Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  01:10:00,26.00771137537003,25.440747835980195,26.21332694543815,26.08343110394945,25.38679655594878,24.807077365811666,25.53965554494996,26.927579286492468,25.72390918364203,25.831605236812626,25.92005325976984,26.60362297719331,25.532635167280146,25.643704722525535,25.713962781370538,26.366713307768604,25.468088975895588,25.84921746252752,25.121240001826135,26.999999999999927,26.99999999999996,27.000000000000033,27.15399003814305,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875528.7148718718 
 08/01  01:11:00,26.00816284639676,25.4840691594153,26.214718276375124,26.08413520938068,25.41180384791145,24.83940674922886,25.566530974425115,26.969095982615863,25.72316504833693,25.83076226237521,25.91930782906856,26.602756347733775,25.531589040350036,25.642573724173027,25.7128895310257,26.365477583687395,25.48177130122069,25.849535991293313,25.121696958455286,26.999999999999927,26.999999999999984,27.000000000000047,27.044807899611305,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857635.4968722428 
 08/01  01:12:00,26.008614195876363,25.5253246399247,26.216106776015175,26.084843489044638,25.43481452110988,24.86889075830783,25.59129218998284,27.00718612029252,25.722447460474599,25.829947056010398,25.91857587495524,26.60190574983717,25.53057261296482,25.64147264279578,25.711837374081705,26.36426774800778,25.494710080075504,25.84987150604759,25.122192830503559,26.999999999999923,26.999999999999987,27.00000000000005,27.130003022222725,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866813.7461397277 
 08/01  01:13:00,26.00906597039163,25.564904203164244,26.217492970851404,26.085556169715337,25.45606834727212,24.895890414543623,25.614214909478667,27.04214881138072,25.721754123681227,25.82915719814266,25.917856018699877,26.601068931331445,25.52958293780387,25.64039839516364,25.71080418695365,26.36308059667377,25.50696716272611,25.850223167995524,25.122724609551534,26.99999999999979,26.99999999999999,27.000000000000055,27.036752931114056,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865571.5502973569 
 08/01  01:14:00,26.009518584031583,25.602831118460409,26.218876905877946,26.08627334716244,25.47577749549361,24.920704692623013,25.635540636978939,27.07410842802855,25.721082907095416,25.828390412572924,25.91714689499924,26.60024385881152,25.528617626908625,25.639348461611229,25.70978820845389,26.361913575397489,25.518597314151476,25.8505901937929,25.12328946151382,27.000000000000033,26.999999999999984,27.00000000000005,27.128091914776033,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871129.6967089735 
 08/01  01:15:00,26.009972216534679,25.638908835897714,26.22025852015902,26.08699503650817,25.49413291804096,24.943588764827255,25.65549545166762,27.10324734821764,25.72043189305774,25.827644653814788,25.91644726589396,26.599428817919983,25.527674638417794,25.638320705376473,25.7087879528625,26.36076457955244,25.529648618957798,25.85097184535202,25.12388460613439,26.999999999999944,26.999999999999984,27.000000000000047,27.153926887860366,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875748.0891583001 
 08/01  01:16:00,26.010427327116607,25.673085643750729,26.221637799264827,26.08772115938433,25.511315471555247,24.964766110146156,25.674211103804209,27.129811671041165,25.719799347988123,25.82691806284008,25.915756039219465,26.598622376235743,25.526752058606144,25.637313119563634,25.707802057223547,26.35963170645375,25.540163712619138,25.85136742238417,25.124507261252526,27.000000000000065,26.99999999999999,27.000000000000055,27.044743185208433,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857856.7603213096 
 08/01  01:17:00,26.010884204621296,25.705311663224064,26.22301481826545,26.08845161441277,25.527443923465357,24.984432337765147,25.691877258237775,27.154067860014245,25.719183740319357,25.82620902598817,25.91507229297129,26.59782336625716,25.525848167504706,25.63632393977611,25.706829361752605,26.358513308542148,25.550181029884486,25.85177626677752,25.125154830723063,27.000000000000079,26.999999999999984,27.00000000000005,27.129939774917248,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867035.7745611612 
 08/01  01:18:00,26.01134331066535,25.73559327345352,26.224389655777907,26.0891862576739,25.542663546437994,25.002758934071637,25.708505907263065,27.176272597576774,25.718583656875596,25.82551604267685,25.914395124572974,26.59703075769911,25.524961363782596,25.635351514179498,25.705868780550654,26.35740787591619,25.559735787035874,25.852197753087695,25.125824789088794,26.999999999999948,26.999999999999984,27.00000000000005,27.036687994144346,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865791.1262063773 
 08/01  01:19:00,26.01180487923779,25.763986295189054,26.225762414000259,26.08992494645161,25.55697601128833,25.01989829669539,25.724114506472835,27.19666068293295,25.717997807047696,25.82483774882295,25.913723661413444,26.596243665808314,25.52409017370296,25.634394332375096,25.704919307985887,26.356314049832834,25.56886027894193,25.852631281997387,25.12651462389732,27.000000000000058,27.00000000000011,26.999999999999927,27.128028780276599,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871351.1949571297 
 08/01  01:20:00,26.01226917753538,25.7905708872987,26.22713300134228,26.090667596769725,25.57039028016749,25.035972178822605,25.738724240601447,27.215423591360019,25.717424942978345,25.82417280014301,25.91305716763162,26.595461172942764,25.523233414613693,25.63345116058331,25.703980077958357,26.355230736681507,25.577584642313338,25.85307629034417,25.127222000976283,26.99999999999995,27.000000000000008,27.00000000000003,27.153864308102646,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875967.1499199618 
 08/01  01:21:00,26.012736246010733,25.6663129218214,26.228501351756966,26.091414122767845,25.45866607959485,24.827483695677647,25.608623010026539,26.719064275056188,25.71686392230872,25.823519970979274,25.912395380695306,26.594682472077758,25.522390033271955,25.632520914589756,25.703050315510088,26.35415698379053,25.59685101866994,25.85353224036222,25.127944659642947,26.99999999999993,26.99999999999999,27.000000000000044,27.164244855642818,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896674.2805690878 
 08/01  01:22:00,26.013206653419453,25.44794391581673,26.229868542157303,26.092164981948519,25.272059896986968,24.49475246784411,25.392556583568298,26.161092470449469,25.716313362506808,25.822877765834293,25.911737731357868,26.5939062106541,25.52155828588925,25.63160176260708,25.7021285041974,26.35309085455863,25.613212881661924,25.853998625027687,25.128680443941208,27.00000000000006,26.99999999999999,26.999999999999788,27.16785190254287,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898760.0953683258 
 08/01  01:23:00,26.013680432865426,25.210417275807737,26.231234641717124,26.092919974011307,25.07656205708752,24.161107367965703,25.168371138255219,25.716631778858905,25.715772315262059,25.822245186830054,25.911083975075746,26.593131808217924,25.520737127562929,25.63069265640343,25.70121391382671,26.352031435474275,25.617603498050138,25.85447496508405,25.129427310543759,26.999999999999948,27.00000000000011,27.000000000000005,27.049099854784335,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888580.1355472442 
 08/01  01:24:00,26.014157660792784,24.994367617113644,26.23259912885777,26.09367851705781,24.904928151915607,23.882815756568755,24.973745918424478,25.398574938356469,25.715240120734405,25.821621535861984,25.910434046733,26.592359174520284,25.519925978472945,25.62979303253022,25.700306302225504,26.350978461090365,25.607559163390524,25.85496080415797,25.130183238383404,26.99999999999993,27.000000000000008,26.999999999999785,27.131302941468549,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896591.1740790771 
 08/01  01:25:00,26.014638306577504,24.81042236058785,26.23396168787072,26.094440144315639,24.763826266961595,23.66650718840062,24.815606060141439,25.17096398402375,25.71471615230172,25.82100615473656,25.909787824615284,26.59158820688481,25.519124225143299,25.628902293705559,25.699405351468845,26.349931586192008,25.58513488953664,25.85545570324249,25.1309462259547,26.999999999999927,26.99999999999999,26.999999999999873,27.037036847482566,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894746.8833598323 
 08/01  01:26:00,26.015122525277087,24.655872874890176,26.23532208159699,26.095204620297588,24.64911250139446,23.499876863928887,24.688418517891209,25.000242425623477,25.71419970751008,25.820398280369333,25.90914498668661,26.590818552017493,25.518331316358546,25.628019873935068,25.698510672521768,26.348890410334428,25.554032958830903,25.85595925002613,25.13171442605663,26.999999999999927,26.999999999999984,26.99999999999989,27.128072132667513,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900275.8165688387 
 08/01  01:27:00,26.01561029142617,24.52525081687349,26.2366802309002,26.09597179108387,24.554958758102747,23.36932545130172,24.58495585894777,24.866407886260274,25.713690104255386,25.81979717752903,25.90850517830344,26.590049820719274,25.51754667889167,25.627145193772525,25.69762182848385,26.347854466839796,25.517746077275484,25.856471048933935,25.132486066544215,26.999999999999934,26.999999999999987,26.99999999999989,27.153812671182999,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904873.714137082 
 08/01  01:28:00,26.0161016608894,24.41405677803689,26.238036151482125,26.096741441319744,24.476855714816599,23.26514366862793,24.49974763260371,24.759242011875356,25.713186704181646,25.819202148455568,25.907868073920473,26.589281669781874,25.51676964033814,25.626277560681929,25.696738299265186,26.34682317729828,25.478893292154504,25.856990720927806,25.133259407450234,27.00000000000006,26.999999999999987,26.999999999999763,27.04459773498464,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,886997.6455536129 
 08/01  01:29:00,26.016596498237339,24.319108592254165,26.23938993097495,26.097513331738509,24.4116943928747,23.181075089968059,24.42908538749429,24.67301137060616,25.712688960341557,25.818612622298166,25.90723344556099,26.588513854803325,25.51599956118354,25.625416350234095,25.695859635924813,26.345796008781816,25.439252911842684,25.85751792039061,25.134032839567248,27.00000000000008,26.999999999999984,26.99999999999987,27.129790542253624,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896190.5074730355 
 08/01  01:30:00,26.01709469547192,24.23804014285737,26.240741643612517,26.098287189246759,24.357227587912598,23.112895062045277,24.37033179552608,24.603620470367195,25.71219636279499,25.818028056922686,25.90660107247188,26.58774615733846,25.515235811145563,25.624560934831785,25.69498538634344,26.344772432408449,25.400028999351066,25.85805233913352,25.13480481909406,27.000000000000087,26.999999999999984,26.999999999999888,27.036532580632114,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894949.7832118619 
 08/01  01:31:00,26.01759603600581,24.16890270603884,26.242091379468844,26.099062755054317,24.31167295696485,23.05744552533096,24.321423912398733,24.54766955080586,25.711708450970396,25.81744796836714,25.90597075683553,26.58697841088502,25.51447778860918,25.623710720838287,25.694115113179863,26.343751954026439,25.362027423109575,25.858593648455054,25.13557383371098,26.99999999999995,26.999999999999856,27.00000000000002,27.12787646969547,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900518.5383135299 
 08/01  01:32:00,26.018100276546347,24.109826572816666,26.243439029757388,26.099839829211704,24.27342995612813,23.012024426586355,24.280526237396164,24.502124407160666,25.71122475234262,25.816871840146825,25.90534221326449,26.58621035666315,25.5137250824637,25.622865288674534,25.693248482786914,26.34273424186621,25.32577789476757,25.859141512392747,25.13633848098635,26.999999999999927,26.99999999999996,27.000000000000044,27.153712630901479,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905138.2358321839 
 08/01  01:33:00,26.018607111241189,24.059166806676197,26.24478451500155,26.100618227011,24.24112765784749,22.9744225782642,24.246085124457744,24.464521129238738,25.710744836985954,25.81629920798812,25.904715169922736,26.585441772559244,25.512977326937436,25.62202427769807,25.692385199365899,26.34171901135404,25.291608644634516,25.859695594748737,25.13709741890219,27.000000000000055,26.999999999999984,26.999999999999916,27.044523566388468,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887254.4372999978 
 08/01  01:34:00,26.01911612718753,24.01558012096509,26.246127830607809,26.101397710448987,24.213668788978276,22.94294724076697,24.21687031774861,24.43302064774024,25.710268309599983,25.81572963524164,25.904089382610264,26.584672486147448,25.512234074533724,25.621187232253449,25.691524900885086,26.340705894622677,25.25969175372249,25.860255566475965,25.13784934021175,26.999999999999948,26.999999999999987,27.00000000000002,27.12972544994848,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896438.7414319546 
 08/01  01:35:00,26.01962660926251,23.977984278814014,26.2474680195405,26.102177421560314,24.19018624005656,22.91631048033468,24.19191978630346,24.406280245857784,25.709795175732304,25.815163148467684,25.9034650317358,26.583903070180086,25.511495530385873,25.62035443059408,25.690667983485839,26.339695492877657,25.23008174259747,25.860821084295695,25.13859297266186,26.999999999999795,26.999999999999984,27.000000000000044,27.03646746481054,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895192.0766073377 
 08/01  01:36:00,26.020138109044838,23.945463415508333,26.248805144157914,26.102957088480538,24.169969686386069,22.893513880048404,24.170455261106807,24.38326736393622,25.709325159314138,25.814599456354548,25.90284196873945,26.58313348173748,25.510761301413735,25.619525491275419,25.689814174137838,26.338687495455515,25.20275097721696,25.861391811339354,25.13932713561501,27.000000000000037,26.999999999999856,26.999999999999788,27.127813053074747,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900756.5102736503 
 08/01  01:37:00,26.020650439957849,23.917236122234696,26.250139865964223,26.103736804176156,24.15243358451877,22.87377138325142,24.15182427513086,24.363183544929293,25.70885779061211,25.81403806162424,25.902219837360915,26.582363272285286,25.51003058844951,25.61869959754761,25.68896273454834,26.33768099942144,25.177619673555229,25.86196743148594,25.140050718925389,27.000000000000076,26.99999999999983,26.999999999999873,27.15364940817682,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905373.665937678 
 08/01  01:38:00,26.02116317324791,23.892610086945259,26.25147246350844,26.10451658068001,24.137087034935495,22.856467535435507,24.135509138249643,24.345439214805237,25.708392621767439,25.813478477655655,25.901598304082588,26.58159199898393,25.5093028351168,25.617876172011344,25.68811312305691,26.336675380150699,25.154572145018645,25.862547659458277,25.140762689342574,27.000000000000087,26.999999999999827,26.99999999999989,27.044458803424349,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887488.1891804092 
 08/01  01:39:00,26.02167592381891,23.871001698465,26.252803002590185,26.105296308927863,24.12352797953194,22.841115775407226,24.121090262182628,24.32957609009245,25.70792931493204,25.812920346656989,25.900977157511727,26.58081941401317,25.508577677442245,25.617054855738016,25.687265006706985,26.3356702929616,25.133473015923234,25.86313222971139,25.1414620612503,26.99999999999982,26.999999999999959,27.00000000000002,27.129662127058649,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896669.9720420779 
 08/01  01:40:00,26.02218811836695,23.851936075744378,26.25413150658068,26.106075781978615,24.11143373155147,22.827328467796876,24.108229556628986,24.315223199200046,25.707467599727634,25.812363376232154,25.900356257860094,26.580045400676057,25.50785476575386,25.61623529724928,25.686418086427567,26.334665450655657,25.114176640152775,25.86372089080701,25.142147885715319,26.999999999999905,26.999999999999976,27.00000000000004,27.036402419179777,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895418.6764914179 
 08/01  01:41:00,26.022699389747407,23.83502390639688,26.255458042290056,26.10685477904293,24.100544212493394,22.814798271841295,24.096653198591068,24.302084117386447,25.707007267842497,25.811807366454173,25.89973554602569,26.579269923206515,25.50713377964682,25.61541720408913,25.68557213233543,26.333660611494265,25.096534133823064,25.86431341131382,25.14281926961933,26.999999999999927,26.99999999999998,27.000000000000047,27.12774979251101,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900982.0058296789 
 08/01  01:42:00,26.023209222198653,23.81994110187962,26.256782673506629,26.107633066476564,24.09064832080215,22.803281260334069,24.086138638296654,24.289923528782859,25.70654811995335,25.81125211825493,25.899114956683954,26.578492948753238,25.50641438945234,25.614600262286765,25.68472689888899,26.332655519822798,25.0803989820006,25.864909572339959,25.14347536732028,27.000000000000058,26.999999999999984,27.000000000000047,27.153586690276215,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905593.9954948863 
 08/01  01:43:00,26.023717314555748,23.806414804378354,26.25810548498757,26.10841043280509,24.081573676198059,22.792583071988536,24.076504343919728,24.278554348917024,25.7060899783791,25.810697462031724,25.89849443598314,26.577714474989518,25.505696269917157,25.61378416586424,25.68388213859611,26.331649933295759,25.065631935399748,25.86550916193194,25.144115374972743,27.000000000000076,26.999999999999987,27.00000000000005,27.044394428426107,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887706.699048837 
 08/01  01:44:00,26.024223143192797,23.79422266651763,26.259426381601736,26.109186666958324,24.0731871743799,22.782576117303618,24.067614326438539,24.267870688723215,25.705632617039407,25.81014316050464,25.897873841684587,26.576934380794254,25.504979183301996,25.61296868209646,25.68303763771421,26.33064366910256,25.052101341101328,25.866111985498465,25.144738529402866,27.000000000000087,26.99999999999999,26.99999999999992,27.129599484524474,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896886.9934842545 
 08/01  01:45:00,26.024726428907049,23.783176664995499,26.26074529115512,26.10996157831201,24.065380203194289,22.773159675560885,24.059358183392495,24.257789552498193,25.705175826647083,25.809589001500706,25.897253037082373,26.576152563666047,25.50426291405564,25.612153611409089,25.68219320390149,26.329636573041485,25.039685793227926,25.86671785709521,25.145344111391169,27.000000000000087,26.999999999999987,27.00000000000002,27.03633782015486,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895632.2832144385 
 08/01  01:46:00,26.02522677419878,23.77311386953798,26.262062209511038,26.110734967099785,24.05805978180361,22.7642392250598,24.051639256905099,24.24822240698523,25.704719421590526,25.80903479156849,25.89663190902342,26.57536896784184,25.50354719858367,25.611338695388129,25.681348608433419,26.32862844999139,25.02827440966822,25.86732659677529,25.145931446366526,26.999999999999955,26.999999999999987,27.00000000000004,27.127686590804129,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901194.1068796495 
 08/01  01:47:00,26.025724037227215,23.763893811037094,26.263377204817599,26.111506651258549,24.051147636835393,22.75573215420502,24.04437521330676,24.23908763449429,25.704263257514154,25.808480407105578,25.896010409908937,26.574583586891927,25.502831778943727,25.610523709804814,25.68050366810765,26.327619116320905,25.01776630271605,25.867938037916639,25.146499886306939,27.000000000000065,26.999999999999987,26.99999999999992,27.153523684859665,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905804.8461432789 
 08/01  01:48:00,26.026217921470967,23.75539685863029,26.264690342951857,26.11227644186653,24.044578649572807,22.74756905033499,24.037496968899818,24.230314876373268,25.703807191983466,25.807925719708718,25.89538848711295,26.573796414381829,25.502116385502157,25.60970840944136,25.679658185515355,26.326608376351176,25.00806981707884,25.868552022449408,25.147048824417355,27.000000000000076,26.999999999999856,26.9999999999999,27.044329812625447,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887917.465589409 
 08/01  01:49:00,26.026708344946465,23.747521590575724,26.266001705555703,26.113044169346943,24.038298851257165,22.73969250969618,24.030946804498347,24.221844921277194,25.70335109777025,25.807370624959323,25.894766100479968,26.573007475491005,25.501400751015824,25.608892557460356,25.67881196352449,26.32559605325849,24.999102307973577,25.869168396639119,25.14757770143807,26.999999999999948,26.999999999999966,26.999999999999895,27.12953643554771,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897096.984691201 
 08/01  01:50:00,26.027194935850678,23.740198559488044,26.26731119336207,26.113809619761999,24.032273472000708,22.732079819595158,24.024690779096209,24.213664475861909,25.702894783684376,25.806814938454445,25.894143120571667,26.57221667164263,25.500684646658656,25.608075946297697,25.677964804677406,26.32458198728359,24.990788928878837,25.869787020943254,25.148085971573985,27.000000000000058,26.999999999999987,27.00000000000002,27.036273006732786,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895845.4983260699 
 08/01  01:51:00,26.027677569354759,23.860942888565569,26.26861872928715,26.114572600835115,24.136696038290567,22.907434533052368,24.144079280442467,24.45333181901634,25.702438064413444,25.806258491826179,25.89351942031773,26.57142391965691,25.499967853779,25.607258392665128,25.67711652625484,26.32356604308445,25.018781859802905,25.87040776227259,25.148573127525329,27.000000000000079,26.999999999999856,26.999999999999916,27.12762371981512,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872751.5557102967 
 08/01  01:52:00,26.028156346657377,24.048146042270479,26.26992532866181,26.115333521131065,24.29610148322031,23.170872356649274,24.325523370098808,24.809895531667605,25.70198042521029,25.805700752395628,25.892894535423836,26.57062848436376,25.49924946192896,25.60643896480732,25.676266199897858,26.322547089060128,25.066557026779536,25.871030501995404,25.149038718801667,26.999999999999948,26.99999999999996,26.999999999999767,27.1534614528082,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877360.6056342364 
 08/01  01:53:00,26.0286312659586,24.23959137623196,26.271231047649328,26.11609223610377,24.45553631147149,23.43009292950207,24.506322902694813,25.15781108318681,25.701521686107307,25.805141585460889,25.89226838089031,26.569830316384594,25.49852915836687,25.60561741517194,25.67541360803455,26.321524925732409,25.11688638952386,25.871655129538945,25.149482293931717,27.000000000000058,26.99999999999998,26.999999999999866,27.044265784616799,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859475.5273371565 
 08/01  01:54:00,26.02910204603849,24.409170389621989,26.272535383307589,26.116848278616478,24.59273250899152,23.64883830183482,24.661240343866639,25.448953543534168,25.70106188570274,25.80458110151818,25.891641126840726,26.56902982108797,25.49780702628028,25.604793934352988,25.674558997125918,26.320499969062039,25.16223728268271,25.872281541154444,25.149903435610818,26.999999999999817,26.99999999999999,27.000000000000019,27.129474236011196,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868658.0421828535 
 08/01  01:55:00,26.029568683040496,24.55389661507276,26.27383802407766,26.117601298923544,24.70609283600828,23.825768033746745,24.788656939413536,25.682809165903277,25.700601010152466,25.804019378063005,25.891012930889305,26.56822734091355,25.497083029153097,25.60396862057568,25.673702504852029,26.319472514708264,25.20149127603197,25.872909635843454,25.15030177830055,26.999999999999905,26.99999999999985,27.000000000000044,27.03620874394559,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867399.5718594396 
 08/01  01:56:00,26.03003093145678,24.67858670275138,26.275138736534229,26.118351004761374,24.800732927880234,23.970548937354825,24.894577062844417,25.873406940466376,25.70013884245057,25.803456295096607,25.89038373660098,26.56742290209565,25.49635688010268,25.603141363331905,25.672844034461059,26.318442568528014,25.235768185637679,25.87353932080039,25.150676945301627,27.000000000000055,26.99999999999983,27.000000000000047,27.12756093557775,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872964.8502200672 
 08/01  01:57:00,26.030488779907257,24.788206977054199,26.276437434974164,26.11909719924987,24.88162198955183,24.09218209076613,24.984755710352954,26.033425272210925,25.699675049424554,25.802891682645205,25.889753414579457,26.566616444689637,25.495628015046948,25.602311961012494,25.671983392481264,26.317410017267219,25.26632871415742,25.87417050377418,25.15102859216266,27.00000000000007,26.999999999999959,27.00000000000005,27.15339890601093,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877574.6815633617 
 08/01  01:58:00,26.03094227582831,24.886050114068824,26.277734128219249,26.119839742079124,24.952017303369176,24.196423347252986,25.06296528212915,26.170988735501074,25.69920911895801,25.80232536550081,25.889121834819343,26.565807933005876,25.49489580232693,25.601480156218913,25.671120354315148,26.316374718037556,25.294033356519678,25.874803092769605,25.151356428088019,26.99999999999995,26.999999999999984,26.999999999999927,27.044201482473615,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859691.2223810833 
 08/01  01:59:00,26.031391660418117,24.97412882448122,26.2790288910481,26.12057853885119,25.013909123681555,24.28676062428345,25.13151147828294,26.29075185820318,25.69874041508798,25.801757207144097,25.888488915826497,26.564997373874954,25.494161701004527,25.600645709624698,25.670254738087214,26.315336550192329,25.319405209637727,25.8754370032215,25.151660142327903,26.99999999999993,26.999999999999984,27.00000000000003,27.12941156299926,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868874.1083237419 
 08/01  02:00:00,26.03183718986744,25.053817974223386,26.28032178944091,26.121313494524629,25.06863077993276,24.365509540975979,25.19193038363146,26.39577700810112,25.698270589707584,25.80118703214754,25.887854561426907,26.56418477827125,25.493426530038105,25.599808330184513,25.669386342867747,26.314295396860446,25.3427724697455,25.87607215565732,25.151939456646063,26.999999999999927,26.999999999999984,27.000000000000047,27.036144249884705,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867613.0593838639 
 08/01  02:01:00,26.032279210178598,25.126223850218588,26.281612901759766,26.122044530646205,25.117208884936625,24.4344481139384,25.245396278772398,26.48801731384383,25.69780655300335,25.800620909124196,25.887226948881236,26.563478621625309,25.492695672890258,25.598973397760667,25.668522963997565,26.313358864034396,25.36437701530693,25.87670804310401,25.15219363916062,26.999999999999923,26.999999999999984,26.999999999999923,27.12749493470496,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873209.1022619181 
 08/01  02:02:00,26.0327178820761,25.192359091028214,26.28290212051043,26.122771428599653,25.160560251909027,24.495139007852296,25.292949526657144,26.569001452988237,25.697351642531968,25.800062350976878,25.88660974328329,26.562826181563155,25.49197198945303,25.598144135027046,25.667668070244888,26.312474384150368,25.38442230862433,25.877344367430994,25.15242219181129,26.99999999999993,26.999999999999984,26.999999999999898,27.153328684101238,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877837.238770258 
 08/01  02:03:00,26.033153402898195,25.25310744710402,26.284189363431766,26.12349399568183,25.199475422587935,24.54890098646519,25.335482155584648,26.64028878438576,25.696905747718703,25.799511443929377,25.88600275660049,26.562174225182664,25.491255264165664,25.597320463308159,25.666821199448568,26.31158731372064,25.403083842216643,25.87798104764491,25.152624931708787,26.999999999999927,26.999999999999987,27.000000000000019,27.044121858622668,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859977.6572383395 
 08/01  02:04:00,26.033586237600458,25.309208693461608,26.285474623562949,26.12421210871289,25.234608537632317,24.596794456845165,25.37372367962248,26.70334362588453,25.696467783801578,25.798967093397285,25.885404727103415,26.561506072852983,25.49054434200085,25.596501047242368,25.66598079926865,26.31068054057077,25.42051309469747,25.87861809685916,25.152801874450497,26.999999999999923,26.999999999999987,27.000000000000044,27.129328825264606,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869187.7020092617 
 08/01  02:05:00,26.034016876319627,25.361300989180998,26.286757967915709,26.124925710219075,25.266511395491745,24.63967635832235,25.408273617993836,26.759450309585639,25.696036807893795,25.798428189560715,25.884814571741253,26.56082249381274,25.48983818158895,25.595684559936527,25.665145530485707,26.309755026330298,25.436840236907867,25.879255547525696,25.15295304262944,26.999999999999927,26.999999999999987,27.000000000000047,27.036051298180124,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867943.5024528428 
 08/01  02:06:00,26.034445722224566,25.409900101474379,26.288038482784729,26.125634231366779,25.295632051474578,24.678242392049655,25.439626275567876,26.8096842964197,25.695612498239677,25.797893802653026,25.884231869749749,26.56012878999316,25.489136661562836,25.594872004867637,25.664315118844159,26.308816697081466,25.45217681033989,25.879893413285939,25.153078535718618,27.000000000000058,26.999999999999984,27.000000000000058,27.127402213066298,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873536.5684959993 
 08/01  02:07:00,26.034873322988355,25.455485166855543,26.28931623960729,26.126337633630784,25.322279483757567,24.713077947580243,25.46820266307675,26.854966819615883,25.695194466384629,25.797364733105398,25.88365613212414,26.55942841170586,25.488439305181964,25.59406340944169,25.663488902252945,26.307869265492504,25.466617680954419,25.88053169879165,25.153178496073776,27.000000000000079,26.999999999999856,27.000000000000058,27.153235680317385,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878162.1597811017 
 08/01  02:08:00,26.035300234861148,25.4985303626083,26.290591660007157,26.127035987375885,25.346723618090576,24.74468187826653,25.494368165039189,26.896120482410504,25.694782220306555,25.796841070645539,25.883086746265037,26.558722494067557,25.48774538441287,25.593258003647148,25.66266590947251,26.30691386804295,25.480245220448248,25.881170409632398,25.153253010112477,26.99999999999995,26.999999999999834,27.00000000000005,27.044025764475085,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860303.7522267473 
 08/01  02:09:00,26.03572678284382,25.53954742904045,26.291865031425386,26.127729308471318,25.369213552835047,24.77347587798242,25.51843657718032,26.933791055351894,25.69437535087245,25.796322415114515,25.88252318240536,26.55801134380319,25.4870543077555,25.59245507948638,25.661845249866248,26.30595079613691,25.493130531082163,25.88180955058229,25.15330220084268,27.000000000000058,26.99999999999983,27.000000000000047,27.129234898216539,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869514.1810976801 
 08/01  02:10:00,26.036153534971775,25.578876856717103,26.293136503266678,26.128417591323559,25.389975921364856,24.799815797772604,25.540677119836614,26.96822679675798,25.69397351483063,25.795808305025699,25.881964940383175,26.557295211440075,25.486365620836684,25.591654106374567,25.661025736874927,26.30498031888687,25.505335627546889,25.882449130016047,25.153326267736288,26.999999999999948,26.999999999999959,27.00000000000005,27.035954586683834,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868266.4112557726 
 08/01  02:11:00,26.036580915348908,25.616476291009087,26.29440618054326,26.12910084652754,25.409214513984929,24.824003874698766,25.561324769669925,26.99965944532574,25.69357642907092,25.795298398320314,25.881411539578957,26.55657446562727,25.48567896804302,25.590854726073944,25.660208259383049,26.304002837737224,25.516915087598475,25.88308916615169,25.153325374806238,26.99999999999979,26.999999999999987,26.99999999999992,27.127308074761709,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873861.6711566828 
 08/01  02:12:00,26.03700951945063,25.652189018200266,26.295674131826528,26.12977907836038,25.427111780813765,24.846298394747739,25.580589856295803,27.02836904695083,25.693183830461309,25.794792417728229,25.880862342108185,26.55584952115036,25.48499403649253,25.590056639053043,25.659393195872157,26.303018804162574,25.527917202770369,25.883729684376087,25.153299718281479,26.9999999999999,26.999999999999984,27.00000000000002,27.153142223959298,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878484.4671016417 
 08/01  02:13:00,26.03743969535439,25.68599824174087,26.296940434417718,26.130452305294655,25.443832962016896,24.86692138387939,25.59867151540871,27.05460039735637,25.692795481527815,25.794290143125744,25.880317054557293,26.555120804574846,25.484310547033883,25.58925958847427,25.658580314896459,26.302028670386016,25.538384613017759,25.884370714555258,25.15324955876016,26.99999999999992,26.999999999999987,27.00000000000004,27.043929765540697,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860627.0360270219 
 08/01  02:14:00,26.037871756621006,25.717861330389579,26.2982049957806,26.131120335210555,25.45953185121422,24.886056386205877,25.61578620930502,27.078578312673757,25.69241116417681,25.793791370714066,25.879776649070366,26.55438866524122,25.483628246241808,25.58846334070792,25.657769223627239,26.301032801459745,25.54835618334622,25.885012300557884,25.153175105696748,26.999999999999795,26.99999999999998,26.99999999999992,27.129141340331296,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869837.8495501916 
 08/01  02:15:00,26.038305803413896,25.74778218509945,26.299467744806369,26.131783001375245,25.47435878097976,24.90386193298378,25.63190685642719,27.100520428161379,25.69203068426504,25.793295926501505,25.879241278994838,26.55365342294672,25.482946908691916,25.587667695218696,25.65695958330553,26.300031523865763,25.557867383412029,25.88565450158617,25.153076589955054,27.00000000000003,26.99999999999998,26.999999999999895,27.035858161982377,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868588.7120004781 
 08/01  02:16:00,26.03874220641438,25.77581471726621,26.300728680333476,26.132440246014555,25.488363057308818,24.920480153003838,25.647017858992358,27.120641174843706,25.6916538490859,25.792803626146,25.87871069371896,26.55291536576152,25.48226632090313,25.58687244660803,25.65615111169064,26.299025133924976,25.566950880126698,25.886297414265447,25.152954298779219,26.99999999999994,26.999999999999984,27.000000000000019,27.12721365664965,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874184.1865531321 
 08/01  02:17:00,26.039181166104119,25.80204422733935,26.30198786854056,26.133092100632344,25.50153521400475,24.936037326839935,25.66114882215213,27.139141826198708,25.69128048894446,25.79231432428111,25.878184622844516,26.552174762591386,25.481586293155997,25.586077428817139,25.655343606195698,26.298013900236826,25.575636866476317,25.886941126672196,25.15280845866758,27.000000000000055,26.999999999999984,26.99999999999991,27.153048070134394,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878808.1365844268 
 08/01  02:18:00,26.039623038473925,25.82657099221055,26.303245376302244,26.133738613922188,25.51388646441351,24.95064568778177,25.674359236175297,27.15620590739672,25.69091043873652,25.79182787035005,25.87766284125717,26.551431847059779,25.48090664819413,25.585282477383545,25.65453688223949,26.296998057765316,25.58395325115313,25.88758564669688,25.152639312194787,26.99999999999981,26.999999999999984,26.999999999999895,27.04383330821598,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860953.0899120242 
