Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  02:19:00,26.04006793979085,25.84950072342351,26.30450128284275,26.134379849784339,25.525454985450855,24.96440289832702,25.686721671319014,27.17199855071355,25.69054354957183,25.791344132873364,25.877145181755286,26.550686847681889,25.480227229701045,25.584487450468108,25.65373077338034,26.29597783489338,25.591925594507708,25.888230937309435,25.15244715640711,27.000000000000033,26.999999999999987,27.00000000000002,27.129046999379548,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870164.5854476467 
 08/01  02:20:00,26.04051606124894,25.870936778723608,26.305755496013807,26.135015626082678,25.536289935912888,24.97738641466531,25.698305036062199,27.186650246509836,25.690179680283234,25.7908629769919,25.876631501101874,26.549939911839748,25.47954786925105,25.583692191795149,25.652925110340168,26.29495334914657,25.59957758972572,25.888876955095204,25.152232224807884,27.00000000000007,26.999999999999984,26.99999999999991,27.035761324169497,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868912.4931936917 
 08/01  02:21:00,26.040967394867818,25.89098071689281,26.30700794226428,26.13564578376551,25.546444078524524,24.989664780641424,25.7091563809393,27.200274494888864,25.689818706383073,25.79038428983709,25.876121675559703,26.549191178142548,25.478868416389664,25.58289656892952,25.652119743683266,26.29392470753896,25.60693113416973,25.88952359949594,25.15199476449575,26.999999999999955,26.99999999999986,27.00000000000003,27.127119245936347,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874510.0323474368 
 08/01  02:22:00,26.041422121598364,25.760578690836117,26.30825861770518,26.13627028808283,25.43277894994753,24.7790834476134,25.576811247294775,26.71820136601845,25.68946050397534,25.789907950002016,25.87561555906015,26.548440786563238,25.478188742374607,25.58210045675571,25.651314529077994,26.292892041774679,25.6254345500243,25.89017077211265,25.151735073824633,26.99999999999993,26.99999999999996,26.999999999999916,27.157217069348186,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925110.7740528593 
 08/01  02:23:00,26.041880550196575,25.53820787520321,26.309508561063266,26.136889661400187,25.244421939933429,24.44542159150266,25.3588962446875,26.16695779253564,25.689104658368629,25.789433521158779,25.87511270989281,26.54768820714536,25.477508099831995,25.581303067573228,25.650508656635986,26.291854500827446,25.641698106040225,25.890818414946958,25.151453302282616,26.999999999999923,26.999999999999984,26.999999999999895,27.045618291209175,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890464.519613277 
 08/01  02:24:00,26.042342778157548,25.295597232046867,26.310757831537374,26.13750398828419,25.04718789618067,24.111182785535197,25.13292758560589,25.719618084120545,25.68875103203209,25.78896087252564,25.874612972037693,26.54693350769047,25.4768263378975,25.580504256515295,25.649701964302893,26.29081214578045,25.646219086634337,25.891466487552024,25.151149663799055,27.000000000000055,26.999999999999987,26.99999999999989,27.008353343355723,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877161.1799039587 
 08/01  02:25:00,26.042808572811354,25.07358027219673,26.312005967892877,26.138113110337664,24.87386116971872,23.83227112021739,24.936555157165726,25.394612922421215,25.68839970912732,25.788490127486047,25.874116434464577,26.546177218079856,25.476143740898647,25.57970435680866,25.6488947736964,26.289765700140486,25.6361655319464,25.892114956720879,25.15082447718342,26.999999999999944,26.999999999999987,27.000000000000019,27.115320186273768,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,893567.9355312544 
 08/01  02:26:00,26.04327793872271,24.883489136784474,26.31325252618836,26.138716673055737,24.731108647653767,23.61507709337479,24.776671475539687,25.15964540206141,25.688050721657964,25.788021337913574,25.873623127204455,26.54541967187037,25.475460442323365,25.578903535825856,25.648087244934194,26.28871557670423,25.61338856974651,25.892763798589927,25.15047799866198,27.00000000000006,26.99999999999998,27.000000000000044,27.031292505662447,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896043.0392044417 
 08/01  02:27:00,26.043750778313198,24.72318495169764,26.314497303365717,26.139314452650028,24.614867404618474,23.447462454467649,24.647841269871554,24.9827332211337,25.68770403649303,25.78755448402975,25.873133013134056,26.544661031617168,25.474776429133099,25.578101802856808,25.64727937498092,26.28766193611429,25.58153219317506,25.893412987647126,25.150110484311385,26.999999999999944,26.99999999999998,27.00000000000005,27.12558830258951,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902773.7362430415 
 08/01  02:28:00,26.044227095111354,24.58747993504039,26.315740271489529,26.139906416966185,24.51940667420844,23.31607013757457,24.54296673462901,24.844244956467877,25.68735958351434,25.787089496005703,25.8726460090785,26.54390138845928,25.47409164143622,25.577299099777947,25.646471091667928,26.2866048660264,25.54415210085883,25.8940624947814,25.149722229353789,26.999999999999927,26.999999999999984,27.000000000000055,27.152412119223248,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907922.9728052118 
 08/01  02:29:00,26.04470673253122,24.471925518699604,26.316981498710818,26.140492656921773,24.440232088840344,23.211264025846558,24.45660353034811,24.73368124947634,25.687017299973666,25.786626327621034,25.872162056682578,26.543140826743348,25.473406023390127,25.576495387118727,25.645662342676656,26.285544447060475,25.50396866685616,25.894712293281314,25.149313453477914,26.999999999999927,26.999999999999856,26.999999999999916,27.04349614304401,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890148.4452487673 
 08/01  02:30:00,26.045189595345275,24.373285328111188,26.318221055369045,26.141073284378657,24.374220680323739,23.126797370815074,24.385030127388235,24.644967851584747,25.686677121977988,25.786164923982488,25.871681092962335,26.542379418238587,25.47271952636812,25.57569062399874,25.644853076647398,26.28448075779444,25.46285708631291,25.895362357749904,25.1488843837853,26.999999999999927,26.99999999999996,26.999999999999763,27.12880338794639,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899351.617251298 
 08/01  02:31:00,26.045675501015749,24.289114306222506,26.31945902005594,26.141648421813686,24.31910559375389,23.058430105756356,24.325586948938655,24.57377147345293,25.68633899420338,25.785705241767606,25.871203062728676,26.541617247958173,25.472032117416764,25.5748847877094,25.644043254261807,26.28341389803003,25.422071557292118,25.89601266193136,25.148435296841133,27.000000000000055,26.999999999999987,26.999999999999998,27.03553945425367,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898088.4271354221 
 08/01  02:32:00,26.046164326788927,24.217191806774573,26.32069529496683,26.142217886311046,24.27295327709969,23.0027454123648,24.27603290243541,24.51627413939148,25.68600285410098,25.785247221456296,25.870727907670337,26.540854331897177,25.471343697513118,25.574077789288368,25.643232783909853,26.282343832444885,25.38248019102888,25.896663186728586,25.147966401488835,26.99999999999981,26.999999999999984,26.999999999999909,27.126908774665183,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903672.8238069717 
 08/01  02:33:00,26.046655885784398,24.155577809236389,26.321929802784916,26.142781520749986,24.234127014911544,22.956984699608424,24.234489097930536,24.469290196222024,25.685668647106956,25.78479081621096,25.87025558056975,26.54009068920904,25.4706541744817,25.573269551647326,25.642421581800876,26.28127052866229,25.344664447278534,25.897313914127815,25.147477916167817,27.000000000000037,26.99999999999998,27.00000000000002,27.152746431937876,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908288.8560469509 
 08/01  02:34:00,26.047149866164934,24.102669416199349,26.323162539674234,26.143339318951197,24.201297097000589,22.919023234836108,24.199454643293949,24.43038719706185,25.68533631938142,25.78433597177888,25.8697860261329,26.539326354797333,25.46996349543527,25.57246002438189,25.64160958725963,26.280194015428717,25.30898219576576,25.897964825844736,25.146970106821919,27.00000000000007,26.999999999999984,26.99999999999992,27.043525278869237,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890427.0421666612 
 08/01  02:35:00,26.047645920161164,24.057138443991147,26.32439356946557,26.14389138846293,24.173388030078259,22.887218431417059,24.169719936404378,24.39774919489968,25.685005833346094,25.78388266636225,25.86931922046062,26.538561386669003,25.46927163576755,25.57164920106896,25.640796782421757,26.279114358307426,25.275621110061914,25.89861590836674,25.146443169955569,27.000000000000079,26.999999999999987,27.00000000000002,27.128746140949774,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899622.6577106703 
 08/01  02:36:00,26.04814356629622,24.017867343774339,26.325622958729136,26.14443785761667,24.149522654352226,22.8602954622175,24.14431967957029,24.370010262273646,25.68467714989655,25.783430869336024,25.86885513412393,26.5377958347333,25.46857857916566,25.5708370763801,25.639983150927465,26.278031625793596,25.244645591867227,25.899267149804119,25.145897310838753,26.99999999999995,26.999999999999984,26.99999999999991,27.035452297801503,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898348.0553178801 
 08/01  02:37:00,26.048642095416878,23.983920716001739,26.326849847744407,26.144978473033296,24.128990293202265,22.837268158776245,24.12248080931267,24.346139930113446,25.684350537872978,25.78298090172024,25.86839405479233,26.537030432789125,25.467884970977975,25.570024370272035,25.63916939433002,26.27694691155055,25.21603680449611,25.899918526406418,25.145332893036554,26.999999999999927,26.99999999999999,27.000000000000026,27.12681717694459,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903945.2977962857 
 08/01  02:38:00,26.04914104913324,23.95444234328958,26.32807411029346,26.14551303761163,24.111181656031577,22.817341054414816,24.1035457034383,24.32533923109272,25.68402599731066,25.782532773545716,25.867936003489729,26.536265263427425,25.467190803539567,25.56921110132344,25.638355524712226,26.275860267268365,25.189716993684184,25.900570023625567,25.14475014498545,26.99999999999992,26.99999999999999,27.000000000000044,27.152653560271657,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908545.1770320572 
 08/01  02:39:00,26.049640253254759,23.928697317709017,26.329296169915915,26.146041605541507,24.09558988981989,22.79987553049517,24.086969865011175,24.306974995834616,25.683703325299996,25.782086266291107,25.86748078474071,26.535499951168675,25.46649564169445,25.568396827168994,25.63754107751711,26.27477107209394,25.165571622017859,25.90122162726901,25.144149232848489,26.999999999999923,26.999999999999987,27.00000000000005,27.04342936951955,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890680.6589501412 
 08/01  02:40:00,26.050139245083455,23.90608991964975,26.330516387684669,26.146564336601885,24.081809354105073,22.784369097920334,24.072319601633308,24.290546311717294,25.683382353444978,25.781641193180496,25.86702823500136,26.53473421894886,25.4657991707459,25.567581207016468,25.636725708642236,26.273678905269365,25.143462692019598,25.901873321754459,25.143530359762296,26.999999999999923,26.999999999999987,27.00000000000005,27.12865253968417,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899881.0529538391 
 08/01  02:41:00,26.050637657755617,23.886135697079366,26.331734982044148,26.14708141986159,24.06951524546875,22.770429068459074,24.059249855172309,24.275640460926757,25.683063000127765,25.781197479831794,25.86657829478163,26.533967979353656,25.465101259958734,25.56676407882642,25.635909286084077,26.27258363555811,25.12323931753868,25.902525099144886,25.142893674782355,26.99999999999992,26.99999999999999,26.999999999999923,27.035355977185274,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898605.4559531481 
 08/01  02:42:00,26.051134918013039,23.86843335700393,26.332952058363366,26.147593014993555,24.058445137551734,22.757746827239559,24.047483369876987,24.26196594941143,25.68274522449486,25.780755091829258,25.866130943068254,26.53320123567689,25.46440187842284,25.565945370159129,25.635091779001493,26.27148528055354,25.10474651266522,25.9031769561748,25.142239348078517,26.999999999999788,26.999999999999984,27.00000000000002,27.126722868847066,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904194.7595255552 
 08/01  02:43:00,26.05163067404099,23.852645528916037,26.33416769290985,26.14809927211134,24.048385149601317,22.746077703833863,24.036795046848007,24.2492912573932,25.682429005415857,25.78031401883042,25.865686178185564,26.53243403612285,25.463701040111258,25.565125069693733,25.634273200180667,26.270383926613897,25.087832909062859,25.903828889691519,25.141567604016819,26.999999999999898,26.999999999999856,26.999999999999916,27.152559561645256,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908799.442057198 
 08/01  02:44:00,26.052124381601077,23.838493163727116,26.335381793110775,26.148600009106869,24.03916811480799,22.73525596544721,24.027013602712196,24.237475675612534,25.682114306713947,25.77987422834881,25.86524399069953,26.53166637242763,25.462998661286464,25.564303080792674,25.63345347968726,26.269279512218547,25.072352617457068,25.904480903885305,25.14087860702391,27.000000000000047,26.99999999999996,26.999999999999898,27.043333182279743,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890947.0788629523 
 08/01  02:45:00,26.05261573777031,23.825740168999944,26.336594285612504,26.149095064510285,24.030657480238277,22.725150829095428,24.017999764392827,24.22640584772099,25.681801095346104,25.779435694456585,25.864804377282178,26.53089823705441,25.462294657099134,25.563479315587764,25.632632545500415,26.268171972010074,25.05816919633409,25.905133002541814,25.140172531435057,27.00000000000007,26.999999999999976,27.000000000000015,27.12855853697228,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900152.4808014028 
 08/01  02:46:00,26.053104289103346,23.814184070101154,26.33780516805854,26.149584438859227,24.022737449827969,22.715643091370663,24.009633225070404,24.21596625562349,25.68148934249865,25.778998388106389,25.864367330753443,26.530129637728185,25.46158899697421,25.56265373194913,25.6318103644629,26.267061312084804,25.0451565755594,25.90578518683223,25.139449596083325,26.999999999999948,26.99999999999998,27.000000000000044,27.03525951352264,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898880.0011455759 
 08/01  02:47:00,26.05358985281477,23.803651747842353,26.33901450142877,26.150068253855279,24.01531113145493,22.706630080320257,24.001812330377918,24.206053042409044,25.681179035746735,25.778562311609634,25.86393287393087,26.529360613727829,25.460881686018593,25.561826338544895,25.630986950418757,26.26594759055786,25.03319896179878,25.906437461645017,25.138709955819207,26.999999999999927,26.999999999999987,26.999999999999916,27.126628960320639,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904466.2864237458 
 08/01  02:48:00,26.054072082123818,23.793996334149577,26.340222349539006,26.15054665460594,24.008298237213294,22.698026313821896,23.99445226502627,24.19657813315754,25.680870162136693,25.778127460643149,25.863501027066989,26.52859119964377,25.460172741029934,25.560997149713747,25.63016232295273,26.264830873207857,25.02219041200834,25.907089831546445,25.13795377363468,26.99999999999979,26.999999999999987,26.999999999999895,27.152466353726579,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909065.7228368338 
 08/01  02:49:00,26.054550855262148,23.785093485287189,26.341428785847257,26.15101979541668,24.001632425904405,22.689761602691648,23.987482486362578,24.187468268721159,25.680562712621329,25.777693836883903,25.863071815319043,26.527821437341367,25.4594621919542,25.560166195679839,25.629336511661835,26.263711242379377,25.01203492964286,25.907742297343618,25.137181257782808,27.00000000000003,26.999999999999987,27.000000000000026,27.043237598482859,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,891205.0683589047 
 08/01  02:50:00,26.055025762068465,23.776855470997025,26.34263372268899,26.15148749185063,23.995269768975989,22.681805461684364,23.980859993966666,24.178703269064337,25.680256657092529,25.777261414736448,25.862645253735538,26.527051309988989,25.458749953017514,25.559333393073293,25.628509446830909,26.262588618928957,25.002645221255166,25.908394865575745,25.13639255686258,27.000000000000065,26.999999999999987,27.000000000000044,27.128465432713097,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900407.3365813559 
 08/01  02:51:00,26.055496651633136,23.76920778165461,26.343837087994165,26.15194957924675,23.98917466355781,22.674134171701867,23.974550021236813,24.170267353912224,25.67995196797301,25.776830174341755,25.86222136470461,26.526280802531756,25.45803593771544,25.558498661194244,25.627681056919977,26.26146292187728,24.993943222700158,25.9090475413886,25.13558782817412,26.999999999999817,26.999999999999987,26.999999999999916,27.03517133072739,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899124.6359959503 
 08/01  02:52:00,26.055963299545544,23.889156228198485,26.345038877581169,26.152406058900504,24.092368915240575,22.84688957359334,24.092484084065306,24.40706004269831,25.67964862422519,25.776400095362918,25.861800171121926,26.525509915570625,25.45732012179135,25.55766197071948,25.626851317407526,26.260334147699419,25.021596951551037,25.909700326667289,25.134767271172718,26.999999999999898,26.99999999999998,26.999999999999895,27.126537653848616,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876502.3363304245 
 08/01  02:53:00,26.056426020597664,24.07533160225359,26.34624008384832,26.152857390267199,24.249974725101489,23.106519432870337,24.271791407570686,24.75959443445686,25.679346320706835,25.77597084714686,25.861381431168217,26.524738000824557,25.456601845612476,25.55682260945191,25.62601952225268,26.25920130493132,25.069081969935504,25.910353237540187,25.133930886256214,26.99999999999992,26.99999999999998,27.00000000000002,27.15237392851159,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881115.1804054447 
 08/01  02:54:00,26.056884649408219,24.265762779600295,26.347440764268968,26.153303728101027,24.40762006643795,23.362037017996678,24.450479244713173,25.10360149684865,25.679045015349077,25.775542391829086,25.860965159136879,26.523965020920746,25.455881071145364,25.555980536192526,25.625185631144264,26.258064371820255,25.119166238080408,25.91100628663275,25.133078768372529,26.99999999999992,26.999999999999984,26.999999999999916,27.04314219738508,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863270.4743002286 
 08/01  02:55:00,26.057339081386503,24.43443512319537,26.348640474743445,26.15374504517105,24.54326399629298,23.57765106456363,24.603585102591376,25.39148954260685,25.678744876288037,25.77511493339133,25.860551591325917,26.5231914110394,25.455158217667795,25.555136211162418,25.624350104702147,26.256924038656654,25.164309313047988,25.911659481920557,25.132211144612194,27.000000000000055,26.999999999999856,27.000000000000026,27.128372098215548,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872486.9631000713 
 08/01  02:56:00,26.05778894884137,24.578504199242134,26.34983878963799,26.154181015777163,24.655430564135096,23.75225529940889,24.729635547310548,25.623044876372004,25.678445999639555,25.7746885903993,25.860140905308616,26.52241742940641,25.454433465737904,25.554289845333373,25.62351316333362,26.25578063170986,25.203391761750877,25.91231283734014,25.131328195402874,27.000000000000076,26.999999999999959,27.000000000000044,27.03508569945417,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871211.5558708854 
 08/01  02:57:00,26.058234190429738,24.702697044248987,26.351035511718714,26.154611415658747,24.749133853638459,23.895289309140766,24.834511243122006,25.811995266164279,25.678148408883584,25.77426340039017,25.859733216581657,26.52164316293436,25.453706830228936,25.553441469298549,25.622674844295806,26.25463420959589,25.237528096227753,25.912966361994319,25.130430093686564,26.999999999999944,26.999999999999849,27.000000000000047,27.126447621150328,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876820.2525993555 
 08/01  02:58:00,26.058674797286213,24.81185013310068,26.35223061305879,26.15503623457891,24.829199871061929,24.015442895614134,24.923790042242485,25.970616178479664,25.677852098587335,25.773839360407,25.859328615186006,26.52086862628117,25.452978312176737,25.5525910813354,25.621835150024336,26.253484780632573,25.26797958620939,25.913620057557524,25.129517037545328,27.000000000000058,26.999999999999959,26.999999999999923,27.15228267194661,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881428.8050522362 
 08/01  02:59:00,26.05911098918371,24.909193512943895,26.353424155729866,26.155455603600428,24.898820220437935,24.118362722453964,25.00116446700773,26.106834523621449,25.67755706978774,25.773416487142474,25.85892722390047,26.520093845367549,25.452247930820456,25.55173870882101,25.62099410891762,26.25233237707351,25.295602619482659,25.91427392728734,25.128589158831998,26.999999999999948,26.99999999999998,26.999999999999895,27.043047558113554,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863585.6989446732 
 08/01  03:00:00,26.05954295037921,24.996729250885598,26.354616205952199,26.15586967952598,24.959960837005196,24.207438872547156,25.068909854017524,26.22529414019923,25.67726332218284,25.772994790846526,25.858529182422847,26.519318838377985,25.45151571643369,25.550884383956029,25.620151755407656,26.25117703353006,25.320901301225186,25.914927972815513,25.12764659304833,26.99999999999993,26.999999999999984,26.999999999999898,27.12827974006173,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872803.1897065521 
 08/01  03:01:00,26.059970979825314,24.938816409759217,25.908315519693035,25.729780974594715,24.899120068781138,24.08416967679857,24.99658907596467,25.63434033639173,25.561617047127056,25.53748033234627,25.60568048602632,25.665361314191075,25.343174523350933,25.320462089266223,25.481442438398216,25.633748448672006,25.33998281688988,25.945690583416785,25.19362353015461,27.000000000000058,26.99999999999998,27.00000000000002,27.15716721712961,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1244666.083158533 
 08/01  03:02:00,26.060395167212918,24.792723804059237,25.48377407379611,25.331553864740945,24.766472035154754,23.84107315082871,24.842702391617637,25.103559999556525,25.35934477954114,25.134495877026347,25.314626978834736,24.944267194357065,25.156287796126347,24.92921173882547,25.24329489046043,25.020166276811858,25.347169507302867,25.959172455850685,25.240753119660395,26.999999999999948,26.99999999999998,26.999999999999785,27.165255283427674,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1001905.4331336124 
 08/01  03:03:00,26.06081568115427,24.630393596007793,25.19298326835272,25.060928888663406,24.62388965887224,23.590240159617367,24.678840278373586,24.786555898402953,25.151284177942324,24.734737095464334,25.080360160973599,24.54407103210254,24.963088774434249,24.539862153752794,24.99957496818502,24.59915326867755,25.342506250716796,25.943930950632298,25.250754584557837,27.00000000000005,26.999999999999849,26.999999999999866,27.047344099751404,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982166.5128727547 
 08/01  03:04:00,26.061232940213598,24.4862373671756,25.00010305897903,24.88155516595375,24.500367589336304,23.38210207639549,24.538237420948016,24.618454640732656,24.97227297617736,24.407867226729765,24.9071548183106,24.35044018187562,24.795660199520755,24.2201810496086,24.791311005264796,24.335693830778827,25.328141576558854,25.90670079883197,25.233117856456436,26.99999999999994,26.999999999999955,26.999999999999884,27.12993215725025,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,989586.3136640932 
 08/01  03:05:00,26.061647449484725,24.3671725152026,24.857328324067848,24.748053839797917,24.400921921976907,23.222590595319159,24.426249869281528,24.519558158085517,24.82703084451702,24.158141827355249,24.77602023565816,24.24294773624356,24.65887577820145,23.975061931736965,24.62393422931513,24.160208301033074,25.307051278856436,25.85759683695867,25.201162698242425,27.00000000000005,26.999999999999849,27.000000000000015,27.035757409954834,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,987166.4364820712 
 08/01  03:06:00,26.062059850755629,24.269552984503116,24.738684421652758,24.63634949563648,24.321493270679043,23.101471044013633,24.337774516785538,24.4471468163508,24.70962304013754,23.96801707778417,24.671286734995428,24.161891829988407,24.547679494732767,23.787970524852587,24.490083355590217,24.02851525024684,25.282047071775137,25.80348945206329,25.163707824916949,27.000000000000079,26.99999999999996,26.999999999999909,27.126996626722879,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,991827.5260083021 
 08/01  03:07:00,26.062470665109975,24.188390405213008,24.635139736477514,24.53832965242827,24.257069908115807,23.007679938583438,24.266725211505869,24.386965991287675,24.613350551097164,23.82009844690907,24.58455789933637,24.09012705153003,24.45609995831638,23.642188082742125,24.381461281669066,23.92180829519254,25.255272537114427,25.748498766047314,25.12489770989024,26.999999999999948,26.99999999999985,26.999999999999895,27.15274114218971,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,995738.4561618813 
 08/01  03:08:00,26.062880201845286,24.119865849155919,24.544351708955305,24.452026439974156,24.203896477603015,22.933241265934183,24.20856821693184,24.335955437960626,24.533236685685517,23.702168153418879,24.511662906572849,24.02612922869981,24.37961615009375,23.525842223761467,24.291875674695946,23.833191899691064,25.228128059520566,25.694684395226618,25.086249597742016,26.999999999999923,26.999999999999959,26.999999999999888,27.043600520592244,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977056.2074174266 
 08/01  03:09:00,26.06328863387576,24.061489885680137,24.46537409753772,24.376671065751773,24.159515326358389,22.87313457912127,24.160357715678484,24.293409745576093,24.46595002325251,23.606532574667118,24.450162087939085,23.970738049595427,24.3151655651275,23.431402991282654,24.217188230956564,23.759486534510925,25.201456994372525,25.643002485200335,25.04827024051519,26.999999999999795,26.999999999999984,27.000000000000019,27.128996203300888,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985381.2474583967 
 08/01  03:10:00,26.063696284716238,24.011612185733776,24.397093629803057,24.31128122722074,24.122295663753385,22.824193141173735,24.12016235905299,24.258387574855957,24.409180055481867,23.528243403277746,24.39821697623913,23.923659531781654,24.26062432880313,23.354011950843888,24.154563984080693,23.698233009686388,25.17575633927964,25.59395034862384,25.011198484148009,26.999999999999898,26.999999999999849,26.999999999999909,27.03574027800617,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,983544.4742039205 
 08/01  03:11:00,26.064103188357714,23.968991695653718,24.338163904269736,24.2546330103287,24.091019553509086,22.784178355667885,24.086555422697928,24.229591578584829,24.361155911147699,23.46374931216889,24.354231080707018,23.883635875924808,24.214330232833725,23.290182794387204,24.101855027429634,23.647092197477563,25.151322293543989,25.547829456103533,24.975216576806618,26.999999999999916,26.999999999999959,26.99999999999989,27.127319140029095,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,988209.8832271681 
 08/01  03:12:00,26.064509654230837,23.93256419613343,24.28719197061658,24.205447765828873,24.06467571752054,22.751314445832656,24.058363680727614,24.20567898462344,24.32037010334099,23.410218726122275,24.316779817658074,23.84915711895619,24.174881120186887,23.23713769940133,24.057281110557996,23.603915225141518,25.128328843154649,25.50481299172113,24.940456834621178,26.999999999999916,26.999999999999849,27.000000000000019,27.15307726866474,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,992186.4598072458 
 08/01  03:13:00,26.064916003246926,23.901391479589088,24.242919167841973,24.162564759876195,24.04240310882072,22.72414448977711,24.034597860769084,24.18551478265323,24.285539918506424,23.365345271303068,24.284644800180474,23.818921546427057,24.141081750614668,23.1926134085284,24.019341311081445,23.566915607542126,25.10686710328763,25.464960478464133,24.906969811031585,27.00000000000005,26.999999999999959,26.99999999999991,27.043971934173464,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,973461.78857115 
 08/01  03:14:00,26.065322198614877,23.87459403844975,24.204238233875836,24.124959432958009,24.023438372975308,22.701431845425593,24.014389415411974,24.16823739863829,24.25554648632028,23.327226752964678,24.256794039126935,23.791999059562956,24.111886478855945,23.154744062819778,23.986740319597243,23.53472082541294,25.086962812179274,25.428227619367005,24.874659232872899,26.99999999999981,26.999999999999976,27.00000000000002,27.129420526577019,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981760.3872536977 
 08/01  03:15:00,26.06572811415248,23.85142295645831,24.170230926686643,24.09177814435088,24.007147262428064,22.68218897361382,23.997023383171056,24.153207593325356,24.229466847612604,23.29435908572998,24.232392860535009,23.767732633119395,24.08642796210289,23.12204928313163,23.958417015490779,23.506284124456973,25.068592386198025,25.394493094045435,24.843456406155246,27.00000000000003,26.999999999999984,26.99999999999991,27.03613718060898,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,980008.2652781007 
 08/01  03:16:00,26.066133627234814,23.831281175164855,24.140150276857875,24.06232223771002,23.99303021736907,22.665667755147717,23.981943252615616,24.139943138048556,24.206568279203006,23.265593621363857,24.210781530466457,23.74559449073827,24.064013055868963,23.09339560910594,23.933534921645184,23.480803498150867,25.051695561773557,25.36358438560663,24.81348022609675,26.999999999999937,26.99999999999999,27.00000000000002,27.12776793083508,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,984625.4162928299 
 08/01  03:17:00,26.066538678997018,23.81368943632604,24.11338542003992,24.036016873133656,23.980691972934684,22.651300219307758,23.96871389814594,24.12807375244075,24.18626966454484,23.24005984007666,24.191439223213487,23.725163181519944,24.044088421628304,23.067921983203115,23.911436915865495,23.45766016340075,25.036188232233998,25.335300321591086,24.78483328250041,26.99999999999979,26.99999999999998,26.999999999999909,27.153448212897847,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,988639.4185752722 
 08/01  03:18:00,26.066943115524798,23.798253162706378,24.0894236705809,24.012376987604758,23.969814795968835,22.638647167626396,23.95698935415912,24.1173107960368,24.168101190309487,23.217082251948474,24.173945909627457,23.70609503860832,24.026204305125324,23.0449589749205,23.891596081049216,23.436363105611723,25.021973417811315,25.309428160770307,24.757547264388586,27.000000000000033,26.999999999999984,27.00000000000002,27.04435034238278,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,969871.8686438272 
 08/01  03:19:00,26.0673468323198,23.784641413595904,24.067835293041314,23.990994036541566,23.96014002989441,22.627363260006186,23.946490752121645,24.10742737153822,24.15168173496933,23.19613457597101,24.15796265305309,23.68811753408963,24.009994168731916,23.02398411606733,23.873588321351595,23.416526761813768,25.00895026411271,25.285756519120026,24.7315945470338,27.00000000000007,26.999999999999987,27.00000000000004,27.129844993916369,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978146.2981366016 
 08/01  03:20:00,26.06774945584137,23.77256899984519,24.048270846370867,23.971532874523203,23.951455822078825,22.617186925507498,23.936991983426727,24.09827751605204,24.136705648355439,23.17684184636957,24.14322817102965,23.671081206042126,23.99516198529059,23.004624156701824,23.85708179654941,23.397909932833327,24.997017388178308,25.26407976124879,24.706909918307898,26.999999999999817,26.99999999999998,26.999999999999916,27.03653175453234,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976478.1011308241 
 08/01  03:21:00,26.06815074032704,23.761795103168045,24.03043775955172,23.95371174561473,23.94358844086494,22.607910997422189,23.92830934001375,24.08974795530957,24.122924742677179,23.1589131049753,24.12953278913521,23.65487376450552,23.98146634625915,22.986588939356986,23.84180964663672,23.38032843780672,24.986076931845,25.244204305688066,24.683411675106286,26.999999999999777,26.99999999999998,26.999999999999895,27.128215287818944,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981048.2720648245 
 08/01  03:22:00,26.06855043654406,23.752119861996229,24.0140790100112,23.937283227518198,23.93639566693691,22.59936486134815,23.920293736117228,24.08173256032163,24.110131171046146,23.142093806805997,24.116696553813158,23.639366708260569,23.96870492930917,22.969624739334276,23.827546360648048,23.36359921662231,24.976035953087917,25.225950705962597,24.661013514382224,27.00000000000003,26.99999999999998,27.000000000000019,27.153817312790186,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985097.3083829186 
 08/01  03:23:00,26.06894845921365,23.743376979059467,23.99897483573225,23.92203566655079,23.92976147273933,22.59141037209237,23.912824636795944,24.074138986118308,24.098155477006374,23.12617641828874,24.104571579305057,23.62444353375785,23.956712314488457,22.95352444722545,23.814108083980416,23.34756473709724,24.966807365356883,25.209154064675958,24.63962698648116,26.999999999999806,26.99999999999985,26.999999999999909,27.044726604604045,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966285.9449248965 
 08/01  03:24:00,26.069344609352055,23.735427265678255,23.98493630055226,23.907786917372549,23.923591014334169,22.583936504600695,23.905804459953129,24.066890528283549,24.086857391892285,23.110989746585817,24.0930346925069,23.610001187011308,23.94535139514865,22.938117300412327,23.801342823459608,23.332090400074177,24.958310322621015,25.19366351286407,24.619165693332798,27.00000000000003,26.99999999999996,27.00000000000002,27.130268147606583,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,974536.910482687 
 08/01  03:25:00,26.069738817836936,23.728153543611034,23.971805882774065,23.89438482575596,23.91780648580068,22.576854087605726,23.899153971112204,24.05992477144562,24.076122738991527,23.09639749685511,24.081985819502603,23.59595515209084,23.93451046650895,22.923267507072589,23.789127615901366,23.317067659284466,24.95047091805926,25.179342295448984,24.599547634765974,26.999999999999809,26.99999999999998,27.000000000000044,27.036924315848837,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,972956.3223453009 
 08/01  03:26:00,26.070130738079955,23.72146635885246,23.95947651687893,23.881722531234268,23.912351281325387,22.570110492664044,23.89281636677921,24.053220042712814,24.065872328091609,23.082333954382866,24.07136209534396,23.58229012979624,23.92410986645545,22.908907991022596,23.777381854957544,23.302463024628634,24.943221541328286,25.166066330738468,24.580694060890335,26.9999999999999,26.999999999999984,27.00000000000005,27.12866077065015,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977478.7727194156 
 08/01  03:27:00,26.070520185720313,23.71529008241041,23.94785953632552,23.86971148109613,23.907179312214173,22.563664405210767,23.886746025919675,24.046759872869285,24.05604314545717,23.0687504005621,24.061114669395164,23.568996892411584,23.914086075805004,22.894989079400959,23.766042665468019,23.288253374034505,24.936501401270374,25.15372490455623,24.5625325390816,26.999999999999916,26.999999999999984,27.000000000000047,27.154183454171294,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981568.513891111 
