Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  03:28:00,26.070906981305428,23.709555972492138,23.93686453094052,23.85826376980166,23.902248991599579,22.557472883977739,23.88090196775218,24.040515661375914,24.04657478260206,23.055582446602533,24.051192350421166,23.55603662000113,23.90437977937634,22.881447042155025,23.75504725751835,23.27438882240562,24.9302561588681,25.14222003484675,24.54499850272514,27.00000000000005,26.99999999999998,26.99999999999992,27.04509998304855,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,962715.9719637425 
 08/01  03:29:00,26.071291132147505,23.70420265130989,23.926407151553904,23.847298690866535,23.89752426521708,22.551496635643038,23.875248894467629,24.03445703708626,24.037415085780979,23.042769930599936,24.041549733871606,23.54336668825886,23.894940344315786,22.86822285375112,23.744341030887996,23.26081837432645,24.924437372922268,25.131465111575396,24.528032796210785,27.000000000000076,26.99999999999998,27.00000000000002,27.130688676565918,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,970943.8217325665 
 08/01  03:30:00,26.07167256646829,23.69917704033022,23.91641148294989,23.836744158892278,23.892974540414664,22.5457017388842,23.869757125347048,24.028602077258716,24.028518587211719,23.030257835783354,24.03214639262419,23.531024386628365,23.885724097907909,22.855262968870027,23.73387622856458,23.24758449323496,24.919001570634934,25.121382881538428,24.511582131191277,27.000000000000076,26.999999999999984,27.00000000000004,27.0373142041038,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,969450.0852144384 
 08/01  03:31:00,26.072051337941227,23.820277026012218,24.03590048615387,23.94833505027397,23.996334552816749,22.717206186145149,23.98679683858609,24.26401289700355,24.129039778260787,23.217480679650106,24.14478692006031,23.74017799761338,23.979330221377539,23.037844151582168,23.850924699467638,23.458673229972797,24.950054680895727,25.14953253856968,24.51889555973322,27.000000000000079,26.99999999999998,26.999999999999916,27.12910477624734,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867770.5833829402 
 08/01  03:32:00,26.072427395031146,24.00681389356969,24.222417589820453,24.12337191123215,24.153464927284767,22.974204647671209,24.16440300972691,24.613466950469407,24.283845473507257,23.500050367862838,24.31758581521695,24.054185298665585,24.1241319488665,23.313903420886484,24.030692985982076,23.775908163833245,25.000895023695013,25.19851856063551,24.539491886079597,26.99999999999982,26.999999999999984,27.000000000000026,27.154547852231244,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871920.8588789111 
 08/01  03:33:00,26.072800576351715,24.197471590150664,24.41294806769757,24.302514379035313,24.310713301038605,23.2273123271374,24.341429177554489,24.954753297077884,24.438395177530155,23.77693822318597,24.489541252291575,24.36071269485403,24.268929609110058,23.584583260564519,24.209402762178948,24.08552109409789,25.054107974068044,25.250197605159188,24.562375112910126,26.9999999999999,26.999999999999976,27.000000000000047,27.04547131108963,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,853048.5612170092 
 08/01  03:34:00,26.073170651216047,24.366513699913864,24.581078259978907,24.460815250761713,24.446304844171825,23.44133731189272,24.49324731086989,25.241009233024774,24.57060616472668,24.008805504966948,24.63611636780808,24.616396921818983,24.392934956582854,23.811330173562895,24.361458032071565,24.34362039479454,25.102094383052923,25.296638429700367,24.58271410264571,26.999999999999916,26.99999999999998,27.000000000000047,27.131108055251308,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861275.3625657354 
 08/01  03:35:00,26.07353765068943,24.5109935400853,24.72382432182634,24.59537373639299,24.558664748669526,23.614975547549304,24.618286462928866,25.471704498212163,24.678959669248554,24.194657323799409,24.755800550334635,24.82055489441883,24.49464902044337,23.99309685883678,24.485340437509767,24.549537178925215,25.14375126814805,25.336670046405815,24.599772166717764,26.99999999999992,26.99999999999998,26.99999999999979,27.03770212335646,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859894.5894601488 
 08/01  03:36:00,26.07390162338095,24.63549585466575,24.845933765555878,24.710587381892034,24.65265155130468,23.757330238079989,24.722253730615287,25.66009922541006,24.76844939695554,24.345114098273688,24.85434213673887,24.985290265166087,24.578720914153853,24.140219268767618,24.58710029230137,24.715541788222546,25.180235934020908,25.371473039308975,24.614311115033748,27.000000000000055,26.999999999999987,27.0,27.12954702552854,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,864342.5997085555 
 08/01  03:37:00,26.07426274100384,24.744797292804237,24.952337964319619,24.8110540534325,24.732988705392665,23.876893784116019,24.810653300712134,25.81822131937928,24.84395915000334,24.469950758315187,24.937256849141716,25.121625241118474,24.649686545679058,24.262230684114227,24.672525009214547,24.8528035974099,25.21284938444867,25.40237156642187,24.62670339700179,27.000000000000076,27.00000000000011,26.99999999999991,27.154909410743075,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868532.3051195258 
 08/01  03:38:00,26.07462088316862,24.84233001601845,25.046587495270665,24.900087821677535,24.802977925712296,23.979479747199503,24.88728466953136,25.95425837126146,24.90888833379775,24.575840711982904,25.0083801432195,25.237056645533224,24.710700065426207,24.36564680039747,24.745638710005996,24.968923008400819,25.24245945397763,25.43026705284897,24.637208686479288,26.999999999999944,26.999999999999877,27.00000000000002,27.04583978194779,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,849614.9170776313 
 08/01  03:39:00,26.07497602589173,24.93027255473254,25.130930455201374,24.979793138302808,24.864685728003037,24.0686882222851,24.95453360676942,26.073024770901655,24.965367455674149,24.666902746078827,25.07012167577346,25.336193629169455,24.763742393833004,24.45449508043659,24.808969285609373,25.068578404529807,25.26958482590398,25.455702331295986,24.64604487845499,26.999999999999927,26.99999999999996,26.999999999999916,27.131524882916059,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,857817.6018916606 
 08/01  03:40:00,26.075328359130439,25.01005429007729,25.206835144290829,25.051554102079146,24.919446025402764,24.14682910634562,25.013935351207839,26.177577766029797,25.014782509667456,24.74573903779002,25.12404679223624,25.421957174812858,24.81011106838836,24.53132464707883,24.86415980537059,25.154741715803536,25.294563960895546,25.479029311418718,24.65341692525029,26.999999999999916,26.99999999999998,27.00000000000002,27.03808735352099,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,856525.930767861 
 08/01  03:41:00,26.075678204160309,24.945698585523819,25.275406478574234,25.116422866422498,24.853947176809358,24.016229854748244,24.93541402248049,25.62898463267758,25.05817048568855,24.814282102828245,25.17132179113416,25.496461537595946,24.8507845833724,24.598033293052443,24.912435648946177,25.229571585306,25.313374346954974,25.500514093247995,24.65952080509157,27.00000000000005,26.999999999999984,27.000000000000044,27.13013374946069,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890934.5568280032 
 08/01  03:42:00,26.07602601998001,24.793951531796436,25.337576906694094,25.175299003405216,24.717652330935946,23.767924847782785,24.77652763836546,25.11300788750261,25.096388450338588,24.874110001800607,25.212906260901645,25.561444452819126,24.88657732972842,24.656172651819447,24.95480675795405,25.294858516012547,25.320883401424397,25.520379131150248,24.664537552013866,27.00000000000007,26.999999999999984,27.00000000000004,27.15531182999854,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,892906.4927051691 
 08/01  03:43:00,26.076372207270969,24.62639202707241,25.394162462493744,25.228988914182577,24.571802384790016,23.512740215128806,24.608062589453615,24.783819141735056,25.13016564095593,24.926545320407898,25.249613640063143,25.618368941909798,24.91818798507022,24.707044786802198,24.992131888509229,25.352153478724124,25.31679527459666,25.538813860731595,24.6686287434946,27.000000000000079,26.99999999999998,26.99999999999992,27.046220536102678,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873872.8793439494 
 08/01  03:44:00,26.07671703898391,24.47739950041078,25.44592403079335,25.27831849703785,24.445233095854367,23.300640041998198,24.463047801050999,24.59392107866899,25.16014990895343,24.972739898710488,25.28216424968186,25.668511807006,24.94624480886183,24.751783591428496,25.025173767431878,25.40248108714231,25.302873175870805,25.555981225231457,24.671936411510815,26.99999999999995,26.999999999999984,26.9999999999999,27.13194428200398,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881946.3106288493 
 08/01  03:45:00,26.077060701978554,24.35395137645371,25.493519566923419,25.32353408000815,24.34301102591675,23.13754617391198,24.346916758359418,24.47457473638704,25.18688923126919,25.013652875573784,25.311166526114943,25.71294421026448,24.971267731365953,24.791335122440839,25.054586594849896,25.446688858964948,25.28191188242402,25.572019394000156,24.674583301649848,26.99999999999979,26.99999999999998,27.000000000000019,27.038471731863614,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880666.6847135256 
 08/01  03:46:00,26.077403711745878,24.252435934205058,25.537501000227903,25.364938408769026,24.261145843925278,23.013315002812847,24.254677731014469,24.386276350975228,25.21083308968171,25.050061996680719,25.337118687590043,25.752503445349416,24.993545392023795,24.826469809620183,25.08086727300011,25.485570236382285,25.2567224211338,25.58704739644701,24.676674742861516,26.999999999999774,26.999999999999984,27.000000000000037,27.13042701480062,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884949.9925712613 
 08/01  03:47:00,26.077746511857858,24.16785293093786,25.57832713264975,25.402892849667898,24.1946259394251,22.916866497200784,24.18026980854171,24.31420489379343,25.232353267277025,25.08260262503267,25.360432275603214,25.78786510915226,25.01334890132315,24.857820767533278,25.104315908516744,25.519837695816077,25.22950106747236,25.601164610706808,24.67830247052852,27.00000000000002,26.99999999999985,26.99999999999992,27.15562601597186,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889184.5778252105 
 08/01  03:48:00,26.078089678814736,24.096537506703393,25.616387915613175,25.437754125479477,24.139797816170355,22.840455587073707,24.119311643038708,24.25449078858887,25.2517629153073,25.111804122856037,25.38145406723879,25.81958455454044,25.0309541883645,24.885921197143494,25.125217594465427,25.55010605116879,25.201739899012297,25.614455548437303,24.679546272575189,27.000000000000065,26.999999999999959,27.00000000000002,27.046569918654279,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870166.6037043402 
 08/01  03:49:00,26.07843335779509,24.036130895644765,25.6520073360067,25.469842246481833,24.094306481107485,22.779278410340916,24.068990137780106,24.20589928029438,25.26932593490549,25.13810523639101,25.400472559523359,25.848127636885765,25.04662306165325,24.911231967528474,25.14385727037932,25.576902863542004,25.17436940910772,25.626992952855838,24.680475517834837,26.99999999999981,26.999999999999976,27.000000000000044,27.132353338393064,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878307.499417686 
 08/01  03:50:00,26.078777776840476,23.984785605195368,25.68548881429236,25.499462799473205,24.056385325827124,22.729892882045986,24.027223464858179,24.166745335747728,25.285269768704269,25.161879870517557,25.417734215227445,25.873896688161154,25.060595398621734,24.934024895440733,25.160507629551768,25.60068380022758,25.147956254699449,25.63884154486665,24.68115088394856,26.9999999999999,26.99999999999998,26.999999999999923,27.03885147495882,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877188.5000099172 
 08/01  03:51:00,26.07912311722685,23.940999004426695,25.717125389825637,25.52690204457245,24.02462989080442,22.689705515730617,23.992368486877966,24.13506037938582,25.299787930931278,25.183446983181665,25.433451297018974,25.897240243894218,25.073076798252829,24.954535502753477,25.175409477597296,25.621842225580175,25.122846285832549,25.650058693509707,24.681624419617977,26.999999999999788,26.99999999999998,27.000000000000019,27.130863917948287,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881475.1897381258 
 08/01  03:52:00,26.07946960811516,23.90357031248521,25.747222533701863,25.55243154003459,23.997929460031658,22.65676488948327,23.963141185019365,24.109108217221676,25.31304700657319,25.203081625142386,25.4478075284831,25.918464642099918,25.084245742712985,24.97300486502782,25.188774329028975,25.640721572693857,25.099239916240795,25.660696651853699,24.681940114795869,26.999999999999898,26.99999999999985,26.999999999999916,27.155980638289507,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,885776.3666552948 
 08/01  03:53:00,26.079817339307959,23.871515513503483,25.77612165047058,25.576327602814314,23.97538354405975,22.62956116103939,23.93851276414541,24.08754147357857,25.325190731029897,25.221019088304748,25.460961352015596,25.937841117708915,25.09425744121439,24.989666306718115,25.200786261790364,25.65761748215425,25.07723458537415,25.670801789476856,24.6821358341359,27.000000000000047,27.000000000000087,26.999999999999898,27.04693156884182,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866716.1376352514 
 08/01  03:54:00,26.080166333895769,23.844008374580399,25.80377635558241,25.59881784260046,23.956252877453918,22.606906699375374,23.91764770290824,24.069361207125984,25.336344423608535,25.237463046139259,25.473050765911517,25.955549972955244,25.10324806244326,25.004734615503439,25.211606568878506,25.672786329284464,25.05685377712961,25.68041161249301,24.68224332117194,27.00000000000007,27.000000000000005,27.000000000000019,27.132764890117568,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874834.2732260288 
 08/01  03:55:00,26.08051653111645,23.820347904463664,25.83003188787395,25.61990464470144,23.939928779202334,22.587861939285117,23.899864356922657,24.053824578652049,25.34661639683885,25.252588052979968,25.48419483547548,25.971748953023746,25.111336053883549,25.018398455220077,25.221375171753345,25.686447833887806,25.03807084314036,25.68955866736031,24.682288525844876,26.999999999999944,27.00000000000011,27.00000000000004,27.03923028938706,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873812.8750576837 
 08/01  03:56:00,26.080867675111173,23.799895049343968,25.854820597718825,25.639586650670613,23.925887090827417,22.57165803497681,23.884581720105943,24.040362725521534,25.356099567135496,25.266538792676465,25.494495238738144,25.986582598231377,25.1186230222638,25.030814927851876,25.230211118051593,25.69878021166731,25.020823146902786,25.698273089767775,24.682293358126385,26.99999999999979,27.0,27.000000000000044,27.13456717036016,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877798.2326557572 
 08/01  03:57:00,26.081219512072047,23.78210893094183,25.878162273820867,25.65790597132804,23.913695128264516,22.55768452791912,23.871323686582476,24.02853401090478,25.364874310745348,25.279438658331278,25.50403991103757,26.000186713879935,25.12519692341423,25.042118941362195,25.238217304504127,25.709934853430054,25.005025694992239,25.70658294941459,24.682275640367675,27.000000000000026,26.99999999999998,27.000000000000044,27.157359805350219,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,882811.2330023502 
 08/01  03:58:00,26.081571776468477,23.76655619095675,25.90013043619803,25.674939106012425,23.903009146663835,22.54547084609626,23.859714847248083,24.017994897563825,25.373011921578994,25.291395667279646,25.51290770114171,26.012692192025804,25.131135627358675,25.052433760441379,25.245485980006575,25.720050126487047,24.990579465933015,25.714514590861059,24.68224934645697,27.000000000000069,26.999999999999856,27.000000000000044,27.047628634893785,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863115.0675044261 
 08/01  03:59:00,26.081924267833974,23.75288698359041,25.920827519125969,25.690776051913884,23.893552740377186,22.53465071994868,23.849456669302833,24.00847736489069,25.3805738493267,25.302503911306468,25.521167899207965,26.024217509579555,25.13650589019069,25.061863054573505,25.252097909152618,25.729248078391785,24.97737860999686,25.722092890390504,24.68222612711259,26.999999999999948,27.000000000000087,27.000000000000047,27.136987580021729,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870993.4858054761 
 08/01  04:00:00,26.082276718278828,23.74081252253,25.940406784503364,25.705509320191845,23.885081304557116,22.524909536825928,23.840299094922146,23.99976151759299,25.387598597972589,25.31283047554171,25.528875804979415,26.034865029329873,25.14134657554938,25.07047775452941,25.25811620828225,25.73762924340423,24.965316141246274,25.729341216066478,24.682215051357106,26.999999999999923,27.000000000000005,27.000000000000047,27.040857916624004,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870945.2741698418 
 08/01  04:01:00,26.133646208551999,23.73011011223188,25.54437455274585,25.314548440782685,23.87746987512429,22.516146994966083,23.832053218691074,23.991705981446179,25.01359135724616,25.009058471600139,25.02498453705643,25.08920372275931,25.001645669218346,24.863503611514408,25.005770211760937,25.045417141298047,24.95426507322845,25.745352166900774,24.751452318280707,26.999999999999927,26.999999999999987,27.000000000000047,27.132893990724257,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1358894.5868818043 
 08/01  04:02:00,25.7578481558752,23.720576782291734,25.012172543882167,24.946664897000927,23.87054694949904,22.508181108763478,23.82454041746536,23.984181704956595,24.683011016238554,24.58217777172845,24.613502720666287,24.335157239082727,24.802593013217107,24.495422547033856,24.715124771868898,24.410243256983855,24.944115745833459,25.74262057480365,24.800669486992878,26.99999999999979,26.99999999999998,27.000000000000044,27.162787106471087,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1089247.6399315173 
 08/01  04:03:00,25.15154846226897,23.712039890419925,24.671724575236206,24.700887465085175,23.864170199292376,22.5008472116564,23.817627204797956,23.97709714477939,24.484017569185313,24.20552215999716,24.39440383936659,23.961423542071374,24.617400581124877,24.126987325766267,24.483257439375838,24.017928162951436,24.93477776418902,25.71569406016212,24.81188966771697,26.99999999999989,26.99999999999998,27.000000000000044,27.050443748959386,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981320.4832159188 
 08/01  04:04:00,24.799982955606269,23.70435458043788,24.496825219231817,24.54222512145007,23.858235438183237,22.494016218302194,23.811213870016194,23.970379220282675,24.374120428665909,23.922151165663384,24.294027638565,23.818097228758174,24.465872705801436,23.824349686062079,24.31341365198118,23.79950791856522,24.926172647159566,25.66984559911892,24.795734130613423,26.99999999999991,26.999999999999984,26.99999999999979,27.016153365488266,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957424.3307621586 
 08/01  04:05:00,24.67144916300985,23.697396163023389,24.401047257990926,24.426508906187804,23.852663979571003,22.48758896438791,23.805219830652346,23.963965579221,24.303927996425469,23.715075174998316,24.239588746642199,23.758693480719569,24.34469691921738,23.59233445257491,24.185548265872855,23.664696804644114,24.91822915411772,25.615117019839496,24.76618597907821,26.99999999999992,26.999999999999984,26.999999999999877,27.125794137390657,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,971568.0105629587 
 08/01  04:06:00,24.642673874924957,23.691058380799807,24.33152655239178,24.33033497310137,23.84739393599003,22.48148903757298,23.79957667295515,23.957803832743648,24.24810518807993,23.559009431994729,24.196741625433423,23.714972477035834,24.24607961877569,23.415172172269345,24.083556338801306,23.563731446054545,24.91088154093038,25.55956729494472,24.73214062102443,26.999999999999923,26.999999999999984,27.000000000000015,27.15613935223298,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985722.8771143081 
 08/01  04:07:00,24.637189288558966,23.685251274305054,24.269689974551775,24.245926147568928,23.842374894319048,22.47565610319998,23.79422471529839,23.951850583264389,24.198873160359417,23.436614660182767,24.156644615182626,23.670549044083395,24.164094376457393,23.27701839058802,23.9990138827918,23.479257442875494,24.904069714467963,25.507149447794967,24.697475187434365,26.99999999999992,26.99999999999998,26.99999999999979,27.047966887584928,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966588.4346467434 
 08/01  04:08:00,24.628657768191635,23.679907909700306,24.212637964645496,24.171525885905738,23.837571552630377,22.470058138041784,23.78912150221625,23.946090858457706,24.15513645323263,23.337951899048244,24.119418211251383,23.626915663886135,24.094977764014979,23.16668775715784,23.927839729743046,23.407146777670478,24.897738702009574,25.458892964118868,24.66341312113419,26.999999999999916,26.999999999999984,26.999999999999873,27.01580578092429,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957636.442959353 
 08/01  04:09:00,24.61479780419593,23.674971005159326,24.16131640488424,24.10655503566679,23.83295459372958,22.464669054769307,23.784229799377383,23.94051178491786,24.116962172380626,23.25734151601645,24.0862278230116,23.587338240481416,24.036311808336956,23.0771165295165,23.86768667067237,23.346249575534114,24.89183918448643,25.414611510864174,24.63022895556288,27.00000000000005,26.99999999999998,26.99999999999989,27.005111211140535,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958843.2149571662 
 08/01  04:10:00,24.599217387375604,23.670392213276103,24.11631402053085,24.05024115263301,23.828500541179296,22.45946478568897,23.77951675648937,23.93509831248205,24.084043993753548,23.19112906257603,24.057333821577055,23.552975307203007,23.986383931511946,23.003779897125758,23.816805120220889,23.29528504817885,24.88632726776226,25.3739088433184,24.598020607410633,27.000000000000076,26.999999999999976,26.99999999999989,27.001750117167977,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958616.1892266064 
 08/01  04:11:00,24.58455205284801,23.79107992000703,24.077275185264207,24.001517123667097,23.930822177153386,22.629077608715819,23.8957756564439,24.16789582726906,24.055672239231624,23.136479659983985,24.03225221603945,23.523333272021593,23.94376512319059,22.943374869881013,23.77363499901293,23.252520968660464,24.917746322496386,25.3364964067125,24.566899135663897,27.000000000000079,26.99999999999998,26.999999999999767,27.000756183230867,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952408.4598162223 
 08/01  04:12:00,24.571623549017397,23.976766076063105,24.04336533781789,23.959243091832847,24.086331814973659,22.882994410872173,24.071823005366239,24.513348183540239,24.031025860006687,23.091011531932279,24.010258356381465,23.497369439775708,23.907207613490859,22.89324693846345,23.736768530027079,23.216185755611379,24.9691668031353,25.302182647425057,24.53696989617084,26.99999999999995,26.999999999999856,26.999999999999873,27.000474640617378,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952284.7255483095 
 08/01  04:13:00,24.560290204095894,24.16655864860321,24.013735877849073,23.922414170911926,24.24192466638647,23.13288334484663,24.247278692626794,24.850762976893443,24.00938893824649,23.052695796594209,23.990709701850439,23.474166187294153,23.875657787863429,22.851154131027127,23.7050287747287,23.184819472630154,25.02294773260655,25.270799860683338,24.508293146368499,27.00000000000005,26.999999999999959,27.000000000000015,27.000389159531609,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952190.803947875 
 08/01  04:14:00,24.55021926372125,24.334979934716324,23.987663936411978,23.890150866413746,24.376106527884568,23.344299372835925,24.39788607879783,25.13400755270072,23.990186924208368,23.01999486896703,23.973124981943398,23.45313566152853,23.84819862064337,22.815379289199464,23.677423115146096,23.15732972778737,25.071397591758033,25.24215815284449,24.480869682492125,26.999999999999944,26.999999999999849,27.00000000000004,27.000357745067494,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952112.5805073902 
 08/01  04:15:00,24.541125207050805,24.479160343247526,23.964567999387897,23.861717518114238,24.487335768943344,23.516058197596366,24.522104318876467,25.362618047505295,23.97296700479162,22.991703730912563,23.957141612777535,23.433879606416278,23.824067473556697,22.784570361269208,23.653142950840665,23.13289789129539,25.113402783749487,25.21604514207498,24.45464899428333,26.999999999999923,26.999999999999959,27.00000000000004,27.00034539255896,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952043.2362002217 
 08/01  04:16:00,24.532795917983333,24.603656834995417,23.943976225856873,23.836509754420267,24.58040148772154,23.657100142032314,24.625534705009519,25.549621839540774,23.957366751393928,22.96689195188945,23.94246735289736,23.416067994571838,23.802652551591849,22.75766330568899,23.63154645852344,23.11088056943258,25.150142137170268,25.192238091281309,24.429536924726184,27.00000000000005,26.999999999999849,26.999999999999927,27.00034169636725,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951978.9276039079 
 08/01  04:17:00,24.525075956819209,24.58260147928378,23.925501659077996,23.814028953598773,24.55043268186973,23.58776513284241,24.588368047231929,25.030315957281684,23.94309393139463,22.944836059751887,23.928864148349154,23.39942655713016,23.783462637090474,22.733836804216869,23.61212426953049,23.090774281606629,25.168767409465624,25.170516522949453,24.405339616320775,27.000000000000076,26.999999999999959,27.00000000000003,27.00037857074256,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958662.3960695313 
 08/01  04:18:00,24.517847244680273,24.4729766905927,23.908817488160549,23.79385498844849,24.44766776378151,23.398035099959466,24.46870747006831,24.573990364044833,23.92990860122552,22.924963681992947,23.916134614494604,23.383724730806788,23.766097802685996,22.712446557579346,23.59446599045661,23.072179375137105,25.172204019134079,25.150670311680977,24.3820470040729,26.999999999999948,26.99999999999998,27.000000000000044,27.000341363175666,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957994.7682742057 
 08/01  04:19:00,24.51101584742881,24.344537297896694,23.89365010516231,23.775633354638417,24.332269464897548,23.19469257319537,24.335735226514456,24.323341504839797,23.917615825289116,22.90682645782045,23.90411873139435,23.368778574230086,23.750230945883798,22.6929851308375,23.578239846543455,23.054781129087318,25.165320059112554,25.132504987996556,24.359689331860534,27.000000000000047,26.999999999999984,26.99999999999992,27.00032825431177,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957937.5817773661 
 08/01  04:20:00,24.50453415231003,24.23040919627621,23.87978416741882,23.759071046921599,24.232204992448325,23.025735542439468,24.221374181056566,24.208172023602587,23.90606718189095,22.89010146067878,23.892703679487118,23.35449563506654,23.735595421350668,22.675079625623498,23.563187096839259,23.038381458022639,25.151489623419747,25.11584111817965,24.338274441960775,26.99999999999994,26.99999999999998,26.999999999999774,27.00032932065422,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957883.9340692597 
 08/01  04:21:00,24.498362189376306,24.13728789113002,23.867039830332496,23.743921738216124,24.152416752987027,22.897375680996185,24.130955102086096,24.149278443201277,23.895143308444014,22.874538091551675,23.881800486025413,23.340806849829176,23.721973355833489,22.6584395127279,23.549099729500484,23.022828665733088,25.133251022168648,25.100516441516026,24.31777939547384,26.999999999999923,26.99999999999998,26.999999999999994,27.000334495758989,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957825.3765857045 
 08/01  04:22:00,24.49245263811843,24.061847585328736,23.855254781188799,23.72997048931065,24.089256961810979,22.800770937028223,24.059964591603188,24.106731460115534,23.884739784589578,22.85991909898848,23.87132640521823,23.327625354196468,23.709182978656263,22.642817228328796,23.535801026033579,23.007972837918737,25.112633964203054,25.086385346903986,24.298160477922779,27.000000000000047,26.99999999999998,27.000000000000033,27.000338220932126,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957763.8973628192 
 08/01  04:23:00,24.486757478634343,23.99957781841952,23.844288260069658,23.717034318373938,24.038231880345579,22.7262781809475,24.003003319899034,24.068965110356545,23.87476919872928,22.84606688614816,23.861210325002,23.314868545527057,23.69707557149345,22.62801210286059,23.523145900303815,22.99368381013602,25.09110969422038,25.073317522707467,24.27936195970723,26.99999999999994,26.99999999999998,27.000000000000044,27.000339562280055,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957700.4392723774 
 08/01  04:24:00,24.481237389149088,23.947326935782806,23.834028687379214,23.704968022954025,23.996200775822826,22.66738057748461,23.95633175516007,24.035410910235787,23.865165437467359,22.832847507894308,23.851399557742707,23.3024744984019,23.68553632175585,22.613873251175009,23.51102390947233,22.979864318428818,25.06962167340061,25.061196372280667,24.261325329366149,27.000000000000058,26.999999999999984,26.999999999999916,27.00033948868372,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957635.6907661825 
 08/01  04:25:00,24.475857958521908,23.90317509466006,23.824372826640457,23.693638730762929,23.961241383148069,22.6201928896068,23.917665799341728,24.00712180829914,23.855867999258849,22.820143229571973,23.841843874735785,23.29038078788038,23.674464306608369,22.600269197264013,23.499337036921959,22.966423548051496,25.04872937095619,25.049918242641618,24.24399160443331,26.999999999999944,26.999999999999976,27.00000000000002,27.000338990386675,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957569.959741825 
 08/01  04:26:00,24.47061100996266,23.86569585313158,23.815248380423076,23.682944951865698,23.93197735175468,22.58202398047811,23.885381168473257,23.98397252042564,23.846834370533899,22.80788642519673,23.83251200269344,23.27856977584966,23.66378092251617,22.587120412542317,23.488015038511724,22.95332225293294,25.028757173440419,25.039390501024486,24.227301748308926,26.99999999999992,26.999999999999984,27.00000000000004,27.000338488251093,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957503.505146445 
 08/01  04:27:00,24.465490418344367,23.83376343620971,23.806597335649895,23.672804336944723,23.90734230643563,22.55088143578596,23.858229767952467,23.96503716531618,23.838032125584897,22.796028013678943,23.823381368816887,23.267031460075548,23.65342426644414,22.574368826061077,23.477004337107588,22.940534107982726,25.00989238445336,25.029531300249375,24.21119970289923,27.000000000000047,26.999999999999987,26.999999999999923,27.000338008339246,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957436.5809166778 
 08/01  04:28:00,24.46048131294996,23.806488466427159,23.79836085894276,23.663139571885926,23.886499124117646,22.525275430902899,23.835244788380018,23.949307723005658,23.829429522242067,22.7845115580308,23.814426754281099,23.255737158993648,23.643339773487356,22.56195181444334,23.466254433900603,22.92801727388601,24.99223305213445,25.020268634773069,24.19563395850346,26.99999999999994,26.999999999999859,27.000000000000019,27.00033754188309,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957369.198030236 
 08/01  04:29:00,24.455564734187555,23.783144115210395,23.790484028251539,23.653881647458087,23.868769512644496,22.504052240035074,23.815653197405106,23.935982015901155,23.820998847221206,22.773285721932888,23.805625149584185,23.244655541956186,23.633481942158818,22.54981377761659,23.455722233125969,22.91573039475003,24.975814030785139,25.011539181786774,24.18055641392077,26.999999999999927,26.999999999999959,26.99999999999991,27.000337037493109,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957301.5126274549 
 08/01  04:30:00,24.45072307670581,23.763120391109149,23.782917186335295,23.644969592089777,23.85359624254515,22.48630244189911,23.79882726008233,23.92448664002921,23.8127155679148,22.76230436813799,23.796955525266257,23.233755673081544,23.623812051397129,22.537905642093777,23.445370427562354,22.90363469753899,24.96062508324196,25.003286762269857,24.16592292220885,26.99999999999979,26.99999999999985,27.00000000000002,27.000336528265647,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957233.5072991902 
 08/01  04:31:00,24.541511586374136,23.74590027635277,23.902009446981429,23.754911628668457,23.840520730696487,22.47130568628679,23.784255528837894,23.914413016913899,23.910564948175784,22.94368821210889,23.906479545257356,23.43592782841713,23.71343384592194,22.7131890937377,23.557788407425183,23.10604284549551,24.946626330385766,25.03476476855289,24.171852572282295,27.00000000000003,26.999999999999827,26.99999999999991,27.000336009012544,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870284.1948078772 
 08/01  04:32:00,24.681778739008043,23.731013074237564,24.086663278332514,23.92664523410723,23.82914781316788,22.458471358275724,23.771499835738568,23.905459043212823,24.060929293837995,23.216834775508639,24.07413121115472,23.738920974546866,23.852377391820516,22.97790083526445,23.730478320742287,23.409926005821686,24.93375717845825,25.08772240227028,24.189331636354415,26.99999999999994,26.999999999999955,26.99999999999977,27.00037090396852,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869875.7703997116 
 08/01  04:33:00,24.824985675094096,23.718054903012598,24.275229275397839,24.102462007328833,23.819147715752398,22.44732486862395,23.760196204479667,23.897384817957709,24.210767296058198,23.484373496862948,24.24073536743069,24.03459821148118,23.99110706001634,23.23733137090012,23.901946203585568,23.70641556556932,24.921944916502704,25.14316386395934,24.208881280373246,27.000000000000058,26.99999999999997,26.999999999999998,27.000369752426179,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869739.1003892073 
 08/01  04:34:00,24.951956735596334,23.706709820280979,24.441848800889166,24.258072255747196,23.81026459316272,22.43750928416716,23.750066659425465,23.890008422728465,24.33862433010836,23.708346784445106,24.382482233207758,24.28114396799906,24.10950847779748,23.454491801358846,24.047493948607714,23.953422276876194,24.911109692651516,25.1928160016054,24.22633653088601,26.99999999999994,26.999999999999976,27.000000000000033,27.000355977784197,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869691.9030274813 
 08/01  04:35:00,25.061566858862329,23.69672702425483,24.583582573506413,24.390618765336293,23.802298114154835,22.428754360719088,23.740897235423306,23.88319117254949,24.443050459413429,23.887748259175326,24.49790155804221,24.477827995972679,24.206130604920987,23.62831975905995,24.165638138782968,24.150215933383639,24.90116913209991,25.235494714190584,24.24109645530348,27.00000000000005,26.99999999999985,26.999999999999916,27.000343567043026,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869575.9314631731 
 08/01  04:36:00,25.157219499986455,23.687898617913704,24.705064648832598,24.504351613404574,23.7950862829653,22.42084843612016,23.732517703611685,23.876823176674319,24.528949049846469,24.032792081987237,24.592549000043439,24.636271461436164,24.28547470743206,23.768686579819794,24.262177985115544,24.30849508850599,24.892042059431913,25.272474602024159,24.253310969829607,26.999999999999944,26.999999999999959,26.999999999999898,27.000336598550239,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869453.2232818876 
