Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  04:37:00,25.24228802409318,23.68005429905807,24.811100891315048,24.603715404511694,23.788500436842928,22.413628937118348,23.7247967557126,23.87082233902117,24.601070621774889,24.15288419710587,24.67180487397525,24.767070066148404,24.351930219766737,23.884706839330837,24.34271832011443,24.43892694844627,24.883651719050897,25.30517189618755,24.26340409279287,26.999999999999795,26.99999999999998,26.999999999999898,27.000333728809566,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869348.0189651459 
 08/01  04:38:00,25.319230391628705,23.673043139342519,24.90516289023471,24.691924950607619,23.782431736633133,22.40696965151921,23.717624569231704,23.865130675714526,24.662718435253514,24.254461675170615,24.73941425826615,24.87744974269442,24.408554442131267,23.98259605789852,24.41115827017094,24.548745478237995,24.875926045899268,25.334552416910755,24.27175746600939,26.999999999999898,26.99999999999985,26.999999999999895,27.000332628895025,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869311.9267648435 
 08/01  04:39:00,25.38975162887224,23.666734903294406,24.989461347237705,24.771033882075128,23.776788519110384,22.40076714350583,23.710910255196059,23.85969928629101,24.715968423221474,24.341485184614336,24.79773115557429,24.971831528816144,24.457272693846176,24.06624217629318,24.469947606134576,24.642468271712639,24.868798727214214,25.361201561248046,24.27865957186062,26.999999999999916,26.99999999999983,27.000000000000019,27.000331951462266,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869277.0508607812 
 08/01  04:40:00,25.45528850334562,23.66102152194347,25.065443871933085,24.842398861736784,23.771495922431407,22.394935420905229,23.704581736459049,23.854483614315677,24.762177546510768,24.416514181529178,24.84828530819813,25.05307076442539,24.499348536354814,24.138143276471788,24.520678374183157,24.722983517721148,24.862208908434825,25.385502121859316,24.28433343581183,27.00000000000005,26.999999999999955,26.999999999999795,27.000331278369268,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869243.698788791 
 08/01  04:41:00,25.517011155862496,23.655813678430105,25.134198911871274,24.907055896862749,23.766493516635447,22.389405149765019,23.69858241964913,23.849446447242316,24.802363197421586,24.481431721358395,24.892215808297139,25.123258246529749,24.53573387147375,24.200131772695966,24.564536706618474,24.79239719109005,24.856101017096326,25.407745454792364,24.288965371626369,26.99999999999994,26.999999999999849,26.999999999999877,27.000330622264629,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869211.862016515 
 08/01  04:42:00,25.623427327748894,23.65103701455772,25.19664485698636,24.965903117059044,23.761732314681738,22.38412086800238,23.692867232195796,23.844557428454018,24.837367474708836,24.537767371409474,24.93046107955228,25.18408466302181,24.567219871553087,24.25369585645546,24.602500445479057,24.85241510214614,24.850424486880088,25.42817670214515,24.292717156831438,27.00000000000005,26.999999999999955,26.999999999999895,27.000330019804165,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880651.0418097064 
 08/01  04:43:00,25.29840468971863,23.646629058071257,25.253589356211383,25.019784752186653,23.757172273675886,22.37903805899687,23.68739952487534,23.839791715576287,24.867907904366886,24.586801705321219,24.963818303872153,25.236961606517789,24.594483534198525,24.300084992990035,24.635400956164689,24.904471555584583,24.845133847099829,25.447007497666609,24.295729652973497,26.999999999999948,26.99999999999997,26.999999999999895,27.000329463360506,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911161.5657034302 
 08/01  04:44:00,24.99953663793183,23.642543306918268,25.305771262260238,25.068990568005085,23.75278460651219,22.37413198163281,23.682154046623535,23.835141133184984,24.89462115788973,24.629649668196543,24.992992820535937,25.283114730152599,24.618127341410216,24.340388995269504,24.663973106910619,24.949830327186058,24.84018812050197,25.464413858277007,24.298125155668317,26.999999999999923,26.99999999999998,26.999999999999895,27.000328929182606,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880553.8847265797 
 08/01  04:45:00,24.815597124721159,23.638740376456278,25.353825960906425,25.113883452868053,23.748545833351295,22.369383202812477,23.67710994163554,23.830599226384146,24.918046923855934,24.667242981144918,25.01858176426319,25.323568042097969,24.63866671086318,24.375520564536577,24.688839771586353,24.989426315759549,24.835550910742627,25.480543600840055,24.300008225402427,27.000000000000047,26.999999999999987,26.999999999999898,27.000328405075824,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880409.5573157308 
 08/01  04:46:00,24.712858573841915,23.635183825260694,25.398284812303975,25.154888632389964,23.744434601360916,22.36477037917111,23.672247030166198,23.826154236370294,24.938630055007058,24.70034110782031,25.041076441708097,25.359161744942527,24.656542575954324,24.40622557201449,24.71051583152746,25.0239323220161,24.831190008300017,25.49552308495724,24.301468005790786,27.000000000000076,26.99999999999998,27.00000000000002,27.0003278921977,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880392.3495470294 
 08/01  04:47:00,24.64842365170205,23.755433008130166,25.439559081159805,25.1923979605547,23.84534455398349,22.531563225859274,23.78615683136617,24.055621273152768,24.95673944532473,24.729565983135865,25.060883526212856,25.3905648154335,24.67201584562313,24.43311601981782,24.729431889372586,25.05396271353247,24.863743078425658,25.509461589112328,24.30258209923653,26.99999999999995,26.99999999999998,27.00000000000004,27.00032739539856,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854152.5216630631 
 08/01  04:48:00,24.599144627359356,23.939938638859187,25.478015223452386,25.22678380545913,23.99848464323185,22.78096145618541,23.958735184213177,24.395660392882946,24.972689452663177,24.75544208386338,25.078349131595134,25.418338485199663,24.685328043770217,24.45670725726532,24.74593933827489,25.080099294232644,24.91621908906867,25.522454389321774,24.3034175279549,26.999999999999927,26.999999999999984,26.999999999999923,27.000326902748328,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854161.1078717827 
 08/01  04:49:00,24.55723372210121,24.128507478862337,25.513977583234,25.258382632043465,24.15154008642626,23.026476274518826,24.130692974556756,24.727665211130714,24.986743111234874,24.778405085282537,25.093758979841977,25.44294285901803,24.696716649631477,24.477429062116884,24.760272029475826,25.102851941147664,24.970924017697823,25.534584127638565,24.304031761833259,26.99999999999992,26.99999999999998,26.999999999999777,27.000326412515979,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854169.9697765246 
 08/01  04:50:00,24.521106512777587,24.295942088840005,25.126370730583788,25.287502113114387,24.28341337210712,23.234189229031064,24.278218766205698,25.006308231250018,24.892725868503555,24.58884201554517,24.98734577660786,25.017133188525894,24.706406144172637,24.49563957406188,24.772647900711978,25.122647131550637,25.020155168492797,25.539521733946257,24.304474656779705,27.000000000000047,26.999999999999976,26.999999999999873,27.000325912650277,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1104137.174190819 
 08/01  04:51:00,24.490482794407869,24.439394754297326,24.771892447564544,25.314420481118888,24.392607834588615,23.4028831771503,24.399810512998916,25.231143121969738,24.7210047239325,24.25180741395801,24.79402675870377,24.542114578448954,24.714599072765958,24.511643613267226,24.783279954373794,25.13985325691342,25.062813707764798,25.531910591487454,24.304788266009408,27.000000000000069,26.99999999999998,27.00000000000001,27.000325448904627,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,947746.1955211412 
 08/01  04:52:00,24.464887077027546,24.56336500041218,24.546096346208964,25.339391666469106,24.483813589610848,23.541335813357006,24.50098008954269,25.414985502939545,24.543918062472579,23.915863904653127,24.59561982608856,24.18319340898072,24.721474731387056,24.525708838795294,24.792369561216608,25.154799153177835,25.10010293641628,25.50898348417515,24.305007188785888,27.000000000000076,26.999999999999976,26.999999999999799,27.000324973790624,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943511.305010448 
 08/01  04:53:00,24.44355923471862,24.672520713611829,24.408716257359346,25.362648585186699,24.561667690606229,23.657758893019257,24.587032506831404,25.569479372136127,24.392451944458128,23.64182024720585,24.426990025430045,23.939788474078477,24.727188914410737,24.5380673836735,24.800096921855805,25.167772496760145,25.133347692427699,25.473909875050013,24.305160539510898,26.999999999999824,26.99999999999998,27.000000000000005,27.000324497821059,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943638.7384509378 
 08/01  04:54:00,24.425684983282389,24.639379730163243,24.312743496537317,25.384416151834249,24.520736334456953,23.571054438589639,24.537637153149853,25.03124727234332,24.270548621689284,23.4335171550214,24.29230106017163,23.770992666646217,24.73187881251251,24.548922605761253,24.806622364304237,25.179025784242964,25.151204815521383,25.43232459946655,24.305271981817044,26.999999999999905,27.000000000000104,26.99999999999991,27.00032401848431,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950084.3085067256 
 08/01  04:55:00,24.41055031181144,24.519425774727016,24.23401389444769,25.404972425537446,24.40951800616929,23.368218330481015,24.408783301742394,24.55799727191594,24.172717892588083,23.275856546099868,24.18505791318682,23.64495520168204,24.735664486001246,24.558451186519766,24.81208623029575,25.18877708706031,25.15483589508409,25.38887735030602,24.305360097675213,26.999999999999916,27.000000000000008,26.999999999999898,27.000323562518667,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949555.1227953853 
 08/01  04:56:00,24.397576725405619,24.38187569231325,24.164640788859044,25.42433111560052,24.28718929134574,23.15441121796093,24.268410149441708,24.29152804379579,24.092767269821743,23.153529474558164,24.09804092743529,23.544838461837587,24.73864758624675,24.566789349454795,24.81660598774966,25.197199591463276,25.147950384012359,25.34622128872173,24.30544016609192,26.999999999999916,26.999999999999987,26.99999999999989,27.00032308724677,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949585.5818180973 
 08/01  04:57:00,24.386314000421593,24.259755314801607,24.10323952525115,25.44248605188854,24.18135719068815,22.97703616058771,24.14797908365397,24.163022623902305,24.026293197636737,23.05612444188573,24.026135157609298,23.463076804478633,24.740916786367867,24.574041415224064,24.820283721870003,25.204440923328599,25.133585673414506,25.30550586801253,24.30552399307326,26.999999999999923,26.99999999999998,26.999999999999895,27.00032261901274,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949590.8936207002 
 08/01  04:58:00,24.376414073203788,24.15972424081695,24.049681932115435,25.4594687630833,24.096810439316394,22.842022165849085,24.052648096790379,24.09391738318148,23.9705212995817,22.977365398820127,23.96611064994799,23.395962468409988,24.74255289373877,24.580311802255879,24.82321337968314,25.210639132318396,25.114354706779083,25.267130133478419,24.305620078904238,26.999999999999799,26.999999999999856,27.00000000000001,27.000322169478684,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949574.6508868204 
 08/01  04:59:00,24.367603573393877,24.07840439549728,24.003478106264077,25.475339964127625,24.02977708820037,22.74025198482823,23.97777268822907,24.04397250288164,23.923517165268298,22.913214967009507,23.9157669646034,23.34087560833,24.743628020932694,24.58570182510475,24.82547912482711,25.21591793336161,25.092450195970206,25.231222770586294,24.3057352047921,26.999999999999895,26.99999999999996,27.000000000000037,27.00032168126827,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949544.1004229039 
 08/01  05:00:00,24.359665057589479,24.01119605400644,23.963748866966048,25.490174203493888,23.975654368212074,22.661836310565456,23.917830924935847,24.001016860431564,23.883772844069854,22.860706118657278,23.873407545975984,23.29550356849186,24.744206696456513,24.590307139805554,24.827156610981967,25.220388350629606,25.06950229497874,25.197828891095985,24.30587420785073,27.000000000000044,26.999999999999976,26.999999999999916,27.000321193865049,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949503.7639229677 
 08/01  05:01:00,24.10664222921785,23.96206068711156,23.936758243579388,25.17864181871258,23.940325751018674,22.608686591396073,23.8780629041739,23.972875656926733,23.86168351410348,22.828169060559295,23.84923085024435,23.26885595786976,24.365862723449277,24.094331091007587,24.347081505615557,24.320022514885389,25.047519621130705,25.168739709077444,24.386343212619363,26.999999999999937,26.999999999999976,26.999999999999898,27.00010189021488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1101976.1042337758 
 08/01  05:02:00,23.993743778689479,23.926966947755699,23.919728110474368,24.558379154225979,23.91832795174181,22.573115618395467,23.852578353886,23.95627171675256,23.851525240382075,22.809066979313827,23.83733871067378,23.25446287362794,24.00517029603012,23.622703512932714,23.970643059055307,23.628410589774818,25.026895947655996,25.143285293702843,24.472101019675255,26.999999999999923,26.99999999999998,27.000000000000019,26.999952194356973,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1104988.6653393433 
 08/01  05:03:00,23.99989653464236,23.900112479673618,23.907567991057897,24.01323921914993,23.9030857305032,22.54723653888641,23.8345167244815,23.945424186615396,23.84597779399513,22.795627257387677,23.83027265264858,23.244619841361048,23.818856641496376,23.30665157723832,23.775933465035675,23.293470966801708,25.00779564167172,25.120771005558497,24.498053685389818,26.99999999999992,26.999999999999976,27.000000000000033,26.999849443266539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1092318.9376399774 
 08/01  05:04:00,24.000109363630128,23.877883871989778,23.897155993837396,23.770690076493695,23.89086562658151,22.526542716082007,23.819974672103876,23.9367316583993,23.84113198979046,22.78368738458661,23.824050351605224,23.235325980997037,23.750324851792695,23.11480865674745,23.690603236486088,23.1699061569455,24.9903371042634,25.100797679890129,24.472164278740718,26.99999999999992,26.99999999999998,27.00000000000004,26.999795911854016,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087002.2028044295 
 08/01  05:05:00,24.000089563835244,23.858745275540274,23.887373457365667,23.715678415089898,23.880301280448383,22.509173451928669,23.80748293318249,23.92885547350524,23.83587841582225,22.772004774899079,23.817533792462205,23.225541365529563,23.72957188382492,22.994341330044688,23.64929334018187,23.126690302475106,24.97453203031104,25.08307770969596,24.422582625906274,27.000000000000047,26.999999999999984,27.00000000000004,26.999772277887155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086566.9004734264 
 08/01  05:06:00,24.000079357949276,23.84214074680772,23.87804033530464,23.723753508626037,23.871059356687966,22.49443531557381,23.79663387866129,23.92153823421574,23.830270572022479,22.760544734375047,23.81076359154449,23.215414675873576,23.71845597883709,22.907200469882029,23.618922633516449,23.098525718256505,24.960290426779303,25.067328562527306,24.370445489403229,27.000000000000069,26.999999999999976,27.00000000000004,26.999762268007406,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086821.7843411579 
 08/01  05:07:00,24.00007131644773,23.8277808706243,23.869196223881724,23.736200986245384,23.863040709965188,22.48193780195154,23.7872636783192,23.914785847801505,23.82455676217707,22.749469354771376,23.803976074214704,23.205248420352974,23.705661802229707,22.83665938140683,23.59018263902968,23.068202894120249,24.947474385285199,25.05327264054115,24.324899213556195,27.000000000000079,26.999999999999976,27.000000000000044,26.99975744282842,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087011.3916594189 
 08/01  05:08:00,24.00006200650068,23.81537688195869,23.860880715352687,23.73894510869133,23.856120661843958,22.471311187926405,23.77918744558271,23.908608583119194,23.81890846093055,22.73888346661981,23.79733197255315,23.19526073560536,23.69100880072611,22.777182450204067,23.562835923509057,23.03650310982936,24.935939323335377,25.040659767069579,24.287185609465206,27.00000000000008,27.000000000000104,26.999999999999916,26.999754591664546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087167.707932838 
 08/01  05:09:00,24.00005370049333,23.8046346789622,23.8530780249232,23.734368005960016,23.850134885566978,22.462196788328649,23.772187802850774,23.902957616515839,23.81338960484539,22.72879079803142,23.790885129691323,23.18553846058266,23.676404150406154,22.726966256522706,23.538071648311285,23.006701566603846,24.92555260971983,25.02927996729992,24.25555725987978,26.999999999999955,27.0,26.999999999999898,26.99975280644072,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087302.9643942707 
 08/01  05:10:00,24.000046084349003,23.795288387860475,23.84572928308986,23.72686581436782,23.84491701904268,22.454282428067346,23.766054861599998,23.89774537556231,23.807997337771626,22.719125264725159,23.784621883655786,23.176071576679126,23.662975781075234,22.684828598025406,23.51635014243755,22.980310304529234,24.916194906507525,25.01896071787145,24.22808295954243,26.99999999999993,26.999999999999984,26.999999999999898,26.999751771024227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087424.7168809779 
 08/01  05:11:00,24.0000389242342,23.787112999989746,23.838767375486517,23.718864806927639,23.840322291400154,22.447315694236694,23.76061016058187,23.892882643434456,23.80271046641119,22.709810485731415,23.778511371356925,23.16682330816924,23.650943427398944,22.6494609445026,23.497427630593938,22.957260924099086,24.907757399949874,25.009558653032497,24.203497023915984,27.00000000000005,26.99999999999998,26.999999999999895,26.999751151233796,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087537.5957041546 
 08/01  05:12:00,24.00003220913642,23.77992222578191,23.83213147557941,23.711088915381663,23.836233482588669,22.441099675993333,23.755711553832624,23.88829620217232,23.797508784618857,22.700779697322763,23.77252506966659,23.157756279675909,23.64010670796692,22.61953312650212,23.480798590395,22.936880742260088,24.9001400030241,25.000952095840796,24.18111914694818,26.999999999999937,26.999999999999976,27.000000000000019,26.99975075982646,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087644.5638907836 
 08/01  05:13:00,24.00002590591129,23.773561953649965,23.8257729248447,23.703537744437499,23.832557669482357,22.43548185818149,23.75124830363987,23.88393054083086,23.79237864667702,22.691982514989755,23.766642600516609,23.148842778308969,23.63019403777031,22.593882587581754,23.46597753021678,22.91849695413155,24.893251523875688,24.993036684600548,24.160575041191799,27.000000000000047,26.99999999999998,27.000000000000033,26.9997504797519,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087747.5694450909 
 08/01  05:14:00,24.000020251917755,23.767895854220549,23.819662266615983,23.696143160756728,23.829220169850524,22.43034877390456,23.747134254619014,23.87975724994245,23.787319737501286,22.68340519856235,23.760860214960059,23.140090853346196,23.62101306562249,22.571583112971916,23.452603076249959,22.901685711595709,24.887008892461315,24.985722199380235,24.14160193106465,26.999999999999817,26.99999999999998,26.99999999999992,26.999750191330933,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087849.0874948153 
 08/01  05:15:00,24.000014799770896,23.76280967397101,23.81377623310488,23.688879049769367,23.826160590292728,22.425611243054136,23.74330138990656,23.875755221727596,23.7823335558057,22.675039412382558,23.75517691513151,23.131509098122334,23.612434345156836,22.551922441523275,23.440408567251266,22.88617040833489,24.88133752565,24.978931336032028,24.12397039478132,26.999999999999905,26.999999999999976,27.00000000000002,26.999749894163867,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087949.2031773523 
 08/01  05:16:00,24.00000960635997,23.758211352672626,23.8080892490929,23.681729315778374,23.823329852334415,22.421195382476648,23.739695186643439,23.871900825883278,23.77741625843288,22.66686353757594,23.749585456616935,23.123086874701369,23.604353806500563,22.534347052757324,23.429178459647159,22.871716844034386,24.876170736106987,24.97259819313923,24.1074583517588,27.000000000000044,26.999999999999976,26.999999999999916,26.99974962760187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088048.1014863742 
 08/01  05:17:00,24.000004728255467,23.754026159307487,23.80257662902708,23.67468148811629,23.820687950583804,22.41704065263435,23.73627184985745,23.868170950736809,23.772562320781529,22.658853755106028,23.74407697690185,23.114807750467237,23.596684032532573,22.51842742343874,23.418735952193744,22.858125279735686,24.87144918103631,24.966666598983907,24.09186720635093,27.00000000000007,26.999999999999976,27.00000000000002,26.999749358171568,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088146.190324022 
 08/01  05:18:00,24.000000149826645,23.75019211735011,23.797215593150108,23.66772063340155,23.81820219061805,22.413098046565034,23.732996206286314,23.8645454240894,23.767765562468776,22.650986620436887,23.73864216905909,23.106653476827206,23.58934980370805,22.503823205172269,23.408933699129976,22.845224622149439,24.867120225882706,24.961088247382823,24.07710483154097,27.000000000000076,26.999999999999976,27.000000000000037,26.999749067372738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088243.7245250843 
 08/01  05:19:00,23.99999585075111,23.746657220031606,23.79198706689504,23.660834194402317,23.815845933599847,22.409515921328205,23.72984015679441,23.861007569830219,23.763020491653376,22.64342380947397,23.73327288011777,23.098607775071206,23.582289094037149,22.49046336000917,23.399652037075147,22.832877464275805,24.863137576190228,24.95582134793377,24.063107052899807,26.99999999999994,27.0000000000001,27.00000000000004,26.999748810932109,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088340.711382429 
 08/01  05:20:00,23.999991959221139,23.7433742456337,23.786875587037505,23.654025612930139,23.828727964025274,22.446088682771785,23.730168745418867,23.860939825447934,23.772395135037017,22.67393582782791,23.73124230659447,23.093709059329805,23.589277220787385,22.515198481661306,23.394021777283709,22.823968025947577,24.859461975598675,24.950831252111358,24.0498088212974,27.00000000000005,27.0,26.999999999999916,26.999748534105359,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048223.7848066979 
 08/01  05:21:00,23.99998825161981,23.740310399506368,23.781884108816216,23.647321658272874,23.851588570964208,22.507814554979669,23.732952694711689,23.863221629913669,23.79119353517669,22.72815068931252,23.731549924174229,23.091036286358315,23.60574209225053,22.56400202105188,23.39100607118567,22.817560783397157,24.856216516448226,24.946243646714576,24.0372963106699,26.99999999999994,26.999999999999984,26.999999999999898,26.999748247611249,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048321.0161454709 
 08/01  05:22:00,23.999984682029895,23.737434390451278,23.77700154234822,23.640716923863694,23.876253213377248,22.572762978685483,23.736256488274664,23.86584356595332,23.81174934801567,22.78527496472716,23.732353184295574,23.088772912429734,23.62412468202195,22.61630162334322,23.388728121260017,22.811822905840779,24.85356195426459,24.94222138683806,24.025694999662116,27.000000000000055,27.000000000000104,27.00000000000002,26.999747984313477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048417.9397454294 
 08/01  05:23:00,23.999981350218744,23.734721600682037,23.77221767158049,23.63420103085937,23.89862138370836,22.63035646298457,23.73908507438344,23.8678281325167,23.830158063480377,22.835297063823768,23.73270781532266,23.086008199931809,23.640546186332239,22.662088527521815,23.38620572018341,22.805809127072135,24.85155302149255,24.938822073461027,24.015036354726005,27.000000000000069,26.999999999999998,26.99999999999991,26.999747707864587,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048428.5527737158 
 08/01  05:24:00,23.999978223988529,23.732154612396316,23.767527313608889,23.627767124303455,23.91813868709893,22.679559992438106,23.74145306224664,23.869225178815897,23.845865659501539,22.877295931072479,23.73261050723432,23.082762620982217,23.654415039346494,22.700321163508059,23.383395193285176,22.799491561136148,24.85012402968297,24.935983345441917,24.00524229527822,27.00000000000007,26.999999999999984,26.999999999999898,26.999747428880914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048525.1860384282 
 08/01  05:25:00,23.999975283312464,23.72972053042874,23.76292777575642,23.621411846136494,23.93512380526959,22.72246255280078,23.743388893342833,23.87012483026842,23.859159713914698,22.91331668516924,23.732090288816676,23.0791164458402,23.665979140312108,22.732919510231598,23.380312508191328,22.79291615052798,24.849154394865395,24.93358776090514,23.996183738600437,26.999999999999948,26.99999999999998,26.99999999999989,26.99974715071188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048249.3499601969 
 08/01  05:26:00,23.999972636893089,23.727411170357724,23.75842441232989,23.61514799520241,23.950402062354575,22.76136952801224,23.744981789063514,23.870687538115953,23.870837341817635,22.94560588206329,23.731268211084939,23.07520812278531,23.676003497410599,22.762044687666149,23.377043641102394,22.786209719711687,24.848526750503749,24.93152116948605,23.987732994713995,27.00000000000005,26.999999999999976,27.00000000000001,26.999746880344909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048106.1262689433 
 08/01  05:27:00,23.99997008354295,23.725219305478438,23.75402121010473,23.608986748361465,23.964632022355415,22.798015097572536,23.746334786593388,23.871050866182946,23.881539980934677,22.975851873319689,23.73025796210019,23.07115905736961,23.68510779733023,22.78933006409571,23.37367611325845,22.779485332328968,24.84815196959212,24.92969777746616,23.979788745962666,27.000000000000069,26.999999999999984,27.000000000000037,26.999746583472289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048202.9846433799 
 08/01  05:28:00,23.999967649571898,23.723136907029038,23.749716581365865,23.602928387330328,23.978135432570494,22.83325057862233,23.74751692213452,23.871418862416396,23.89158334326874,23.004877165734695,23.729120263186965,23.06714749379057,23.693593831074808,22.81555721073914,23.37025793439381,22.772895651825288,24.847970761192295,24.928061694116978,23.97227867664576,26.999999999999944,26.999999999999984,27.00000000000004,26.999746308165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048299.7486517418 
 08/01  05:29:00,23.999965364909899,23.721156296509958,23.745505731338267,23.59696780678717,23.991042491756099,22.867409735833144,23.74857051124535,23.871757322572948,23.901094740512229,23.032993635416888,23.727887898351168,23.063149023702154,23.701579934706076,22.84100722269231,23.36681225128695,22.76642546852598,24.84794504611576,24.926578097776138,23.96515143099931,27.00000000000005,26.99999999999985,26.99999999999992,26.99974604513728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048396.4022552433 
 08/01  05:30:00,23.99996322341938,23.719270233654969,23.74138263383116,23.59109774388738,23.999869468398498,22.900638748461426,23.749523112897206,23.872021296365323,23.910135070181377,23.060332738963216,23.726582525700747,23.05914505099284,23.709120264641656,22.865786226718105,23.363350800437688,22.760013340573769,24.84799236932246,24.925223371111867,23.95836788255999,26.999999999999944,26.99999999999995,27.000000000000019,26.99974573921727,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048507.4455383492 
 08/01  05:31:00,23.999961210801847,23.71747089247452,23.73734124573877,23.58531163522348,23.999963171498128,22.93319228659967,23.750505099552919,23.87231002476788,23.918881450987354,23.08690914552586,23.725308403740845,23.055192694368114,23.716383248878914,22.88988674534742,23.359966726031627,22.753688020242135,24.84800937457289,24.92397885943331,23.95189552661242,26.999999999999927,26.999999999999976,26.99999999999992,26.999745461612134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048325.0139665079 
 08/01  05:32:00,23.999959410210363,23.715751917950983,23.73338314291948,23.579614721925699,23.99997134322566,22.960349312347785,23.75132893000069,23.872442202523854,23.92584335720697,23.108529380321234,23.723896065502584,23.05113301999058,23.721922149934547,22.909174593134428,23.356490867318447,22.747310601689148,24.848119142007016,24.92282953522797,23.94570634043335,26.999999999999927,26.999999999999976,27.000000000000015,26.999745166313539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048707.6270817845 
 08/01  05:33:00,23.99995766529735,23.714109154980084,23.729508905240068,23.57401121561189,23.999976546584568,22.983784301333779,23.751900225480303,23.8725371271199,23.931509278311198,23.126804906487114,23.72226233986159,23.04707392830362,23.726199981315415,22.92521819537214,23.352833319823885,22.740985313345289,24.848279085004618,24.92174630240727,23.93976018806741,27.000000000000047,26.999999999999984,26.99999999999991,26.99974489920853,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047991.8813755119 
 08/01  05:34:00,23.99995599850989,23.712536941692425,23.725714524026743,23.56849812667439,23.99998201026573,23.006342169783605,23.75242488202708,23.87273739633644,23.936780776075694,23.144418013986035,23.72061444544048,23.043144744192554,23.730091611882576,22.940657969418355,23.34919541408248,22.734820087857118,24.848449693209945,24.92069801432813,23.934016018888778,26.99999999999994,26.99999999999998,27.00000000000002,26.999744619792176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048080.573039549 
 08/01  05:35:00,23.999954433917194,23.711028920045547,23.721993518432716,23.563068900576014,23.99998743395878,23.02950744436121,23.75307792029559,23.87309531054636,23.942145143310957,23.162750596939863,23.719124863343575,23.03938939756539,23.734072755900465,22.956853855531013,23.345744686965,22.728856076815928,24.848612156365645,24.919667872749327,23.928447283847619,27.000000000000055,26.999999999999859,27.000000000000033,26.999744322768899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048180.660446326 
 08/01  05:36:00,23.99995296681207,23.70957860862783,23.71833894447558,23.557716008214926,23.999992834728017,23.05360339036266,23.753917511080855,23.873383348278396,23.94752606886448,23.182086931618163,23.71784976117371,23.035580075584368,23.738067530831388,22.974082179872768,23.34253274789402,22.722887790786538,24.848769726075778,24.918655246705904,23.92304395296796,26.99999999999981,26.999999999999959,26.99999999999992,26.999744029525286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047667.5190005518 
 08/01  05:37:00,23.999951589929155,23.70817998470855,23.714744299052084,23.55243268985616,23.99999817863852,23.07847454224079,23.754933200787183,23.873651835082339,23.95296733354755,23.20225942237092,23.716776627874635,23.031747171750568,23.742121942443075,22.992173471967278,23.339543391972155,22.71697736813273,24.848929530609796,24.917666790727293,23.91780450465469,26.9999999999999,26.99999999999985,27.00000000000002,26.999743748059634,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047767.1741010873 
 08/01  05:38:00,23.99995037124955,23.706831159350477,23.711210657638906,23.54722211901801,24.00000348372531,23.103866531583536,23.756099361186779,23.87401289883409,23.958522465147384,23.222946673909953,23.71588186022897,23.028014448227127,23.74629246587884,23.010811863667127,23.336752995115167,22.711254221082123,24.849098750682708,24.916710220752326,23.912729761956617,26.99999999999992,26.999999999999959,26.999999999999916,26.99974345690464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047788.3098423488 
 08/01  05:39:00,23.999949181305277,23.705530161103895,23.70773849363646,23.54208679510062,24.000008752243404,23.129519349812253,23.757392132490499,23.874514628781918,23.96420069261813,23.244000792756489,23.715143078521675,23.02445759779533,23.750591079283497,23.029853414143614,23.33413953954432,22.705777980731008,24.849283224778874,24.915791316685785,23.907820152788628,26.99999999999992,26.999999999999849,27.00000000000002,26.999743137681699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047881.3602962412 
 08/01  05:40:00,23.9999480409145,23.70427317452517,23.704324438806123,23.537023828927905,24.000013983077197,23.155369618159143,23.758791624427784,23.875150330154299,23.970016477646948,23.265379232640833,23.714539990755485,23.02109071333248,23.75503356866286,23.049254014858989,23.33168138846987,22.700542657933423,24.849487287370218,24.914913889047307,23.903075322149399,26.999999999999923,26.999999999999959,27.000000000000037,26.999742869741554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047981.4072259268 
 08/01  05:41:00,23.999946970471844,23.703052731393514,23.700963095885809,23.532027652018784,24.000019172739497,23.181424043255594,23.76027992145143,23.87588886371898,23.976003677373229,23.28706508353774,23.714056233253275,23.017898977955374,23.759654420556527,23.068993646933884,23.329360526870305,22.695519652570327,24.84971414756329,24.91408058702969,23.898494622469128,27.00000000000005,26.999999999999976,26.99999999999992,26.99974256885221,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048081.4362077565 
 08/01  05:42:00,23.999945967696865,23.701865613884296,23.697648970274526,23.52709227720154,24.00002432054246,23.20769040466814,23.761845767970109,23.876706092268099,23.981963798655977,23.309041455958046,23.713603230131115,23.014860775282167,23.76425727209116,23.089051850269457,23.327086669569544,22.690678859142975,24.849965960969038,24.913293190644038,23.894077063245044,26.99999999999981,27.0000000000001,27.00000000000002,26.999742272343029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047717.4457835256 
 08/01  05:43:00,23.99994502581263,23.700709120168257,23.694377040230024,23.522212450274755,24.00002937414368,23.234158669424237,23.763403414121819,23.877581290793047,23.98786831380782,23.33128249123264,23.71319323898646,23.011955137928405,23.76881443241752,23.109399908763,23.324870806513155,22.68599424793903,24.850247271182483,24.91255185524229,23.889820546900756,27.00000000000003,26.999999999999998,26.999999999999916,26.999741978548675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047651.5473741215 
 08/01  05:44:00,23.999944207892559,23.69958357683916,23.6911491587342,23.517391384503406,24.000034392536337,23.260851843255489,23.764980241843458,23.878499703209405,23.99384053733424,23.35381461875614,23.71287202355948,23.009185682091514,23.77344901512017,23.130065876310899,23.32275973510961,22.681471481245006,24.85055874177755,24.91185585083508,23.885722434378115,27.000000000000069,26.99999999999998,26.999999999999895,26.999741686486244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047739.7879901029 
 08/01  05:45:00,23.9999434002455,23.698488674022298,23.68796663558484,23.512631655794764,24.00003938458101,23.28778639267032,23.76641172498454,23.879462651885235,23.999956926972329,23.376657375910285,23.712454663579537,23.006478326960719,23.778244245552089,23.151070931012478,23.320569614404766,22.677038520027339,24.85089807733992,24.911204335993717,23.881780454007236,26.999999999999944,26.999999999999976,27.000000000000015,26.99974137568768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047388.5234266636 
