Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  05:46:00,23.999942622046136,23.697422138834467,23.68482881532559,23.50793136536083,24.000044283926866,23.314484847058343,23.767785350223165,23.880406075622046,24.000023075402856,23.399358013986704,23.712010600934489,23.003854363347583,23.78309140101994,23.171965374012868,23.318368388558999,22.672712731405704,24.851265176527386,24.910494647407928,23.87799230755786,26.999999999999923,26.999999999999976,26.999999999999916,26.999741100344747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047735.886576042 
 08/01  05:47:00,23.99994189178144,23.696380833268458,23.681728837492896,23.503286246817276,24.0000490580734,23.340122045402106,23.7692193902932,23.88136860885414,24.000027559213576,23.421117194084926,23.711645760528204,23.001341996277128,23.787748537917815,23.191962404014327,23.3162638846901,22.668525331205684,24.851661199748738,24.909815868250417,23.874354776450418,26.99999999999979,26.999999999999976,26.999999999999785,26.999740782200786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047705.9728809469 
 08/01  05:48:00,23.99994126261545,23.695361663866277,23.67866400327009,23.49869168007704,24.000053755263573,23.364390211683529,23.770764470255068,23.882399316221574,24.00003232984677,23.441637269264306,23.711409391651239,22.99895347572918,23.7921039453169,23.2107602882295,23.3143026952105,22.664483303018796,24.85208297196322,24.909160035247948,23.87086147696283,26.99999999999989,26.999999999999856,26.999999999999994,26.99974046372011,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047860.74879901 
 08/01  05:49:00,23.999940625883146,23.69436189841826,23.675630550628303,23.494143535516526,24.00005837767474,23.387406765172167,23.772421547492948,23.883516735040677,24.000036803058817,23.4610284491162,23.711301531458785,22.996465369280963,23.796155899011738,23.22846350686337,23.31248356692365,22.660360867320315,24.852523720504185,24.908520069202806,23.867503276594705,26.99999999999991,26.999999999999955,26.99999999999991,26.99974019043015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047755.19918671 
 08/01  05:50:00,23.999940083454459,23.693381925311873,23.672630475234337,23.489644975495236,24.000062922616423,23.409432695991645,23.77418135497905,23.88451205428688,24.00004117908897,23.47955102084589,23.7113154583087,22.993954158906278,23.79987909277681,23.24532992803114,23.310800600938724,22.656237554102103,24.85297626788656,24.90789115399267,23.864270256728824,27.00000000000004,26.999999999999969,27.000000000000019,26.99973989619512,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047723.0733889218 
 08/01  05:51:00,23.999939543401394,23.69242193616599,23.669665208798713,23.48519848527473,24.00006735364399,23.430710742811678,23.776032701753189,23.885463645848327,24.00004550932542,23.49744368287154,23.71144160666559,22.99154635329803,23.803348986837479,23.26159674168407,23.309244964616008,22.65224233463658,24.853435249651129,24.90726817159031,23.861153660381459,27.00000000000006,26.999999999999849,26.999999999999916,26.999739567376499,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047824.3636581109 
 08/01  05:52:00,23.999939018656055,23.691480583654515,23.66673323851784,23.480802668736208,24.000071741729085,23.451421661995096,23.777963180358367,23.88649379908485,24.00004978071866,23.51488039320464,23.711667353003425,22.989295058905247,23.806648728595506,23.27743521856181,23.30780355747953,22.64842740658471,24.853895484730754,24.906647639084999,23.858147171595065,26.999999999999817,26.999999999999959,27.000000000000019,26.9997392678184,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047937.3208248206 
 08/01  05:53:00,23.9999385268006,23.69055569973616,23.6638313063004,23.47645397728093,24.000076063462588,23.471693750293175,23.77996186818009,23.887654096545828,24.000053988879129,23.53197965925675,23.71198070822072,22.98719875985092,23.809829663868248,23.292961473593186,23.306463656285137,22.64478961666835,24.85435366966623,24.906028365419187,23.85524737971838,26.999999999999777,26.99999999999997,27.000000000000037,26.99973895280661,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048050.1737113609 
 08/01  05:54:00,23.99993806827094,23.689645018259353,23.66095602869862,23.47214855162195,24.000080313929624,23.491621141473705,23.781809700623815,23.888942635065268,24.000058135098869,23.54882786001541,23.712163358265756,22.98523592839644,23.812919651964266,23.308259616571676,23.3050064177412,22.641305510341366,24.854808498123036,24.905410497823799,23.85245242118589,26.999999999999895,26.99999999999985,27.000000000000044,26.99973866384808,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047790.4661431998 
 08/01  05:55:00,23.99993763849011,23.688746500177755,23.65810425008599,23.46788287555863,24.0000844934887,23.51127643226194,23.78356828321839,23.890338086725419,24.000062219138,23.56548830977799,23.71227488411828,22.98338307131821,23.815934028291616,23.32339100854361,23.303490865368859,22.63794978358202,24.85525922420909,24.90479407300672,23.849760367835907,27.000000000000047,26.999999999999834,27.00000000000004,26.99973836061116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047902.916017257 
 08/01  05:56:00,23.99993728848249,23.68786068157182,23.65527782478516,23.46365991666285,24.00008859402976,23.530696063957515,23.785358172259476,23.89182829400221,24.00006623615809,23.581998624913319,23.71243650336043,22.981638675014574,23.81888046281926,23.33839475312187,23.302038930828379,22.634723280193677,24.85570576607104,24.9041793798207,23.847169774898214,26.999999999999934,26.99999999999995,26.99999999999992,26.9997380362169,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048014.9589092328 
 08/01  05:57:00,23.999936930151134,23.68698793134175,23.652478074288508,23.4594819868834,24.000092620478129,23.549908161461624,23.78723977005152,23.893404645478829,24.000070188783537,23.598386230387307,23.71270923838174,22.980002581232318,23.82176477405259,23.353299664225163,23.300711831883676,22.631627845649505,24.856148511347415,24.90356707639199,23.84467975794507,27.000000000000047,26.99999999999985,26.999999999999898,26.99973772701196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048126.6445959385 
 08/01  05:58:00,23.999936580689828,23.686127312852425,23.649703868281994,23.455347990890258,24.000096576304605,23.568947045000767,23.78922045582341,23.895056821983947,24.000074080372948,23.6146817925968,23.713025569924949,22.97846685317929,23.824595185104174,23.3681356619845,23.2994411790599,22.628654911655315,24.856588199619833,24.902958148504106,23.842289900687129,26.99999999999981,26.999999999999955,27.000000000000015,26.99973742203843,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048115.6433538515 
 08/01  05:59:00,23.999936253927776,23.68527721737866,23.646952581997078,23.45125489501898,24.000100461635804,23.5878475841264,23.791211449109519,23.89677515475452,24.00007791048847,23.63091365708961,23.713395543797707,22.976806255764197,23.827379807154065,23.3829298896992,23.29823573821251,22.62557828853445,24.85702580473489,24.902353700453756,23.840000415162334,27.00000000000003,26.999999999999976,26.999999999999916,26.99973710613309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047995.902853155 
 08/01  06:00:00,23.9999359502344,23.684435968987424,23.644221537854269,23.447199439076486,24.00010427745008,23.60664032047719,23.792938542044629,23.898331606177299,24.000081680637196,23.647107116916268,23.713463787201584,22.975087580900327,23.83012658337703,23.397706195253148,23.29676001797808,22.622463592256538,24.85746209423669,24.901754036015409,23.83781076167565,27.000000000000065,26.999999999999976,26.999999999999898,26.999736797688028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048087.1014443343 
 08/01  06:01:00,23.99992808203347,23.690195252370203,23.64810540840752,23.44979170762607,24.000109340557104,23.629959626883147,23.799559919345155,23.90463878249947,24.000086570198638,23.66787029487933,23.718504941267669,22.97841186047371,23.83741535099963,23.417112946305435,23.300309780973956,22.624464239810906,24.85782669894714,24.901086464773518,23.835722444012899,26.999999999999944,26.999999999999984,27.000000000000015,26.99975742901963,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1135524.8121509064 
 08/01  06:02:00,23.999928289478786,23.700546729645468,23.65659376084414,23.457031012942964,24.000111412168068,23.65565130344827,23.809041649450234,23.91352937237215,24.000088830610105,23.69103733756002,23.726478872915064,22.984485763299678,23.84725769238896,23.438970354925357,23.306801289394369,22.629252701495724,24.858325344799977,24.900560743866515,23.833917511024546,26.999999999999923,26.999999999999976,26.99999999999992,26.999786890116629,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136096.8009670382 
 08/01  06:03:00,23.999929066422156,23.711638049370206,23.665829792888329,23.465070182495024,24.000113425553275,23.681173245526169,23.81876613750575,23.922340657575704,24.00009105069871,23.714064149999829,23.734735303614039,22.990532333348875,23.857235791893026,23.46071696159535,23.31353102282291,22.63402028935907,24.859213127130006,24.900435822508823,23.83262367990598,27.00000000000004,26.999999999999976,26.999999999999898,26.99981021855702,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136645.3403022327 
 08/01  06:04:00,23.999929730093336,23.721490670263809,23.6738321189483,23.47192631470776,24.000115482343359,23.7054572854254,23.827533572190949,23.929940661571079,24.000093308765533,23.73588987801058,23.742051456857653,22.995364905662997,23.86626345408356,23.481281376356578,23.31927710809832,22.63757012610621,24.860601389288559,24.900823869349418,23.83194701057248,26.99999999999994,26.99999999999998,26.999999999999898,26.999823476825097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137208.3770496599 
 08/01  06:05:00,23.99993032641642,23.72968841722776,23.680184471574508,23.47717412414107,24.00011747638067,23.72845454869222,23.835174843111447,23.93627178707325,24.00009550849857,23.756475010396565,23.74825026096687,22.9986817618304,23.874156145375538,23.500619794842455,23.32389444047946,22.639603896773378,24.86244465067613,24.90167779184594,23.831851070160263,27.00000000000005,26.999999999999976,27.000000000000015,26.999829440330907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137539.8058142276 
 08/01  06:06:00,23.9999308793146,23.73645447477789,23.685111617227006,23.481027964955819,24.000119401646587,23.75046038867429,23.841898424952217,23.941640029730519,24.000097644344785,23.77612273291486,23.75354007614167,23.00087638626131,23.881059695604767,23.51903390735907,23.327624921651507,22.64052130749045,24.864620064254784,24.902871593761917,23.832223583653485,27.000000000000069,26.999999999999856,27.000000000000037,26.999831814868224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138110.44729681 
 08/01  06:07:00,23.999931391312349,23.74210577833054,23.688931961034453,23.483798040636196,24.000121290078963,23.77176439541125,23.847938178299829,23.94634356693152,24.000099744288208,23.795124596560365,23.758155423194425,23.002392580330285,23.88718050698348,23.536814774708764,23.330728488814445,22.640770435736,24.866999652975634,24.9042743820435,23.832943811491345,26.999999999999944,26.999999999999838,26.99999999999992,26.999832868230699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138683.0428282065 
 08/01  06:08:00,23.99993186791985,23.74688648508971,23.691892962972518,23.48572796343671,24.000123144491785,23.792564842645594,23.853449092357424,23.950361663483066,24.000101813337879,23.813686413767895,23.76225518094503,23.003519205380905,23.892697508561644,23.554170707636755,23.333404351564835,22.64064542574578,24.869484286489553,24.905785413710978,23.83391604330148,26.999999999999927,26.99999999999995,26.999999999999905,26.999833472482434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1139234.5516476164 
 08/01  06:09:00,23.999932304674567,23.750958156881418,23.694158369724595,23.486979553211034,24.000124972907515,23.812985239748515,23.85855096141359,23.95391441896147,24.000103856843709,23.83193516433951,23.765968028229726,23.004402539375513,23.89774171091779,23.571231018402867,23.335780606392836,22.64029604832082,24.872005649125158,24.90733683762118,23.83507336383717,27.000000000000047,26.99999999999997,27.000000000000015,26.99983381520333,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1139807.790611013 
 08/01  06:10:00,23.999932701022784,23.75443112445031,23.695839819845543,23.487662823264029,24.000126778812417,23.833107023173928,23.863343401625234,23.957224295757685,24.00010587826,23.849951001462335,23.769396261739819,23.00511061857456,23.902407494497454,23.588076384813136,23.3379355640353,22.639791032163715,24.874518784719866,24.9088850858334,23.836370227310299,26.999999999999944,26.999999999999976,26.9999999999998,26.999833989833257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140380.9688087486 
 08/01  06:11:00,23.99993305944892,23.7573905622458,23.6970224953545,23.487861589008909,24.000128562016724,23.85301752437603,23.867904213223498,23.960411562549579,24.000107876725097,23.86778939304341,23.77261563590582,23.00568292348439,23.90676569073817,23.604762332512995,23.339923122737245,22.639169783252198,24.876994298903278,24.910401916257553,23.83777557668028,27.000000000000055,26.999999999999976,27.0,26.999834047696259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140953.7971850259 
 08/01  06:12:00,23.999933382348656,23.759908553882526,23.697778861404286,23.487647286128614,24.000130323301023,23.87289346716224,23.872291175227234,23.963524492258718,24.00010985363379,23.88549447802748,23.775681672711735,23.006150825807944,23.910873540723803,23.621332779634263,23.341785557021657,22.638463229566996,24.87941298551387,24.911868504866903,23.839266883775676,26.999999999999944,26.999999999999976,27.000000000000033,26.999833997104426,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1141526.2417863515 
 08/01  06:13:00,23.999933671463407,23.762047790847473,23.69817138155736,23.487081780917906,24.00013206274731,23.892847456396578,23.87654682320441,23.96658085479549,24.00011180821458,23.90310008003266,23.778634687245405,23.006539995342174,23.914777525088345,23.637821227436974,23.343556379608957,22.637696412763785,24.88176251277439,24.913272091028408,23.840827140174168,26.999999999999923,26.999999999999976,26.99999999999992,26.999833934821287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142098.0688529814 
 08/01  06:14:00,23.99993393115138,23.763860001768128,23.698254499955604,23.486221264978746,24.00013377214438,23.912892940875655,23.880711144976148,23.96959489446077,24.000113736568914,23.92063950545395,23.781516554847835,23.006884494093027,23.918515641904237,23.654263216885327,23.345275577354675,22.636905755075707,24.884036148816859,24.914604989970117,23.84244459585558,26.99999999999992,26.99999999999998,27.00000000000002,26.99983383020309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142669.0123559358 
 08/01  06:15:00,23.999934161790617,23.76539054017521,23.698074254247829,23.485113451207139,24.000135459315165,23.933002250621873,23.884816805954008,23.972581187974357,24.000115641390289,23.938137815804735,23.784360205256538,23.007211025788089,23.922118536972705,23.670685749775456,23.346975434961825,22.636119862194417,24.886230680262224,24.915863157677167,23.844111268556885,26.99999999999992,26.99999999999997,26.99999999999992,26.99983371237756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1143239.1740361665 
 08/01  06:16:00,23.999934364204934,23.766678955474494,23.697670399622468,23.483798620524416,24.000137125266506,23.95314461864824,23.888885484111428,23.97555014112928,24.000117524889374,23.955626490954804,23.787186812134004,23.00753459106559,23.925612156787975,23.687120418073268,23.34867602705483,22.635353575505748,24.888345316079524,24.917045352186269,23.845821898354655,27.000000000000047,26.99999999999997,27.00000000000002,26.99983358205621,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1143808.7258655902 
 08/01  06:17:00,23.999934540379198,23.767759188851917,23.697076162822929,23.48230991958408,24.00013876987979,23.973298169316757,23.892931756806268,23.978509007022319,24.000119386467359,23.97326313238371,23.790009772027223,23.0078630877953,23.929017478923858,23.70372408220746,23.350389735919888,22.634614090297228,24.89038102650607,24.91815258648959,23.847574337561256,27.000000000000069,26.99999999999997,27.000000000000033,26.99983345494224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144377.5752003398 
 08/01  06:18:00,23.99993469172444,23.76866013892751,23.69632021016164,23.48067579514186,24.000140394131809,23.993450238905177,23.896965895841839,23.981462737851535,24.000121227292128,23.991148995525888,23.79283865338627,23.008201673050335,23.93235203706619,23.720597263376928,23.35212523551615,22.633905607775306,24.89234003500978,24.919187770992534,23.84936847970818,27.000000000000076,26.999999999999976,27.000000000000037,26.999833326124013,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144945.7434582399 
 08/01  06:19:00,23.99993482022956,23.76940840051863,23.695428313489324,23.47891968970532,24.0001420024115,24.000062030087486,23.900997246266895,23.984418243560567,24.000123050329596,24.000004894531068,23.795458042580824,23.008556110457336,23.935629473230617,23.737727566283544,23.35366368021839,22.633228897543739,24.894079759625226,24.92005204204651,23.851205433813268,27.00000000000007,27.000000000000097,27.000000000000033,27.11970126853702,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1176808.9434197096 
 08/01  06:20:00,23.99993492787046,23.770017580112318,23.694416615751626,23.477061934739237,24.00014357768885,24.000191995235359,23.90503475326637,23.987378948880264,24.000124844907309,24.000190352230886,23.797951208096298,23.00893532250446,23.938860692674266,23.755071607411499,23.35509240402352,22.632598556268055,24.895641350361538,24.92072681941942,23.85308723882505,27.00000000000007,26.999999999999998,26.99999999999992,27.158744156700594,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1193304.9095362086 
 08/01  06:21:00,23.999935014997356,23.77050200080118,23.69329816722193,23.47511942540399,24.0001451361954,24.000195332099254,23.909088093990165,23.99035233053752,24.000126617074217,24.000193359181166,23.80045337901796,23.009345427668014,23.942054177836217,23.772583176498477,23.356550556865068,22.632025736923969,24.897061838957847,24.92127114214607,23.85501601865763,27.000000000000076,26.99999999999998,27.00000000000002,27.171631815941887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1188708.1677149728 
 08/01  06:22:00,23.999935082525089,23.770876990350297,23.692089025610689,23.473107010363547,24.000146676420209,24.000198160669699,23.91316248346421,23.993342188821609,24.00012837320191,24.0001962353313,23.803035172764909,23.009792078428455,23.94521737941692,23.790223993895557,23.35810724705264,22.631512537639819,24.898339754828464,24.921680666794268,23.856993921669038,27.00000000000007,26.99999999999998,26.99999999999992,27.175720423868098,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1191712.4198312222 
 08/01  06:23:00,23.999935131811428,23.771156203184913,23.69080179154281,23.471036979351046,24.000148196423809,24.000200068314684,23.917033467007117,23.99634797799696,24.000130106626764,24.000198003470083,23.8057104860435,23.010274017149969,23.948356279027708,23.807965011526475,23.359775719851294,22.631056763715518,24.89948771767572,24.921966711587886,23.859024141857906,26.99999999999994,26.99999999999998,27.000000000000019,27.17682952577388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1192803.210415511 
 08/01  06:24:00,23.999935163796655,23.771351816285436,23.689447728599786,23.46892008460199,24.000149698553764,24.00020187771236,23.920776546474817,23.999368436848358,24.00013182101408,24.00019967023701,23.808471040221585,23.01078944640828,23.9514759959818,23.825786525180555,23.361546876493596,22.630655496867069,24.900521415890727,24.922145747529059,23.861109888185159,26.999999999999923,26.999999999999976,26.99999999999992,27.177211399254234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1194560.9892874952 
 08/01  06:25:00,23.999935179248675,23.77147471007052,23.688036057181,23.466765098180159,24.00015118345874,24.00020362970761,23.924522092950349,24.000176724515265,24.000133515815937,24.000201284489245,23.811304156992536,23.01133548924837,23.954580455445038,23.84367231906205,23.363407256813305,22.63030463816944,24.901430517987568,24.92223292817825,23.863253790402756,26.99999999999992,26.99999999999998,27.000000000000015,27.177161668292557,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1195356.8780274152 
 08/01  06:26:00,23.999935179966973,23.771528892871026,23.68657222025694,23.464579589268334,24.00015264445049,24.000205300531066,23.928337605907715,24.000194254723796,24.00013518921084,24.000202837797294,23.81420815814936,23.011919758743145,23.95767299180418,23.861626851798765,23.36535677399729,22.630013712916733,24.902234581900559,24.9222409162234,23.86545881103984,27.00000000000005,26.99999999999998,27.000000000000037,27.177189031698185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1197021.9495149374 
 08/01  06:27:00,23.999935166141076,23.771518548595023,23.685060557938028,23.462369680223725,24.000154087444519,24.000206911620827,23.932237761363635,24.000194988701538,24.00013684264196,24.00020433986012,23.817182630062307,23.012547907972594,23.960756100356269,23.879653472403967,23.367396446249363,22.629789895042039,24.902946249405617,24.92217995503824,23.86772762032148,26.99999999999994,26.999999999999984,26.999999999999916,27.177036550816014,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1197810.4557914297 
 08/01  06:28:00,23.999935138832254,23.771449521091108,23.68350632984476,23.46014089497461,24.000155513249064,24.000208472525427,23.936213668982274,24.000195521733418,24.00013847746994,24.000205800188714,23.82022393335901,23.013219737384135,23.963831913099769,23.89774791058088,23.369522692813378,22.6296325357637,24.90357341154899,24.922058379639588,23.8700623211403,27.00000000000005,26.999999999999976,27.000000000000015,27.177032848980038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1199469.0628722478 
 08/01  06:29:00,23.999935098766718,23.771328100733709,23.681914609171643,23.45789770902006,24.000156921859746,24.000209982955555,23.94025266625882,24.000195972682226,24.000140093774684,24.00020721747457,23.823326581162865,23.013932109769127,23.96690201361036,23.91590140803126,23.371729611150419,22.629537490461276,24.904125199525756,24.92188335373519,23.87246543959394,26.99999999999993,26.999999999999976,27.000000000000037,27.176873702887126,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1200267.983630849 
 08/01  06:30:00,23.999935046401576,23.771160213274788,23.680290238248657,23.455644174855189,24.000158313884854,24.000211446574445,23.944344738794294,24.000196432911065,24.000141691824003,24.000208596204997,23.826485214695727,23.014681843253724,23.969967787639204,23.934106760448356,23.374011264078594,22.62950039153406,24.904610332281377,24.92166107354172,23.87493915509764,27.000000000000044,26.99999999999998,27.00000000000004,27.17686638724807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1201917.4520247859 
 08/01  06:31:00,23.99993498289301,23.770951106997857,23.67863725811111,23.453383504730096,24.00015978793033,24.00021306643417,23.948539525680578,24.000196958031144,24.000143364242459,24.000210116544829,23.829749132620309,23.01552987442339,23.973113038920606,23.95257484495466,23.37641720319622,22.62958074207545,24.905031630850379,24.921393052288413,23.87748495962508,26.99999999999994,26.999999999999976,27.00000000000004,27.176708050401499,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1202737.7847724453 
 08/01  06:32:00,23.999934908927754,23.77070145431331,23.67695703426091,23.45111911184529,24.000161253776065,24.00021464157115,23.952873486192254,24.00019750433789,24.000145029107949,24.00021160776016,23.83315626830245,23.016520252512139,23.97638952034301,23.971437995097003,23.37898723608899,22.62982436723166,24.90539327134845,24.92108232219696,23.880105833614154,27.000000000000044,26.99999999999985,26.99999999999992,27.17669905102261,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1204391.9477921678 
 08/01  06:33:00,23.999934824774113,23.77041191594392,23.675250568466525,23.448853677211145,24.00016270338913,24.000216163825955,23.95735133829124,24.00019806310862,24.000146677390949,24.000213054945666,23.836713010475536,23.01765810277829,23.979802544931056,23.990700264779809,23.3817287974551,22.63023775309221,24.90570143380706,24.920734050522549,23.882805952682486,26.999999999999937,26.999999999999959,26.999999999999905,27.17654187063067,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1205223.197447264 
 08/01  06:34:00,23.9999347313983,23.770085087459646,23.673520055768667,23.446591657782894,24.00016413783633,24.000217639891664,23.96195884224409,24.000198633536919,24.00014830943853,24.000214463929479,23.840406353605059,23.018926289994025,23.983336943907039,23.999998033193326,23.38463067018189,22.630807437049968,24.905962779556388,24.920354030835165,23.88560260099625,27.000000000000047,26.999999999999969,27.000000000000019,27.176531288983129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1206901.6691627016 
 08/01  06:35:00,23.999934629178925,23.769724495768647,23.671767961522879,23.444332418855855,24.000165556828308,24.00021906846456,23.966677727189013,24.00019921515702,24.00014992516644,24.0002158322467,23.844218554899155,23.020303555812963,23.98697000823592,24.000193150022399,23.387671736044497,22.63150651929885,24.906183505773016,24.91994772262539,23.88847427749045,27.000000000000065,26.999999999999976,27.000000000000033,27.17637530343515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1207758.205613019 
 08/01  06:36:00,23.9999345183295,23.76933368539488,23.66999685490153,23.442075606744586,24.000166960258317,24.00022045185158,23.971491786154809,24.000199807003939,24.000151524223616,24.000217163228777,23.84813398614559,23.02177245244228,23.990682588876817,24.0001968121635,23.390833408237748,22.632312766189775,24.906368957991544,24.91951971032836,23.89137453740249,26.999999999999817,26.999999999999976,27.000000000000037,27.17636315975008,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1209393.9704963028 
 08/01  06:37:00,23.999934399853545,23.768915796159047,23.668208855293245,23.43982419912914,24.000168337716329,24.00022183012951,23.976365601023458,24.00020038897453,24.000153096631409,24.000218490997918,23.852117924087147,23.023061337542797,23.99445360719656,24.00020032110305,23.39408169697929,22.632957510502015,24.90652358246156,24.919073379330283,23.894290042545707,27.000000000000026,26.99999999999998,27.00000000000004,27.176208288811368,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1210022.0874954574 
 08/01  06:38:00,23.999934274045889,23.76847034622293,23.66640418686239,23.43758033694848,24.00016971131405,24.00022312705853,23.981307171599359,24.000201002470857,24.00015466491901,24.000219754150696,23.85618006458314,23.024264673880219,23.998281302115229,24.00020263203788,23.397428154873635,22.63353743132543,24.906651171689675,24.91861102831966,23.897224594058149,26.999999999999934,26.999999999999976,26.99999999999992,27.17619457974513,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1211661.644944137 
 08/01  06:39:00,23.99993414110166,23.768011832489465,23.664597838367987,23.435360579412199,24.000171107271656,24.000224424300805,23.98634273682219,24.00020167061445,24.000156251846929,24.00022102402908,23.860347204729103,23.025563435290544,24.000111449943643,24.000204869190733,23.400902913108003,22.634237437967938,24.90675399776973,24.918133750163336,23.90019135687511,27.000000000000047,26.999999999999976,26.9999999999999,27.176040806561418,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1212532.431198821 
 08/01  06:40:00,23.99993400150587,23.767618145493896,23.66286773774848,23.433238181143748,24.000172657385439,24.00022590062029,23.991545323146679,24.00020254364427,24.00015797750835,24.00022247620666,23.864691180328259,23.027159631459044,24.00013166324406,24.000207240520696,23.404581885389374,22.63526242649602,24.906830389983538,24.917640679640355,23.90319626072027,26.999999999999937,26.99999999999997,26.999999999999898,27.176025544353029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1214118.5972404183 
 08/01  06:41:00,23.999933855833708,23.767325824616177,23.661249726530746,23.431245879466393,24.000174197012805,24.000227341776268,23.996938796699327,24.00020323818355,24.00015969204664,24.0002238989584,23.869234941350233,23.02910676171647,24.00013303825721,24.000209553801523,23.408488536983464,22.636665295625606,24.906885210049336,24.91713513668949,23.90624182683866,27.000000000000047,26.99999999999997,27.000000000000015,27.175872805433259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1214930.7022209303 
 08/01  06:42:00,23.9999337042388,23.767135030128043,23.65974186012357,23.429381723719265,24.000175726056449,24.00022874718333,24.000126893904516,24.00020409516777,24.000161392526299,24.000225288424337,23.873963598064156,23.031364895646989,24.000135417375359,24.000211811182,23.41260705431891,22.638405285969517,24.90688449072975,24.91662374105928,23.90933705039784,26.99999999999994,26.999999999999976,27.000000000000033,27.17585601154724,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1216530.727766088 
 08/01  06:43:00,23.999933547408476,23.767029315804753,23.65832722127625,23.42762880786022,24.000177238887909,24.000230110403437,24.00016722036003,24.000204988888716,24.00016307911093,24.00022664348472,23.878848803676257,23.033868933971556,24.000137446511759,24.000214007190086,23.41690641005303,22.64041416262565,24.906812704086137,24.916113584388684,23.912491997830697,26.999999999999785,26.99999999999985,27.00000000000004,27.175704268413587,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1217394.401870358 
 08/01  06:44:00,23.999933385407304,23.7669873944738,23.656987028241024,23.425971272985178,24.000178735898744,24.000231427813249,24.000167760483529,24.000205887668775,24.000164754310015,24.00022796798453,23.88387547077143,23.036576635644154,24.000139458115503,24.000216140995947,23.42137157891522,22.64264994650576,24.9067147962283,24.915610299921317,23.915716073454815,26.99999999999989,26.999999999999955,27.000000000000037,27.17568598606696,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1218972.9199270074 
 08/01  06:45:00,23.999933218469747,23.76699520459684,23.655706184818418,23.42439624769012,24.00018022589549,24.00023271505163,24.00017027057517,24.00020679859743,24.00016641665569,24.000229260427639,23.889032194011798,23.03945864348992,24.000141459542897,24.00021821485614,23.425991323809894,22.645083627809357,24.90659158558638,24.91511762529752,23.91901644701315,26.99999999999992,26.99999999999997,26.999999999999923,27.175535204795965,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1219843.0472619236 
 08/01  06:46:00,23.999933047187299,23.767042281599747,23.65447398498254,23.42289331826003,24.000181700494158,24.00023396509177,24.000172162844984,24.000207710733684,24.000168065768809,24.00023052455553,23.894305302395279,23.04248893162799,24.000143450053899,24.000220235903446,23.43075088246776,22.64768798872665,24.906446975971666,24.91463771733968,23.922397925490558,26.999999999999923,26.999999999999976,26.999999999999785,27.175515392777134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1221423.3208894937 
 08/01  06:47:00,23.999932871754817,23.767121067010529,23.65328239478093,23.421453588291468,24.00018316269576,24.000235181671667,24.000174023155208,24.000208018237609,24.000169702055837,24.00023175930551,23.899680746621255,23.04469660259034,24.000145429618529,24.000222202203284,23.43563472002822,22.649430263080324,24.906294055442147,24.91417174358879,23.925864311853134,26.99999999999992,26.999999999999984,26.999999999999994,27.175365526945816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1222298.6988255585 
 08/01  06:48:00,23.999932692179639,23.76722637491997,23.652125122924376,23.420069662309296,24.000184614125805,24.000236368712849,24.000175872893175,24.00020894638263,24.000171325417776,24.000232967729745,23.905146052173249,23.04660719929959,24.000147398424486,24.00022411787538,23.44062887686111,22.650868153324784,24.906132269393998,24.91371747802129,23.92941515907381,26.999999999999916,26.999999999999859,27.00000000000003,27.17534423780708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223872.8031091276 
 08/01  06:49:00,23.99993250911457,23.767353535642845,23.650996800470499,23.418735088393608,24.000186053125277,24.00023752541254,24.000177709811444,24.00020988561151,24.000172936192376,24.000234149538149,23.910689650080838,23.048685530189208,24.000149356516905,24.000225982295299,23.44572031696729,22.65249738320623,24.905960194593637,24.9132723583574,23.93304882920479,27.000000000000044,26.99999999999984,26.999999999999916,27.175195245472076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1224761.2024998035 
 08/01  06:50:00,23.99993232254683,23.767497062119383,23.64989279419615,23.417447155066026,24.000187480821876,24.000238649853324,24.000179535726617,24.000210826336767,24.00017453626821,24.00023530815927,23.91631298981374,23.051088814966485,24.000151304242924,24.00022779559359,23.450911844829457,22.65448720836733,24.90577828723997,24.912835680556989,23.936765831635154,26.999999999999944,26.999999999999955,27.000000000000019,27.175172483016767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1226329.3868297628 
 08/01  06:51:00,23.999932132567034,23.767652331650007,23.648809077904365,23.416203342930336,24.000188897193487,24.00023974572076,24.000181350116099,24.00021177134956,24.00017612462882,24.000236442281087,23.922017188423987,23.053797104688337,24.00015324130531,24.000229558747195,23.456205710283365,22.656817267343194,24.90558803561158,24.912408355108306,23.940568110552279,27.00000000000005,26.999999999999969,27.000000000000037,27.175064608266064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1227225.2622794202 
 08/01  06:52:00,23.99993327519373,23.767816264613818,23.64774249381541,23.41500033113878,24.000190303011629,24.000240817332874,24.000183153346467,24.000212720129779,24.000177701414743,24.000237556136118,23.92779770760367,23.056741705664014,24.000155168322857,24.00023127805544,23.461596932879286,22.659413830397889,24.905391022468768,24.911991720486669,23.944457595829193,27.00000000000006,26.999999999999969,27.00000000000004,27.174931423043277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1228433.040303281 
 08/01  06:53:00,23.99993316660278,23.767986709713285,23.646690300705609,23.413834217553224,24.00019169792445,24.000241863666358,24.000184944867905,24.00021367187829,24.000179266425424,24.000238647165685,23.933647323372175,23.059863602752136,24.000157084744524,24.000232950541326,23.467077237739049,22.66221319749816,24.905188583439796,24.911586823476534,23.94843619182504,26.999999999999944,26.999999999999969,27.000000000000037,27.174911139714504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1230005.6814515943 
 08/01  06:54:00,23.999933020736259,23.76816205057342,23.64565031740082,23.412701524027527,24.00019308258583,24.00024288784354,24.00018672516285,24.000214626872127,24.00018082011666,24.000239719689156,23.939559012897186,23.063124361062547,24.00015899107828,24.0002345814482,23.472638452486945,22.66517361383467,24.904981728458386,24.91119408896446,23.952504867670866,26.999999999999916,26.99999999999997,27.000000000000037,27.174806154308628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1230913.8360057288 
