Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  06:55:00,23.999932872053578,23.768340954082207,23.644620622737308,23.4115991046388,24.000194457464688,24.000243891305848,24.00018849442451,24.000215585160914,24.000182362853328,24.000240773066769,23.945525719361016,23.06649859331179,24.00016088742353,24.00023617011727,23.478272319432248,22.668267238236884,24.90477119785583,24.910813424268217,23.956663469079485,26.999999999999788,26.999999999999976,27.000000000000037,27.17467348792433,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1232145.4809334044 
 08/01  06:56:00,23.999932721926496,23.768521307642869,23.643599868370463,23.410527455848315,24.000195822132473,24.00024487039631,24.00019025417499,24.000216550619343,24.000183895658485,24.000241809387157,23.95155199144442,23.069981576166748,24.00016277432622,24.000237717093726,23.483984977332,22.671490472808807,24.904557578075634,24.910444474822947,23.960911821086854,27.000000000000019,26.99999999999998,26.999999999999923,27.174650836936555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1233710.0594180737 
 08/01  06:57:00,23.99993257097062,23.768701335179875,23.642586819075654,23.40948679504824,24.0001971772947,24.000245829536025,24.000192003553886,24.000217520442864,24.00018541825349,24.000242828426776,23.95764150655109,23.073569642887717,24.000164651553975,24.000239223635146,23.48978142663511,22.67484056161624,24.9043413053012,24.910086797904158,23.96524945468919,26.99999999999993,26.99999999999998,26.999999999999905,27.17454695790002,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1234633.9124466703 
 08/01  06:58:00,23.999932422133477,23.768880070299344,23.64158044879112,23.408475909842904,24.000198523608675,24.000246772345834,24.000193742307539,24.000218493326366,24.000186930705366,24.000243833802377,23.963792171406316,23.07725307534021,24.0001665192855,24.000240694887489,23.495659289792817,22.67830694201504,24.904122690058668,24.909739938576157,23.969675495407697,26.999999999999927,26.999999999999976,26.9999999999999,27.174414223455867,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1235870.0700504294 
 08/01  06:59:00,23.999932269819106,23.76905702865486,23.640579740771196,23.407492602029245,24.000199860928349,24.000247698060396,24.00019547006027,24.00021946867178,24.000188433015628,24.00024482322292,23.969999005223156,23.081020013562296,24.00016837724767,24.000242128434928,23.501612649558838,22.68187633294185,24.90390199051927,24.90940352476844,23.974189512516725,26.99999999999979,26.99999999999998,26.999999999999898,27.174389075494817,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1237426.6417818166 
 08/01  07:00:00,23.99993211704278,23.769231939625116,23.639583916943605,23.406534797110827,24.000201189804686,24.000248609231848,24.000197187174245,24.000220446619836,24.00018992555578,24.000245800449993,23.976256926188389,23.084859779146485,24.000170225810267,24.00024352896636,23.507635371612954,22.685536616791329,24.90367941095529,24.90907714786294,23.978790842946777,26.999999999999767,26.999999999999856,26.999999999999898,27.17428612892233,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1238366.6395235877 
 08/01  07:01:00,23.999907465890094,23.82708028111426,23.696342130157907,23.463578083747117,24.000251635464467,24.000268429660069,24.000257419252738,24.000243536660105,24.00024518578932,24.000263235690185,23.999879557235024,23.139886758982283,24.00023415961209,24.00026737658775,23.564685114470444,22.740796846489578,24.90070309947189,24.906796014503557,23.983512142223355,27.000000000000015,26.99999999999995,26.999999999999898,27.174268265859909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1596226.0596058344 
 08/01  07:02:00,23.99991099912948,23.917665869257996,23.785967710942875,23.553769159039925,24.000246034771487,24.000254012059185,24.000253415841454,24.00023226729826,24.000241081801688,24.000248492055847,24.000245418743125,23.21984008267072,24.00023191703855,24.00025442565197,23.64814276606594,22.821117730264129,24.89741635716908,24.904309613442014,23.989711890894225,26.999999999999934,27.000000000000094,26.99999999999978,27.174348182934645,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599391.1570094494 
 08/01  07:03:00,23.999913906974038,23.999166686148688,23.877958087586486,23.64667301126081,24.000240409882069,24.000242637321134,24.000248777665484,24.000223265887159,24.000235647219577,24.000236155924655,24.000226930880179,23.296922182942319,24.000228051515479,24.000243396743188,23.731222912115134,22.89858444820376,24.894939125875444,24.904559990050147,23.99891394734831,26.999999999999923,27.0,26.999999999999994,27.174461657661824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599582.4772865999 
 08/01  07:04:00,23.999915906355729,24.000296577391504,23.95863927164627,23.72851544929314,24.00023876798064,24.000236261600983,24.000248088046506,24.00021872816656,24.000231181339875,24.000226134237555,24.000227967799025,23.360316298010124,24.000224718907029,24.000234097260745,23.802687728032198,22.962222033681944,24.886897826061529,24.908507156149918,24.011676816550105,26.99999999999992,26.99999999999998,27.00000000000003,27.174583641658296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1603928.0763416447 
 08/01  07:05:00,23.999917683852446,24.000240279950718,23.999647426977089,23.79727449645168,24.000226544292766,24.000220135480367,24.000236276910337,24.00020498634188,24.000227829924819,24.00021777007697,24.000225844215405,23.410677206621807,24.000221422030515,24.000225360613276,23.86170212604727,23.012088564581018,24.88265798198632,24.912109719922755,24.027575356982348,26.99999999999991,26.99999999999997,27.000000000000033,27.17470967922996,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1615211.7980660424 
 08/01  07:06:00,23.99991943526012,24.00025994610601,24.00024877335973,23.855180696139859,24.00022534815158,24.000214788358094,24.00023593191416,24.000201298168304,24.000223184405738,24.000208507781087,24.000222209386537,23.450991449964346,24.000218092331804,24.00021687063324,23.91091625553269,23.0516782487139,24.880312025162067,24.913842247852754,24.04574416988814,26.99999999999991,26.999999999999976,26.999999999999916,27.174870864056787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1625534.1044495439 
 08/01  07:07:00,23.999925257857496,24.000257014834824,24.000230602875516,23.904782506097484,24.00021958838205,24.00020549261357,24.000230744461527,24.00019378647778,24.000217082079315,24.000198231249,24.00021706321832,23.483185553192688,24.000214755241168,24.00020863529028,23.952982725709604,23.08418770617814,24.878939453314197,24.916967259201976,24.06534211344079,27.000000000000044,26.99999999999997,27.000000000000019,27.174977593305838,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617605.9450742212 
 08/01  07:08:00,23.999927371782108,24.000254319521419,24.00023892871095,23.94795055798724,24.00021469356465,24.000197230800269,24.000226414636989,24.000187206165394,24.000213957749055,24.00019096900936,24.000214843910905,23.510613712180797,24.000211427238754,24.000200705877213,23.98978362476777,23.111790997014944,24.8781702427099,24.920301226930797,24.085742969381763,26.99999999999994,26.999999999999845,27.000000000000037,27.1751000110707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1622378.3679116595 
 08/01  07:09:00,23.999929147855224,24.000251659126034,24.000236920987186,23.98592213558419,24.00020992806582,24.000189384502236,24.000222162422796,24.00018094074908,24.000209405554146,24.00018283555713,24.00021113146631,23.534519408317235,24.000208220524678,24.00019320058268,24.00003028008797,23.135858914943208,24.877859384263706,24.923494924864685,24.10648643356368,27.000000000000047,26.999999999999955,27.000000000000033,27.17522792713592,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623810.0794321709 
 08/01  07:10:00,23.999930854336033,24.000249017215876,24.000234951107218,24.000026541654117,24.00020530069029,24.00018195267471,24.00021799857726,24.000174988360749,24.00020528211467,24.000175403615978,24.000207797133645,23.555679829749225,24.00020557075579,24.00018650247887,24.000166179048497,23.15754905971236,24.877917803831104,24.926518283973516,24.126890424463597,27.000000000000069,26.99999999999997,26.999999999999916,27.175358074723787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1625989.3501854276 
 08/01  07:11:00,23.99993243937788,24.000246411663495,24.000233001381696,24.000208217826068,24.000200812666884,24.000174922561358,24.000213927164088,24.000169339364399,24.000201271728228,24.00016840346153,24.000204522184278,23.574648503358256,24.000201776916368,24.00017908984993,24.000165055476339,23.17679831561421,24.87826007903035,24.92940056377573,24.146589030153799,26.99999999999994,26.999999999999969,27.00000000000002,27.175452644601419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627041.5650393828 
 08/01  07:12:00,23.999928578522647,24.00024384641509,24.000231069727854,24.000204102761935,24.000196461007275,24.000168276096816,24.000209947977667,24.000163979222678,24.00019736920799,24.00016180855093,24.000201305199107,23.59186672063572,24.000198560996745,24.000172469103999,24.00016561129123,23.194014288983149,24.878803926189105,24.932152286960947,24.165331275185986,27.000000000000047,26.99999999999997,26.999999999999916,27.175639233738765,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627823.947392687 
 08/01  07:13:00,23.99992963812053,24.000241324639263,24.00022915873298,24.00020674139579,24.000192242753664,24.000161995925084,24.00020606040335,24.000158894338808,24.000193571993809,24.000155597406548,24.00019814504319,23.607692829553075,24.000195763695606,24.000166491206348,24.00016476594621,23.209903571580595,24.87947786732186,24.93476403864243,24.182966911547795,26.99999999999994,26.999999999999969,26.99999999999978,27.17572360575704,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628942.2033843254 
 08/01  07:14:00,23.999930777435759,24.00023878204795,24.000227204083204,24.000205988993529,24.000188140961705,24.00015605473956,24.00020224976029,24.00015406457479,24.000189865793247,24.000149744131517,24.000195027612788,23.62241911646076,24.000192704508586,24.00016056534197,24.00016357442208,23.224749321831977,24.880232714992343,24.93722936405569,24.19959872117764,26.99999999999992,26.999999999999976,26.99999999999999,27.17590630360078,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629961.778030101 
 08/01  07:15:00,23.99993185597684,24.000236273145356,24.000225259390385,24.000205209543695,24.00018416544311,24.00015044679335,24.000198527682174,24.00014948522981,24.000186259145946,24.000144237095005,24.00019196437553,23.636277482439725,24.000189786713056,24.000155006691235,24.000162434973473,23.238780315013377,24.881031478745965,24.939544212088543,24.215393295663995,26.99999999999979,27.000000000000097,26.99999999999991,27.175991147277946,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1631017.7407175408 
 08/01  07:16:00,23.999932868936584,24.000233817102978,24.000223352276018,24.00020443464022,24.000180316758585,24.000145159907825,24.00019489646923,24.000145146447939,24.00018275475408,24.000139062953634,24.00018896186883,23.64945145726189,24.00018693334658,24.00014974518996,24.000161289031657,23.25217791732983,24.881843661049677,24.941704958312245,24.230496377616889,26.999999999999895,26.999999999999994,26.999999999999898,27.176173524730815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1632073.1895709364 
 08/01  07:17:00,23.999933819797577,24.000231414302819,24.000221478402695,24.000203656422799,24.000176590358575,24.00014017801378,24.000191353058918,24.000141035972477,24.000179347727494,24.000134202697443,24.000186015985006,23.662081137567527,24.00018413913384,24.000144764170636,24.000160132173883,23.265080354280877,24.882645060764177,24.943710723785928,24.245019697918488,27.000000000000044,27.0000000000001,27.00000000000001,27.17628998183599,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1633169.197313466 
 08/01  07:18:00,23.9999347118763,24.00022906557064,24.00021964356876,24.000202883937474,24.00017298390892,24.00013548662623,24.000187896937363,24.000137143026984,24.0001760377417,24.00012964126047,24.00018312916922,23.674277778936128,24.000181404967614,24.000140053050605,24.000158970632417,23.277596830353585,24.883417584526648,24.945563283602,24.259047905214528,26.999999999999937,26.999999999999998,26.999999999999799,27.05866249581211,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1641326.0393707487 
 08/01  07:19:00,23.999935548917855,24.00022677174171,24.000217844297578,24.000202113417126,24.000169495096534,24.00013107226273,24.000184527410306,24.000133457742707,24.00017282216687,24.00012536229962,24.000180299911209,23.686127454071966,24.000178728929364,24.000135599129835,24.000157803403256,23.289810828401433,24.884148349994978,24.947267046864224,24.27264814683496,27.00000000000005,27.000000000000104,26.999999999999877,27.019990984511919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629225.7892112227 
 08/01  07:20:00,23.999936339467923,24.000224491631703,24.000216040989949,24.000201296222735,24.000166112762729,24.000126914950717,24.00018123572909,24.00012996628999,24.000169692540618,24.000121347495328,24.000177521043548,23.69769145484319,24.000176104900726,24.0001313876266,24.000156612846284,23.30178486376081,24.884833734625045,24.948833332913368,24.285879290703134,26.99999999999994,27.0,27.00000000000001,27.125121833096089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627750.1398241369 
 08/01  07:21:00,23.999937082099217,24.00022225756742,24.00021426444271,24.00020046983439,24.000162841290384,24.000123006728804,24.000178027422004,24.000126662703324,24.000166652818618,24.00011758524716,24.00017479827009,23.70901799112592,24.00017353670917,24.000127410232595,24.000155413060168,23.313567522096368,24.88547223016953,24.950273566241735,24.298791647631189,27.00000000000005,27.0000000000001,26.999999999999909,27.160055678021889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1651970.0819650854 
 08/01  07:22:00,23.99993777870746,24.000220080488928,24.000212529550777,24.000199654312629,24.000159680030899,24.000119337069156,24.000174903158677,24.00012353888971,24.000163703584194,24.000114064229999,24.000172134709304,23.72015168899387,24.000171025790679,24.000123658946789,24.000154214371429,23.325201246961709,24.88606142166447,24.951595982675575,24.31142650271125,27.000000000000069,26.999999999999998,26.99999999999989,27.053860094708708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1654177.9474687402 
 08/01  07:23:00,23.999938431668708,24.000217959948448,24.000210833562439,24.000198846516068,24.00015662531797,24.000115893155856,24.000171860689233,24.0001205856729,24.00016084136661,24.00011076991342,24.000169527655915,23.73112833779195,24.000168569677418,24.000120121802067,24.000153013923403,23.336718679779705,24.886599113920107,24.952807500120124,24.32381910789428,26.99999999999994,26.999999999999976,27.000000000000015,27.018824462856594,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1643071.9277701555 
 08/01  07:24:00,23.9999390431416,24.000215895017694,24.0002091783667,24.0001980500471,24.000153674327725,24.000112662583278,24.000168898774907,24.0001177941659,24.00015806499464,24.000107689818479,24.000166978124964,23.74197855581193,24.000166168387545,24.00011678912179,24.00015181536007,23.34814713755021,24.887084115692688,24.95391453055745,24.33599892603115,27.000000000000047,26.999999999999969,27.000000000000033,27.007448815589276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650311.019645216 
 08/01  07:25:00,23.999939615901373,24.000213885492664,24.000207562042353,24.000197262656945,24.000150824834983,24.000109634569676,24.00016601662294,24.00011515683008,24.000155372552027,24.000104811579886,24.000164485229676,23.752726015510466,24.000163820950477,24.000113650748685,24.000150618521045,23.35950686966601,24.887516387170419,24.954923687197139,24.347990389097047,27.00000000000007,26.999999999999969,27.000000000000033,27.003892750421988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1649744.4720664633 
 08/01  07:26:00,23.999940155575044,24.000211902330027,24.000205957005926,24.000196453944445,24.000148068617205,24.00010679401997,24.00016320828401,24.0001126637467,24.000152757977049,24.000102121636244,24.00016204442176,23.763384668891918,24.00016152413169,24.00011069549067,24.000149414297164,23.370813258881783,24.88790049378868,24.955845268760638,24.359816331163385,27.00000000000007,26.99999999999997,26.999999999999916,27.002865130969615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650358.7154312563 
 08/01  07:27:00,23.999940714718244,24.000209976359593,24.00020438304807,24.000195642310069,24.00014541309819,24.000104135851765,24.00016048033443,24.00011031392621,24.00015022149541,24.000099607809547,24.000159654803459,23.773956031667355,24.000159276297056,24.0001079121598,24.00014820396619,23.382067629682955,24.888240458022389,24.956689361060897,24.371494039565535,26.99999999999994,26.99999999999997,26.999999999999895,27.000996302859997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1616360.0498363502 
 08/01  07:28:00,23.999941208621963,24.000208094586037,24.000202849109998,24.000194846216325,24.000142845121517,24.00010164583149,24.000157823070287,24.00010809157405,24.000147764655855,24.00009726482854,24.000157323440854,23.7844535357662,24.000157082498949,24.00010529848305,24.000147003095966,23.393281556392055,24.88853912164412,24.9574625187969,24.383037855257148,26.999999999999916,26.99999999999997,27.00000000000001,27.00044573006077,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617977.5653183149 
 08/01  07:29:00,23.999941674901643,24.000206267771178,24.00020135550217,24.000194064391868,24.00014036954126,24.000099319277746,24.000155242719729,24.000105995892555,24.000145386120744,24.000095082503916,24.00015504919064,23.794894786525928,24.000154942087506,24.0001028455045,24.000145810078686,23.404470350190296,24.888797847579899,24.958169265812896,24.39446118699853,26.999999999999916,26.999999999999976,26.99999999999991,27.00029325621992,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1619722.473731914 
 08/01  07:30:00,23.99994211614686,24.000204493256555,24.000199900885737,24.000193295679425,24.00013798232643,24.00009714500743,24.000152735652283,24.000104019106965,24.00014308285112,24.000093049660668,24.000152829919757,23.805294122947616,24.000152852581797,24.0001005432689,24.000144624155934,23.415645668375644,24.88901781301059,24.958813668164216,24.405775393864297,26.99999999999991,26.999999999999976,26.999999999999895,27.000258954063296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1621594.1972433525 
 08/01  07:31:00,23.999942534432895,24.000202782806928,24.000198495806705,24.000192553998909,24.00013569768589,24.000095400512508,24.00015030604619,24.00010215895261,24.000140868778755,24.00009141268087,24.000150669300969,23.815666070855806,24.000150831825633,24.000098673452376,24.00014345127772,23.42682022590941,24.889184321336314,24.959382918347953,24.41698465957136,26.999999999999916,26.999999999999969,26.99999999999989,27.000258055112466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623665.047817355 
 08/01  07:32:00,23.999942936671127,24.00020109206342,24.00019709873661,24.000191791891454,24.0001334835541,24.00009379506128,24.00014793471444,24.000100399475174,24.00013871440018,24.00008991317431,24.00014855068279,23.826005464860477,24.000148848550319,24.000096945468049,24.000142270673263,23.437990689616464,24.889294246298318,24.959875477153877,24.42809510863865,27.00000000000004,26.999999999999849,27.00000000000001,27.000265369813307,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1625814.0724698329 
 08/01  07:33:00,23.999943319663634,24.00019944257852,24.00019573228807,24.00019103414149,24.000131345510007,24.000092283880276,24.000145629436287,24.000098739937167,24.00013662659952,24.000088507231238,24.000146483057287,23.83630569447175,24.000146910056196,24.000095311826557,24.000141094611747,23.44915087687615,24.889353331427306,24.960298765176974,24.43911415530806,26.99999999999994,26.99999999999995,27.00000000000004,27.000273367946098,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1652111.131566741 
 08/01  07:34:00,23.999943394256279,24.000197845559005,24.00019440357765,24.000190290746678,24.000129287481898,24.000090861353127,24.000143395842895,24.000097179279245,24.000134606686538,24.000087186930718,24.000144469623085,23.84656991026961,24.000145019078965,24.00009376559403,24.00013993011997,23.460302035129947,24.889368484198877,24.960661790791144,24.45004886870215,26.99999999999992,26.999999999999969,26.99999999999992,27.000279823838374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1614325.4803583665 
 08/01  07:35:00,23.999943737860833,24.000196296755385,24.00019311139179,24.00018956067599,24.0001273047727,24.00008951964324,24.00014122974469,24.000095710693736,24.000132652397786,24.000085945285183,24.000142508500983,23.85680423758766,24.000143174239505,24.0000923002613,24.00013877583617,23.471447586304138,24.889345799505298,24.960972555708307,24.460906404071609,26.999999999999916,26.999999999999976,27.000000000000019,27.000284464563938,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1653901.2693339585 
 08/01  07:36:00,23.999943964923849,24.00019479567569,24.00019185568518,24.00018884507188,24.00012539608632,24.000088254837555,24.000139130617119,24.000094330060319,24.000130763034023,24.00008477849323,24.00014060012607,23.86701624431206,24.00014137600725,24.000090912779659,24.000137634171563,23.48259257609437,24.889290128343146,24.961237497814154,24.47169316141702,27.00000000000005,26.999999999999976,27.000000000000037,27.00028763268162,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617082.5654139049 
 08/01  07:37:00,23.999944384447745,24.00019334086577,24.000190635311893,24.000188142986599,24.000123558927397,24.000087061529148,24.000137096660038,24.000093032097007,24.000128936701395,24.00008368056987,24.00013874314843,23.877212016780168,24.000139623268056,24.000089597591289,24.000136504916033,23.493740472932648,24.889205396082155,24.96146194011902,24.48241460383606,27.000000000000069,26.999999999999969,26.99999999999991,27.00028994484401,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1657007.0869258953 
 08/01  07:38:00,23.999944465063896,24.00019191663351,24.000189435019629,24.000187439447467,24.000121788905149,24.00008594265306,24.000135124557059,24.000091811824846,24.000127170043848,24.00008265475647,24.000136935012713,23.88739567644935,24.000137914950107,24.00008835962665,24.00013538467937,23.504897465288136,24.889096489125977,24.961651914407058,24.493076850528167,26.99999999999994,26.99999999999997,27.000000000000019,27.000291669604175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1566024.7836148728 
 08/01  07:39:00,23.99994555630813,24.00019053400836,24.000188265871473,24.000186745043036,24.000120086793289,24.00008489089043,24.00013321542913,24.00009066672319,24.0001254638819,24.00008169309087,24.00013517707761,23.897570360657985,24.00013625095867,24.000087189907398,24.00013427645212,23.51606737211519,24.888967384963828,24.961812486412979,24.503685446775497,26.99999999999992,26.99999999999997,26.99999999999979,27.00029307529354,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1662870.934996612 
 08/01  07:40:00,23.999947361468885,24.000189184987926,24.000187125603497,24.000186063206987,24.000118444193246,24.00008389475959,24.000131360618505,24.00008958735725,24.00012381337731,24.00008078672018,24.000133465155284,23.907736509105648,24.000134630034368,24.000086081620837,24.000133181595485,23.527251373562387,24.888821746015315,24.961947697187456,24.514244754855996,26.999999999999916,26.99999999999997,26.999999999999994,27.00029434343728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667065.362453652 
 08/01  07:41:00,23.999945407270038,24.000187888960295,24.000186023876663,24.00018539854551,24.000116871699434,24.000082959932585,24.00012957260788,24.000088579620124,24.000122223607094,24.000079936363315,24.000131805131145,23.917898239200988,24.000133054758046,24.000085033594784,24.000132102782076,23.538451125341017,24.888660683102509,24.96205984672405,24.524758720882099,27.000000000000047,26.999999999999969,26.999999999999905,27.000295441404338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1625082.457721419 
 08/01  07:42:00,23.999933569773064,24.000186635150077,24.000184955271626,24.000184748599798,24.00011536171761,24.000082079731095,24.000127843641736,24.00008763592634,24.00012069043686,24.00007913796037,24.00013019346586,23.92805980617193,24.00013152306629,24.00008404283556,24.000131039563955,23.5496681872654,24.888484962283625,24.962150746899288,24.535230825476505,26.999999999999937,26.999999999999969,27.000000000000015,27.000296481132197,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667352.4477453524 
 08/01  07:43:00,23.999982279359146,24.000185422163349,24.000183918758908,24.00018411283834,24.00011391191299,24.000081249785077,24.00012617189236,24.000086752126668,24.00011921196944,24.00007838653961,24.00012862868502,23.938223672355436,24.000130033867437,24.000083104582559,24.000129991731563,23.56090259604725,24.888295560606989,24.962222197143967,24.545664073980097,26.99999999999992,26.99999999999997,26.999999999999916,27.00029748856891,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628362.0209244036 
 08/01  07:44:00,23.999984417633028,24.000184236522828,24.000182901238476,24.00018347871017,24.00011251808691,24.00008043889217,24.000124554063516,24.000085924234175,24.000117784843579,24.000077651884629,24.000127108202599,23.948391642197384,24.000128585552607,24.000082186153418,24.000128956407779,23.572158283791788,24.888097289201224,24.962279953520903,24.5560638953862,27.000000000000044,26.99999999999997,26.999999999999895,27.000298448528488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672820.3366857346 
 08/01  07:45:00,23.999982000065005,24.000183087506,24.000181912130306,24.000182855996799,24.000111181135329,24.000079641631797,24.000122991217827,24.000085150877767,24.000116409987404,24.000076927760899,24.000125633266994,23.958565148283698,24.000127179008684,24.000081280761209,24.000127936736204,23.583438340752048,24.88789587247721,24.962330913160274,24.566436392756104,26.999999999999937,26.999999999999969,27.000000000000015,27.000299378392158,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1631995.046686269 
 08/01  07:46:00,23.99998353207188,24.000181978033099,24.000180954649609,24.000182248784819,24.00010990001017,24.00007888894844,24.000121482637288,24.000084429067845,24.00011508675401,24.000076245594085,24.000124203919236,23.968746871869084,24.000125814158478,24.00008042340144,24.000126934604123,23.59474472866334,24.887693538252667,24.96237807262635,24.576785199878907,26.99999999999992,26.999999999999969,27.000000000000037,27.00030034390163,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665207.0109130454 
 08/01  07:47:00,23.99998462012322,24.000180906293605,24.00018002750436,24.000181656248328,24.00010867234906,24.000078188185836,24.00012002622818,24.00008375582848,24.000113813119083,24.00007561232747,24.00012281829741,23.978937790656305,24.000124489619219,24.000079621846948,24.00012594884683,23.606076729718823,24.887489744390494,24.962421224868448,24.587112349292945,27.000000000000044,26.999999999999969,27.00000000000004,27.00030127290588,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672629.3352529812 
 08/01  07:48:00,23.999985893488558,24.00017987138351,24.00017912992688,24.0001810783634,24.000107496815365,24.000077536381565,24.000118621009134,24.00008312897558,24.00011258808144,24.000075025671195,24.000121476037106,23.98913870664744,24.00012320507266,24.000078873737534,24.00012498047512,23.617433443937803,24.887283125327718,24.962459130570467,24.59741901699209,26.999999999999934,26.999999999999969,27.000000000000044,27.000302215401427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671814.0406353786 
 08/01  07:49:00,23.999980765876626,24.000178872068486,24.000178261160334,24.00018051475863,24.00010637131593,24.00007692897051,24.000117265238587,24.000082545323449,24.000111409902709,24.000074480304126,24.000120175724807,23.999349765757104,24.00012195935574,24.000078173595595,24.000124029142819,23.62881323265754,24.887072510118469,24.962490741055153,24.607706068061679,27.00000000000005,26.999999999999845,26.99999999999979,27.000303162070386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672931.847847593 
 08/01  07:50:00,23.99998029050018,24.00017789867525,24.000177459379548,24.000179956618884,24.000105293270218,24.00007636412008,24.000115957087819,24.000082002602495,24.000110306151524,24.000073994571048,24.000118947933634,24.000070757767636,24.000120752000904,24.000077520760013,24.000123093610634,23.640220721090189,24.886858398911504,24.96240454271654,24.617975453137896,27.000000000000069,26.99999999999995,26.999999999999998,27.000304100909479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1675150.710738691 
 08/01  07:51:00,23.999979951399113,24.00017695776269,24.000176568886613,24.000179410956549,24.0001042627052,24.00007583917559,24.0001146966005,24.00008149959433,24.00010917635225,24.000073499457164,24.000117684447678,24.00008469244361,24.00011958289314,24.000076911170255,24.000122175554954,23.651659590600727,24.886641315594177,24.962282824993893,24.628229091811869,27.000000000000076,26.999999999999969,26.99999999999991,27.000305017178815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676824.3229464724 
 08/01  07:52:00,23.999979618697254,24.000176050351948,24.000175804719956,24.000178879761554,24.00010327780693,24.000075349882139,24.00011348208893,24.000081033382796,24.0001081507791,24.000073076268867,24.000116526372133,24.000085415402947,24.000118450920345,24.000076340929867,24.00012127540706,23.663130527763977,24.88642118094094,24.962114138049054,24.638468264507848,27.000000000000076,26.999999999999969,26.999999999999774,27.00030597144251,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1678905.4097873925 
 08/01  07:53:00,23.999979289011969,24.000175175722079,24.000175029159246,24.00017836307597,24.000102337137304,24.000074894372824,24.000112312323258,24.000080602237547,24.000107143977084,24.00007266945259,24.00011538174268,24.000085472436746,24.00011735534022,24.000075807391157,24.000120392676235,23.674631462207424,24.88619768310656,24.961899377271537,24.648694358214269,26.99999999999981,26.999999999999976,26.99999999999999,27.000306885383364,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680948.3670755909 
 08/01  07:54:00,23.999978962883355,24.000174333340664,24.000174286320854,24.000128787944779,24.000101439752144,24.000074471146417,24.00011118660674,24.000080204827584,24.000106182353464,24.000072294431829,24.000114279605659,24.00008548026715,24.00005088017994,23.999911921615323,24.000057018566439,23.68615973306741,24.885970524917686,24.961645463953745,24.658901341035976,27.000000000000026,26.999999999999969,27.00000000000003,27.00030778670858,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682878.747103204 
 08/01  07:55:00,23.999978640707956,24.000173521979997,24.000173569525555,24.000128961796976,24.000100583752706,24.00007407699233,24.000110103269195,24.00007983860912,24.000105260709746,24.000071945499017,24.00011321471595,24.000085485084705,24.000050706163635,23.99991377581145,24.000056873535443,23.69770793236731,24.885739515555156,24.961359698035929,24.66910280455125,26.999999999999937,27.000000000000097,26.999999999999916,27.000308739073465,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684990.818453236 
 08/01  07:56:00,23.9999783214784,24.000172733839379,24.00017287074486,24.000130349409085,24.00009976734419,24.00007371136076,24.0001090609817,24.000079502156479,24.000104377595066,24.000071622861495,24.000112186040778,24.000085485476594,24.000052618959939,23.999928301145734,24.00005863527333,23.70928996782934,24.885505583236037,24.961048891490774,24.679293850115248,26.99999999999991,26.999999999999998,27.000000000000019,27.000309668677209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687052.9997008739 
 08/01  07:57:00,23.999978004964029,24.000171974042915,24.00017219542077,24.000131756455305,24.000098990337795,24.000073372905189,24.000108059571578,24.000079194683058,24.000103532768514,24.00007132451035,24.00011119351241,24.000085485316974,24.00005468994383,23.999943970704494,24.00006053540396,23.720904097001616,24.885269464049335,24.960718068243037,24.68947801344103,26.999999999999909,26.99999999999998,27.000000000000033,27.00031059125614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689098.6387649845 
 08/01  07:58:00,23.99997769071936,24.00012550632676,24.00017163363582,24.00013303397758,24.000036797301016,23.999939376986409,24.00004689003257,23.999990142690458,24.00010311943511,24.000072674014385,24.0001105872596,24.00008574390004,24.00005671302415,23.999956971001873,24.000062389390917,23.73324507124808,24.884826393370426,24.96016609803663,24.699516055278246,27.000000000000047,26.99999999999997,27.000000000000033,27.000311546131845,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692245.056459247 
 08/01  07:59:00,23.99997737975774,24.000125564527875,24.000170924865363,24.000134091014585,24.000037179400846,23.99994140856615,24.000046952425213,23.999991648635118,24.000102310776997,24.000072523040616,24.000109625831873,24.000085720485925,24.000058338987878,23.99996946685961,24.000063873724004,23.745929360073516,24.884293100982064,24.959494356281728,24.709475107640768,27.000000000000069,26.999999999999969,27.00000000000004,27.000312452101129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694465.4592666859 
 08/01  08:00:00,23.999977065197109,24.000126992525798,24.000125356044003,24.000135056862957,24.000039850076445,23.999954227344238,24.000049235222588,23.999997812993159,24.00004125127743,23.999922146100884,24.000049259994968,24.00002265276816,24.000059747936875,23.999980386679689,24.000065164220929,23.758585732111109,24.883771642835656,24.958812465138615,24.719440749330109,27.00000000000007,26.99999999999997,26.999999999999916,27.000313367780004,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695261.450287165 
 08/01  08:01:00,23.999977319977963,24.000131747635657,24.000128855587677,24.000139279907537,24.00004711722149,23.999977847758996,24.000056038280968,24.000010725395258,24.000045942778795,23.99993549967845,24.000053668847074,24.00002826738039,24.000065511240409,24.00000184464699,24.000070664106,23.770914580294308,24.883323944209445,24.958205314183929,24.72946039384348,27.000000000000076,26.999999999999845,27.000000000000015,27.0001630091533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1660417.179379905 
 08/01  08:02:00,23.99997525535721,24.00013643426236,24.000133672174806,24.00014351865978,24.0000540994616,24.000000019141348,24.00006259297007,24.000023001885539,24.000052737247818,23.99996163334297,24.000060145091177,24.000036154169153,24.000071117496778,24.000022067141054,24.00007602612031,23.78287874464667,24.882937403621818,24.95765042952802,24.73952462454098,26.999999999999944,26.999999999999948,27.000000000000037,27.00001126807445,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1661847.1071413537 
 08/01  08:03:00,23.99997317531163,24.000140806392865,24.000138393986469,24.00014755129114,24.00006057196019,24.000019612247177,24.000068676686288,24.000034183839526,24.000059507628078,23.999987863331798,24.000066615266289,24.000044020451314,24.000076457173014,24.00004032446339,24.00008115425669,23.794540493254038,24.882608233464347,24.957148423256457,24.749631574247858,26.999999999999916,26.999999999999969,27.000000000000037,26.999913274547198,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1662870.035430117 
