Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  08:04:00,23.999971123320106,24.00014496532139,24.0001429379171,24.000151480378297,24.000066561848784,24.000036735970079,24.000074314611159,24.00004431686326,24.00006587682361,24.000011345010333,24.00007271184005,24.000051435715368,24.00008152612964,24.000056570154105,24.000086039141974,23.805985648302003,24.882327086581506,24.956692355446554,24.75977467168888,26.999999999999916,26.99999999999997,26.99999999999992,26.999865491231785,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1663831.806499957 
 08/01  08:05:00,23.999969089012884,24.000148908084776,24.000147222072717,24.000155278417176,24.000072155085364,24.00005178114675,24.000079589115349,24.000053558935183,24.00007179450277,24.00003170870853,24.000078384871963,24.000058332079836,24.000086357310129,24.000070991056476,24.00009071294503,23.817278465897159,24.882080986206736,24.9562702677291,24.769944113251865,26.99999999999978,26.99999999999997,26.999999999999898,26.99984600931523,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1664775.4980232046 
 08/01  08:06:00,23.99996706880351,24.000152652203114,24.000151260075655,24.000158940458787,24.00007743399733,24.000065098946118,24.000084582736134,24.000062051829415,24.000077331377978,24.00004936156347,24.00008370611153,24.000064770593448,24.00009099363073,24.00008381114537,24.000095220863075,23.828460799526856,24.88185645693445,24.95586908730387,24.78012918511711,26.999999999999888,26.999999999999969,27.000000000000015,26.999837680087958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665721.0994182914 
 08/01  08:07:00,23.999965062590517,24.000156222324,24.00015508966695,24.00016247637963,24.000082431484029,24.000076959763058,24.000089322658689,24.000069905704068,24.000082541810906,24.00006480710644,24.00008872449296,24.00007083034834,24.000095438209134,24.0000952423558,24.00009956078026,23.839558205510984,24.88164515761908,24.955480600688998,24.79032266964905,27.000000000000047,26.99999999999998,27.000000000000037,26.999832727501255,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666656.234119255 
 08/01  08:08:00,23.99996307131538,24.000159647734095,24.00015875042219,24.000165906062145,24.00008718389089,24.000087560765296,24.00009384332355,24.000077202248844,24.00008747865369,24.00007842726321,24.00009349110629,24.000076568193003,24.00009970987788,24.000105454641369,24.00010374923554,23.85058960941828,24.881443381063066,24.955101171344887,24.800520801138437,27.000000000000069,26.99999999999997,26.999999999999916,26.999828938721909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667581.083410908 
 08/01  08:09:00,23.999961094996189,24.00016295311268,24.000162272306498,24.00016924577346,24.000091722565938,24.000097067869996,24.00009817403324,24.000084007607,24.000092180748884,24.000090495890118,24.000098042933325,24.000082027834993,24.00010382691881,24.000114599144216,24.000107802992127,23.861570037196985,24.881248811453358,24.954728546609937,24.81072086367806,27.000000000000076,26.99999999999997,27.000000000000015,26.999826025994954,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1668503.0311227148 
 08/01  08:10:00,23.999959133410646,24.000166156893088,24.000165675735269,24.000172507306258,24.00009607366537,24.000105623812137,24.000102339215805,24.00009037823226,24.000096676785149,24.000101221998695,24.00010240726465,24.000087241737128,24.000107804964015,24.000122807874179,24.00011173637923,23.872512586956004,24.881059149014999,24.954360440434735,24.820919997655119,27.000000000000076,26.99999999999997,27.000000000000037,26.99982397689654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1669425.634098673 
 08/01  08:11:00,23.99995718649155,24.00016927391113,24.00016897690437,24.00017570027221,24.00010026016272,24.000113353589229,24.000106360410827,24.000096364123384,24.000100990469883,24.000110779220095,24.000106606580187,24.000092235484943,24.00011165790623,24.000130195914158,24.000115561734167,23.88342722210232,24.880872302498618,24.953994759182597,24.831115732505709,26.999999999999944,26.999999999999969,27.00000000000004,26.99982248484201,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1670348.9537876617 
 08/01  08:12:00,23.999955254004587,24.00017231688999,24.000172189324549,24.000178832783303,24.00010430213683,24.000120367187067,24.000110256407728,24.00010200935671,24.000105142558888,24.00011932058682,24.00011066063653,24.00009703236301,24.00011539815895,24.000136866081147,24.000119290382338,23.89432234546224,24.88068658312467,24.9536298153353,24.84130583315488,26.999999999999916,26.999999999999969,26.999999999999916,26.999821262097997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671273.3657328445 
 08/01  08:13:00,23.999953334493683,24.000175298389388,24.000175326896004,24.000181914084214,24.00010821603144,24.000126758458007,24.00011404248556,24.00010735119756,24.00010915020662,24.000126978098238,24.00011458559284,24.000101651690007,24.000119035320947,24.000142905089179,24.00012293084165,23.905204241113755,24.88050037798864,24.953263993732297,24.851487925686088,27.000000000000047,26.999999999999969,26.999999999999895,26.99982014506679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672201.3767363276 
 08/01  08:14:00,23.999951419109395,24.0001782389603,24.000178411776493,24.000184964223597,24.0001120132795,24.000132594394864,24.000117730599948,24.000112415997298,24.00011302561195,24.000133853001139,24.000118394255705,24.000106102387407,24.000122574345153,24.00014836960404,24.0001264879436,23.916080042582054,24.88031069893337,24.952894151394113,24.861658102368005,26.99999999999994,26.999999999999969,27.000000000000015,26.9998195717434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1673145.7204606755 
 08/01  08:15:00,23.99994951402396,24.000181146399016,24.000181452998889,24.000187987939119,24.000115704301267,24.00013794693605,24.000121329297007,24.000117231124546,24.00011678002934,24.000140047137856,24.000122096201147,24.000110400199224,24.000126020529114,24.000153328379633,24.000129965594135,23.92695468278973,24.880113901405559,24.952516409478727,24.871811702222119,26.99999999999992,26.999999999999969,26.99999999999991,26.99981932726598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1674107.224038748 
 08/01  08:16:00,23.999947627789266,24.000184008224698,24.000184438145014,24.00019096797449,24.000119306125226,24.000142897708483,24.00012485414324,24.00012183211427,24.00012043228806,24.00014567416155,24.00012570906868,24.000114567823578,24.00012938944234,24.00015787226344,24.000133378088706,23.937830429228908,24.879909722188008,24.95213051904991,24.881947252759426,26.99999999999991,26.999999999999969,27.000000000000015,26.999819228914079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1675063.9799519405 
 08/01  08:17:00,23.999945763958526,24.00018681736669,24.00018736062988,24.000193893942617,24.000122835652446,24.000147518983775,24.00012832132273,24.000126251960656,24.0001240007755,24.00015083402453,24.00012925064134,24.000118625175565,24.000132696781916,24.00016208158425,24.000136740119847,23.948707617440424,24.879702201540654,24.951740883270504,24.89206787782553,26.999999999999916,27.000000000000097,26.999999999999909,26.99981913408422,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676000.203186635 
 08/01  08:18:00,23.999943914229048,24.000189587376576,24.000190234780715,24.000196778964903,24.000126299993054,24.000151853784158,24.000131737291789,24.000130508171094,24.000127493237949,24.000155589491795,24.000132728177463,24.000122581557244,24.000135946409313,24.000165996850958,24.000140055081489,23.95958816492895,24.87949538801695,24.951351979718845,24.90217691437482,26.999999999999916,26.99999999999999,27.00000000000002,26.99981898507212,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676926.0834961115 
 08/01  08:19:00,23.999942077807554,24.00019233090487,24.00019307459548,24.00019963607016,24.000129702564434,24.000155933259568,24.000135104762255,24.000134612604254,24.00013091340677,24.000159986790558,24.000136144757016,24.000126442021505,24.000139138391974,24.000169644268614,24.00014332243622,23.970474169920249,24.87929079507353,24.950965567414028,24.912275198870654,26.99999999999991,26.99999999999997,27.000000000000037,26.99981881816451,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677851.3597399609 
 08/01  08:20:00,23.999940255021327,24.00019505038434,24.00019588324459,24.000202467722756,24.00013305086866,24.00015978880784,24.000138432836445,24.000138580766433,24.00013426985096,24.000164074274744,24.00013951064079,24.000130212000618,24.00014227881535,24.000173055094878,24.000146549236278,23.981369706035467,24.87908890943512,24.95058224362888,24.922362421810488,27.000000000000047,26.999999999999969,27.00000000000004,26.999818644189948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1678773.3310647284 
 08/01  08:21:00,23.99993844546227,24.000197751386219,24.00019866705744,24.00020527908437,24.000136348793537,24.000163451141604,24.000141723495955,24.000142424859388,24.000137566823857,24.000167894542949,24.000142828266399,24.000133899509757,24.00014537054098,24.0001762632777,24.00014973683613,23.992277425556009,24.878889427443803,24.95020173776866,24.93243756662785,27.000000000000069,26.999999999999969,27.00000000000004,26.999818374565089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679695.3478912982 
 08/01  08:22:00,23.999936648782254,24.000200464513765,24.000201468888105,24.000208077829588,24.00013965380999,24.000167091316756,24.00014411494803,24.000146237823267,24.00014088148766,24.000171704472856,24.000144932131645,24.000137590263589,24.00014842593241,24.000179327828766,24.00015139491231,23.999955057364248,24.87872237744331,24.949865132011458,24.94250530303505,26.999999999999806,26.99999999999997,27.00000000000004,26.999818065419189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680373.6259835619 
 08/01  08:23:00,23.999934864878438,24.000203154982289,24.000204234522184,24.00021077927156,24.000142872602937,24.00017044877818,24.000147327334358,24.000149874985558,24.000144085294179,24.000175104893,24.000148147100317,24.000141143513063,24.000151285911234,24.00018176310026,24.000154334605378,24.00012977488728,24.878568092465146,24.949546438795808,24.95248056659097,26.99999999999976,26.999999999999969,26.99999999999991,26.99981774839967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681339.5862060516 
 08/01  08:24:00,23.999933085472404,24.000205824185867,24.000206971349223,24.000213544672716,24.000146036726937,24.000173656218757,24.000150517484817,24.000153401401048,24.00014722507523,24.00017830435937,24.000151333124536,24.00014461440355,24.000154274691533,24.000184661549477,24.000157437741064,24.000135732687938,24.87840993626637,24.94922355189162,24.962401782266768,26.999999999999888,26.999999999999969,26.999999999999895,26.9998173157695,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682255.4078214847 
 08/01  08:25:00,23.999931306385336,24.00020850151479,24.000209712848524,24.000216305653806,24.000149151458517,24.000176721955179,24.000153672092066,24.000156823196737,24.000150307269455,24.000181316928108,24.000154476580684,24.00014800917226,24.000157122783663,24.00018707219604,24.00016041708995,24.00014015799144,24.87823853660776,24.948884702085605,24.972241280580854,26.999999999999909,26.999999999999969,27.00000000000001,26.999816890296647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683223.630891795 
 08/01  08:26:00,23.999929540224949,24.00021117340064,24.00021244546936,24.000219043518418,24.000152225930159,24.00017967523071,24.000156796079947,24.000160157045639,24.000153342620729,24.000184185482025,24.000157580279354,24.000151336063504,24.000159937689117,24.000189437756118,24.00016336638433,24.00014390503628,24.87805212958169,24.948527923672516,24.9819998810958,26.99999999999991,26.99999999999997,27.000000000000037,26.999816435923774,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684190.0675297976 
 08/01  08:27:00,23.999927801141138,24.000213819074707,24.000215147897199,24.000221758724434,24.000155276385948,24.000182569060706,24.000159904103936,24.00016343076668,24.000156348765225,24.00018697623096,24.000160661218474,24.000154617147876,24.00016273248355,24.000191759598388,24.000166299737058,24.000147565398458,24.877855741906058,24.9481590783295,24.99169077255654,26.999999999999916,26.99999999999997,26.99999999999979,26.999815908813976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685136.8306049507 
 08/01  08:28:00,23.99992607860761,24.000216440761393,24.000217822232704,24.000224444108079,24.000158306873595,24.00018541996825,24.000163000742775,24.000166652937787,24.000159330208537,24.000189710780125,24.000163725010716,24.000157859000774,24.000165506168469,24.000194053084547,24.00016921758033,24.00015117031527,24.877656106037013,24.947785937831097,25.00132870687353,26.999999999999916,26.999999999999966,26.999999999999994,26.999815364061456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686066.193997458 
 08/01  08:29:00,23.99992436821516,24.000219050535248,24.00022048153167,24.000227113724909,24.00016131294537,24.000188219613475,24.000166081402268,24.00016981935839,24.0001622820475,24.00019237990778,24.000166766647014,24.000161056576436,24.000168252545799,24.00019630193947,24.00017211363194,24.00015471410478,24.877457342324008,24.9474133408367,25.010923781028454,26.99999999999991,27.000000000000097,26.99999999999978,26.999814775938096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686991.0394608519 
 08/01  08:30:00,23.999922669560126,24.00022165299208,24.000223130684,24.000229772726997,24.000164292649069,24.000190966618967,24.00016914374355,24.000172929665135,24.000165202535955,24.000194983312249,24.00016978409766,24.000164208825898,24.000170968949555,24.000198501151826,24.000174985023326,24.0001581965304,24.877260735249896,24.947042971615095,25.02048121218897,26.99999999999991,26.999999999999994,26.99999999999999,26.99981409203074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687916.0646491242 
 08/01  08:31:00,23.999920982617796,24.00022424661688,24.000225755332655,24.000232400438934,24.000168179669307,24.000193195193103,24.000172063041206,24.000175896493759,24.00016937710124,24.000197010737329,24.000172629687535,24.000167179988556,24.000175162453816,24.000200086969277,24.00017766441044,24.00016146561751,24.87706390882639,24.94666252299575,25.029986228646544,26.999999999999909,26.99999999999998,27.00000000000003,26.999813411482056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688919.4600955658 
 08/01  08:32:00,23.999919307741345,24.000226873965475,24.000228422593133,24.00023507467288,24.000171095819736,24.000195549022146,24.000175033161168,24.000178930398375,24.000172223018603,24.00019926764808,24.000175545147188,24.000170215769946,24.00017780333153,24.000201984135335,24.000180425526034,24.000164800593049,24.876899990936186,24.946313292880498,25.03948520034487,26.99999999999992,26.999999999999969,27.000000000000037,26.999812695438935,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689617.742078559 
 08/01  08:33:00,23.999917644230846,24.00022951763992,24.000231107932899,24.00023777229048,24.00017396948465,24.00019790307831,24.000178000342524,24.000181921418166,24.000175025427965,24.000201518406305,24.000178453458984,24.000173219385784,24.00018040267314,24.00020388482046,24.000183180311049,24.00016806510172,24.876780939756313,24.94601282946238,25.049000287800973,27.000000000000044,26.999999999999966,27.000000000000037,26.999811881091469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690329.6930808607 
 08/01  08:34:00,23.99991598991876,24.000232156580489,24.00023378663583,24.000240462606695,24.000176806006576,24.00020024963971,24.000180947950846,24.000184866081228,24.00017778377944,24.000203755007939,24.00018133724346,24.000176180091903,24.00018295459172,24.000205773082855,24.000185907163404,24.00017129286518,24.87670202323978,24.945758262134416,25.058530578267854,26.99999999999994,26.99999999999997,26.999999999999788,26.999811074714935,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691042.5149498503 
 08/01  08:35:00,23.999914328130158,24.00023480743619,24.000236476730867,24.00024316519955,24.000179601433375,24.00020255570288,24.000183862738238,24.0001877469856,24.000180494448079,24.00020593585612,24.000184182101675,24.00017908492876,24.000185457503187,24.000207611634225,24.000188593056536,24.000174425597075,24.87665007185024,24.945535960467084,25.06806266234837,27.00000000000004,26.999999999999976,26.999999999999994,26.999810229046248,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691772.743365978 
 08/01  08:36:00,23.99991267146068,24.000237467109977,24.00023917506172,24.000245875943738,24.000182358079966,24.00020482062042,24.00018674334231,24.00019056501653,24.00018316093972,24.000208061277414,24.00018698715142,24.000181934552054,24.00018791316802,24.000209391938186,24.000191234670447,24.000177508723725,24.87661156572132,24.945331240256328,25.077579534088945,26.999999999999934,26.99999999999997,26.999999999999909,26.99980928718196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692518.8905975554 
 08/01  08:37:00,23.999911035215385,24.000240114841526,24.000241860359567,24.000248572934436,24.0001850928328,24.00020708753711,24.000189606075037,24.000193345818656,24.00018580181398,24.00021018491731,24.000189770005919,24.000184749006594,24.000190344622163,24.00021118324158,24.000193853695277,24.00018051930073,24.876578931998233,24.945135617297429,25.08707057020157,27.000000000000047,26.99999999999997,27.000000000000015,26.999808365913198,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693256.7584397835 
 08/01  08:38:00,23.999909425789136,24.00024273694003,24.000244518334548,24.000251240755995,24.000187819734849,24.00020938265546,24.000192469369634,24.000196114856889,24.000188432604387,24.000212346814235,24.000192551273086,24.00018754361979,24.000192766326486,24.00021302191358,24.000196469015376,24.00018351467223,24.87655305149216,24.944949707709278,25.09653390937833,26.99999999999994,26.99999999999984,27.000000000000033,26.999807409729358,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693957.6935962537 
 08/01  08:39:00,23.999907827979685,24.00024534364385,24.00024715941764,24.00025389094042,24.000190536602408,24.000211699736075,24.000195328002158,24.000198864181497,24.00019105023075,24.00021453427771,24.00019532438302,24.00019031651248,24.00019517708605,24.00021490085173,24.00019907627866,24.000186449498178,24.876535958273349,24.94477541028866,25.10596951227028,27.000000000000047,26.999999999999955,27.00000000000004,26.999806350157674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694639.9825344566 
 08/01  08:40:00,23.999906240711725,24.000247942819106,24.00024979224625,24.000256531545458,24.00019323528471,24.00021401789809,24.000198171857105,24.000201590383356,24.000193647212936,24.000216722302864,24.00019807974664,24.000193060263738,24.000197565756964,24.000216781363667,24.000201662426887,24.000189364255186,24.87652665255462,24.944611775409159,25.115373080015968,26.999999999999934,26.999999999999969,27.00000000000004,26.999805304862649,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695318.1684860523 
 08/01  08:41:00,23.999904663865025,24.00025053644954,24.00025241867519,24.00025916548233,24.00019591540796,24.000216334643097,24.00020100022665,24.00020427863648,24.00019622157117,24.00021890336483,24.000200814963067,24.000195773027344,24.00019993291679,24.00021866442865,24.00020422757514,24.00019221005392,24.876522898456647,24.944456118421557,25.124738890782017,27.000000000000047,26.999999999999845,27.000000000000037,26.999804201319166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695993.0397332507 
 08/01  08:42:00,23.99990309725891,24.000253124242268,24.000255038865345,24.000261791935999,24.000198575654787,24.00021864440002,24.00020381126367,24.000206944334449,24.00019877380925,24.000221075873144,24.000203530089544,24.00019845561676,24.000202276207287,24.000220538125864,24.000206768917299,24.00019503581177,24.876521916736704,24.944305552178937,25.13406016267488,26.999999999999937,26.99999999999995,26.99999999999991,26.99980303009553,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696665.820616153 
 08/01  08:43:00,23.99990154086928,24.000255706629205,24.00025765301758,24.00026441212746,24.00020121786357,24.000220951436565,24.000206606348799,24.000209574267545,24.000201304143496,24.00022324022036,24.000206224760615,24.000201108923844,24.000204598688474,24.000222412621615,24.000209289014934,24.000197795048487,24.876521701594233,24.94415762610704,25.143331432415473,26.999999999999916,26.999999999999966,27.000000000000019,26.999801818624119,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697336.341804802 
 08/01  08:44:00,23.999899994853665,24.000258283247523,24.00026026141089,24.00026702602009,24.0002038411112,24.000223243780505,24.0002093883735,24.000212187577568,24.00020381364262,24.000225393014899,24.0002089043616,24.00020373207354,24.000206898504695,24.00022427399756,24.000211789779553,24.000200531843409,24.876521931127664,24.94401204512346,25.152548925778608,26.99999999999991,26.999999999999966,27.000000000000033,26.999800623383789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697995.9568152563 
 08/01  08:45:00,23.999898446773537,24.000260864469536,24.00026287430347,24.000269645035574,24.000206438984426,24.000225508682385,24.000212147758107,24.00021475636487,24.00020629328534,24.00022751007748,24.000211556336518,24.00020631722432,24.000209168857859,24.000226105647085,24.000214261375775,24.000203191555106,24.876521320624656,24.943867121117756,25.161708111620916,26.999999999999909,26.999999999999969,26.99999999999991,26.999799314925867,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1698661.6097538274 
 08/01  08:46:00,23.999896890076469,24.000263459048627,24.000265501460338,24.00027227811941,24.000208998227387,24.000227715769158,24.000214869080286,24.000217279225415,24.00020873078491,24.000229558069468,24.00021416631096,24.000208852060767,24.000211393349788,24.00022786013619,24.00021668554829,24.000205812374604,24.87651541392611,24.943718211600407,25.170800254016798,26.999999999999916,27.0000000000001,26.99999999999989,26.99979800923128,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699348.9016895025 
 08/01  08:47:00,23.999895343810537,24.000266055550847,24.00026813075226,24.00027491365275,24.000211529227756,24.00022989452261,24.00021756289672,24.000219755001007,24.000211135587674,24.000231568361906,24.000216743742358,24.000211347047388,24.00021358576319,24.000229584161198,24.00021907595381,24.000208355857134,24.876501167983724,24.943561765048917,25.179818766455097,27.000000000000044,26.999999999999998,27.000000000000015,26.999796660845076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700043.65596712 
 08/01  08:48:00,23.999893829496558,24.00026862761683,24.000270735149067,24.000277521894817,24.00021405713266,24.000232107790035,24.00022025492713,24.00022223799513,24.000213537004997,24.00023362373619,24.000219318751065,24.000213833665673,24.000215774340693,24.000231357228186,24.000221461234614,24.000210905845817,24.87648051870249,24.943399986612019,25.188763626802797,26.999999999999934,26.99999999999997,26.999999999999909,26.999795245187923,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700716.5550031537 
 08/01  08:49:00,23.999892331575429,24.000271176593964,24.0002733153568,24.00028010482999,24.000216588123029,24.000234367696974,24.000222951267444,24.000224718239826,24.0002159394033,24.00023573322033,24.000221895363909,24.000216317001834,24.000217966778928,24.000233199361863,24.000223848889868,24.000213417188154,24.87645817418696,24.94323769264687,25.197639242202017,27.000000000000044,26.99999999999997,26.99999999999989,26.999793802628607,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701367.861899937 
 08/01  08:50:00,23.99989084355386,24.000273714241087,24.000275884340867,24.00028267558886,24.000219110301275,24.000236632629976,24.00022564378175,24.000227199527598,24.00021833210811,24.000237856107714,24.000224467246974,24.000218783890046,24.000220148169967,24.000235054388626,24.00022622794095,24.000215924460578,24.876437889624929,24.943079090607986,25.20644842030643,26.999999999999934,26.999999999999969,27.000000000000019,26.999792304736176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702004.0825157935 
 08/01  08:51:00,23.99988936483254,24.000276246376889,24.000278447525344,24.000285240645959,24.000221620054068,24.00023889546658,24.000228325673957,24.000229656448594,24.000220708955124,24.000239974222624,24.000227024591515,24.000221229321118,24.000222315271157,24.000236913760597,24.00022859202651,24.000218373031744,24.876421162597745,24.94292556377651,25.21519153560812,27.000000000000044,26.999999999999969,26.999999999999909,26.99979076223569,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702634.8760440006 
 08/01  08:52:00,23.999887840269627,24.000278783159478,24.00028101526545,24.00028780868402,24.00022413395842,24.000241200741177,24.00023101267844,24.00023213261468,24.000223086105206,24.000242132095687,24.00022958277134,24.00022367117045,24.000224482106697,24.000238817417814,24.00023095424609,24.000220826546788,24.876407740037469,24.942776794923657,25.223866800037514,27.000000000000069,26.999999999999969,26.999999999999895,27.119593039227433,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730523.3413668066 
 08/01  08:53:00,23.999886377412513,24.000281305284067,24.000283568676595,24.000290362244365,24.000226616382489,24.000243453629574,24.000233667385169,24.000234561078686,24.00022543043402,24.000244234595095,24.00023210696268,24.000226074300778,24.00022661562163,24.00024066502773,24.00023328033784,24.00022323688199,24.876396412615358,24.942631539701698,25.232470909689494,26.999999999999937,26.99999999999997,26.999999999999888,27.05055539426781,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734039.8105187328 
 08/01  08:54:00,23.999884981626626,24.00028380839501,24.000286103683757,24.000292897649545,24.00022905887666,24.000245628533297,24.00023628037778,24.00023692750171,24.000227736091877,24.00024626130107,24.00023459081885,24.00022843266631,24.000228709401016,24.000242432263609,24.00023556348436,24.00022556718293,24.87638564668453,24.94248846897472,25.241001047948918,26.999999999999916,26.99999999999997,26.99999999999989,27.016284347921564,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1704264.6001454839 
 08/01  08:55:00,23.999883480386349,24.000286330758159,24.00028865806546,24.000295450391847,24.000231529925757,24.000247911019895,24.00023892357693,24.0002393515279,24.000230062188739,24.00024838534474,24.000237095736698,24.00023080991438,24.000230825511549,24.00024431412356,24.000237867400047,24.000227929321285,24.876375214397176,24.942346945585866,25.249455882485046,26.99999999999991,26.999999999999969,26.999999999999763,27.0053190956525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736330.9128051482 
 08/01  08:56:00,23.999882015219997,24.000288855178103,24.00029121548081,24.000298007271746,24.00023394531288,24.000250074012567,24.000241512565894,24.00024169617482,24.000232331500614,24.00025038387315,24.000239545637837,24.00023312209322,24.00023288133402,24.00024605805793,24.000240111006506,24.000230218507015,24.87636252958249,24.942204300299627,25.2578305348857,26.99999999999991,27.0000000000001,26.999999999999859,27.00170766254592,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737540.4700842272 
 08/01  08:57:00,23.999880552678378,24.00029139008131,24.00029378435766,24.0003005766284,24.000236325427197,24.000252175442236,24.000244065616717,24.000243988833686,24.00023456083505,24.000252307230118,24.000241954457264,24.000235388574486,24.000234897668418,24.000247730911196,24.000242312490639,24.000232427927778,24.876344307553535,24.942056827167574,25.266119693102526,27.00000000000004,26.999999999999994,27.000000000000008,27.00048852719333,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738647.0348266366 
 08/01  08:58:00,23.999879112055198,24.000293912868029,24.000296341745018,24.000303133013856,24.000238693040655,24.000254277947037,24.000246605133709,24.000246280490658,24.000236776871355,24.000254236064405,24.000244348883038,24.00023763838981,24.00023689956998,24.000249409076113,24.000244496619965,24.00023463241494,24.876320055169339,24.94190421687319,25.27432229590052,26.999999999999937,26.99999999999997,27.000000000000037,27.00002876146104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740129.4292344589 
 08/01  08:59:00,23.999877702101278,24.000296408002457,24.000298870936125,24.00030565934896,24.000241071151597,24.000256438251257,24.000249155623658,24.00024858894766,24.000239002639817,24.00025623568795,24.0002467530869,24.00023989621568,24.000238912644606,24.0002511671471,24.00024668998924,24.000236835744773,24.876293876752798,24.9417508285416,25.282443606554194,27.000000000000047,26.99999999999997,27.000000000000044,26.999789144775716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741626.477427399 
 08/01  09:00:00,23.999876301044084,24.00029915894949,24.00030175991752,24.00030858408059,24.000243953087197,24.000256506744664,24.000252247824468,24.000251630608419,24.000241917235589,24.000256207860475,24.00024989309727,24.00024288958685,24.000241692988923,24.000250883686794,24.000249689658923,24.0002398379965,24.876384217107185,24.94176061295007,25.290727313528906,26.999999999999937,26.999999999999969,27.000000000000044,26.999623401128099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1742019.6003388023 
 08/01  09:01:00,23.9998743576818,24.000298605118265,24.000301244737945,24.000308073403205,24.000241661892777,24.00024787114489,24.000249826530664,24.000247450983325,24.00023943150918,24.00024583331669,24.00024729758682,24.000240136172978,24.000238982956206,24.000240079458338,24.00024692767498,24.000237096138986,24.876517750386893,24.94183424747896,25.299026974639355,26.99999999999992,27.0000000000001,27.00000000000004,26.99962979510902,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692211.781271515 
 08/01  09:02:00,23.999874721265699,24.000297977927546,24.000300630341248,24.00030743539262,24.000239246167749,24.000239386396975,24.000247255154688,24.000243153564346,24.000236799146717,24.000235674808228,24.000244529972119,24.000237230602847,24.000236119993816,24.00022955472604,24.000243984389429,24.000234208125148,24.876636569336765,24.941890964727436,25.307222224748327,26.999999999999909,26.99999999999986,26.99999999999991,26.999701963316459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691515.3747459148 
 08/01  09:03:00,23.999875109327783,24.000297421103807,24.00030007829412,24.000306858876674,24.000237055044253,24.000232132059194,24.0002449214063,24.000239287496755,24.000234389210314,24.000227030042884,24.000241995275908,24.00023457189459,24.00023348245268,24.000220577568464,24.000241269207725,24.000231548121144,24.87672498121177,24.941906509224503,25.31527676429719,27.000000000000044,26.99999999999995,27.000000000000015,26.999784274327838,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690780.8499244424 
 08/01  09:04:00,23.999875482238843,24.000296965839938,24.000299621489867,24.000306376432567,24.000235064675488,24.00022602438043,24.000242801374065,24.000235832174757,24.00023217511597,24.000219817009648,24.000239667007575,24.00023213426958,24.00023104322609,24.00021306461442,24.000238755305877,24.00022909163116,24.876786578052277,24.94188399143686,25.323196207267626,27.000000000000069,26.999999999999966,26.999999999999905,26.999869620342176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690051.8928394295 
 08/01  09:05:00,23.9998758491869,24.000296581523764,24.000299233523675,24.000305961806576,24.000233246880748,24.00022090092757,24.000240864706144,24.0002327373185,24.00023013492853,24.000213817857654,24.000237521450253,24.00022989387796,24.00022878265663,24.0002068015502,24.000236421972578,24.000226819465046,24.87682886968519,24.941833795460494,25.330996566298844,27.000000000000069,26.99999999999997,26.999999999999888,26.99995583849538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689323.0590424007 
 08/01  09:06:00,23.99987619532492,24.000296258767859,24.000298906459,24.00030560839668,24.000231559518075,24.00021653422036,24.000239065941679,24.00022992722066,24.000228225624796,24.000208751320114,24.00023551282411,24.00022780335917,24.0002266579464,24.000201502709115,24.00023422472326,24.000224687209685,24.87685625038265,24.941763002857248,25.338688674799547,26.999999999999937,26.999999999999834,27.000000000000008,27.000042337329036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688606.3532599947 
 08/01  09:07:00,23.999876520457176,24.000295991460768,24.0002986352137,24.000305311614939,24.000229966026234,24.000212746060208,24.000237365465766,24.000227336847997,24.000226410444584,24.00020439282708,24.000233601171155,24.00022582257321,24.000224632457845,24.000196939978645,24.00023212469087,24.000222657001708,24.87686886999009,24.941673376779787,25.346275583594566,26.999999999999785,26.999999999999948,27.000000000000037,27.00012894559078,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687912.8305600519 
 08/01  09:08:00,23.999876846684907,24.000295755804758,24.000298395860996,24.0003050467064,24.000228463092385,24.000209461137247,24.00023576399982,24.000224953352157,24.000224688506159,24.00020064844521,24.000231790471305,24.00022394865517,24.000222706405699,24.0001930209727,24.000230126932377,24.000220726260158,24.876867700690235,24.94156694872253,25.353760202083714,26.999999999999888,26.999999999999966,27.00000000000004,27.000215638197088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687221.8622670177 
 08/01  09:09:00,23.999877197535097,24.000295520045623,24.000298155459249,24.000304780096586,24.000227068892245,24.000206669042457,24.000234278711326,24.00022279223472,24.00022308056594,24.000197501096197,24.00023010014218,24.000222203750004,24.000220901782563,24.000189728590266,24.00022825254013,24.00021891988046,24.87685811728629,24.94145008501776,25.361151788190875,26.999999999999909,26.999999999999969,27.00000000000004,27.000302398742244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686506.2615627296 
 08/01  09:10:00,23.999877550920318,24.000295283143715,24.000297911969633,24.000304511198139,24.00022577389691,24.000204296711986,24.000232898049235,24.000220830037443,24.00022157704626,24.00019485826182,24.000228519093306,24.00022057696242,24.000219209247985,24.000186965428147,24.00022649121524,24.00021722861824,24.876846487837097,24.94133032627712,25.368461478327544,27.000000000000044,26.99999999999997,26.999999999999909,27.119422023282409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693438.71108433 
 08/01  09:11:00,23.99987790081738,24.00029505031871,24.00029767500038,24.00030424665037,24.000224551813806,24.000202246218725,24.000231594027207,24.00021902406203,24.00022015253597,24.000192598789547,24.000227019963345,24.000219040605609,24.000217601001677,24.000184606619688,24.000224813783949,24.00021562351342,24.876836941558208,24.94121236428154,25.375696403618215,26.999999999999934,26.999999999999969,26.999999999999888,27.10992780037037,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691964.8668269679 
 08/01  09:12:00,23.999878247183358,24.00029482626997,24.000297446046344,24.000303991554227,24.000223390570896,24.000200451280798,24.000230353305449,24.00021734957576,24.000218792962526,24.00019063977281,24.000225587904038,24.00021757907134,24.0002160644052,24.000182565062976,24.000223207233057,24.00021409131359,24.876830671935044,24.941097929349398,25.382859329770178,26.999999999999916,26.999999999999966,26.999999999999884,27.040540298904856,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684807.558303591 
