Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  09:13:00,23.999878590076077,24.00029460767843,24.00029722329402,24.000303742721628,24.000222281287884,24.000198866941234,24.00022916623474,24.00021578925433,24.000217489901837,24.000188925612578,24.000224213368818,24.00021618304336,24.000214590243695,24.000180783192115,24.00022166160834,24.00021262278299,24.876827442889704,24.94098707187674,25.389951049265119,27.00000000000004,27.0000000000001,27.00000000000001,27.012752731141054,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696438.643670539 
 08/01  09:14:00,23.99987892966458,24.000294392312236,24.000297004374798,24.000303500183568,24.000221218606737,24.000197457697344,24.00022803105647,24.000214332330957,24.000216238364119,24.00018741516834,24.000222895648535,24.00021484592059,24.000213175413934,24.00017922100884,24.000220178023946,24.00021121236857,24.876827290370629,24.940880065737784,25.3969721663424,26.99999999999993,26.999999999999994,27.000000000000033,27.003619338671976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1698525.8733792748 
 08/01  09:15:00,23.999879265866956,24.00029417895792,24.000296788307577,24.000303258162828,24.000220197357057,24.00019619527839,24.000226939574547,24.000212966225538,24.000215032902366,24.000186072692445,24.00022162579586,24.000213562056638,24.00021181068858,24.000177836963759,24.000218744164824,24.000209852193419,24.876830183537768,24.9407769724859,25.403923650816908,26.999999999999916,26.99999999999997,27.000000000000044,27.000583317433688,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699476.7196639195 
 08/01  09:16:00,23.999879589263366,24.00029397238425,24.00029657998592,24.000303024145955,24.00021920591522,24.000195039128504,24.00022587778378,24.000211670315364,24.00021386148995,24.000184848254567,24.00022038981553,24.000212318367688,24.00021048522994,24.00017657958637,24.000217347662479,24.000208531386865,24.876834881203434,24.94067661707787,25.410804967191827,26.999999999999916,27.000000000000104,27.000000000000037,26.999585243034095,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700332.0052868217 
 08/01  09:17:00,23.99987988428556,24.000293786316026,24.000296394408367,24.000302813271497,24.00021822299572,24.000193928896665,24.000224822452755,24.000210411707174,24.00021269890873,24.000183669875935,24.0002191628815,24.000211090531768,24.00020917555769,24.0001753735429,24.000215963162366,24.000207225398044,24.8768374763148,24.940574970204346,25.417610623004625,26.99999999999991,26.999999999999998,27.00000000000004,26.99928482015587,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701038.6487770002 
 08/01  09:18:00,23.999880175278827,24.000293612638609,24.00029621988226,24.000302614170413,24.00021725514609,24.00019287272291,24.00022378071202,24.00020919701369,24.00021156267739,24.000182541749166,24.000217949917439,24.000209882767586,24.00020788767585,24.000174228092687,24.000214597689874,24.00020594071271,24.876834276953195,24.94046807710667,25.424335879817716,26.99999999999991,26.99999999999998,27.000000000000037,26.999177800965656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701628.0582654274 
 08/01  09:19:00,23.999880486694644,24.000293418336566,24.00029602716692,24.000302395917275,24.00021632830018,24.000191931501793,24.000222781554549,24.000208062019739,24.000210469802803,24.00018154854366,24.000216787131146,24.000208730459673,24.00020665338942,24.000173223253694,24.00021328568418,24.000204710937905,24.87682692061538,24.940357582774085,25.430984431048488,27.00000000000004,26.999999999999969,26.999999999999909,26.99916508226061,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702135.1709039568 
 08/01  09:20:00,23.999880807634996,24.000293200079218,24.00029581038818,24.00030215234,24.000215452160935,24.000191113586746,24.000221839373116,24.00020701750436,24.000209432582133,24.000180700349593,24.00021568846185,24.000207641752629,24.000205481883037,24.00017237113779,24.000212041364386,24.000203543826058,24.87682091499151,24.940249408422539,25.43756596694842,26.999999999999806,26.999999999999966,27.000000000000019,26.99915032115716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702580.9081940929 
 08/01  09:21:00,23.99988112565825,24.000292971027187,24.000295583006364,24.000301897894805,24.000214611665684,24.00019037577743,24.00022093503239,24.000206038206547,24.000208435270304,24.000179942201386,24.00021463229967,24.000206598616413,24.000204355659798,24.00017161351069,24.00021084314702,24.000202422243484,24.876820213037104,24.940147820603089,25.444087728986938,26.999999999999895,26.999999999999969,26.999999999999909,26.99916683346498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703005.4948905418 
 08/01  09:22:00,23.999881440512337,24.000292737591115,24.00029535168863,24.000301639344383,24.000213795786864,24.000189687526747,24.000220055148835,24.000205106193279,24.00020746665129,24.00017923564579,24.000213605076774,24.000205588549293,24.000203262701715,24.00017091030621,24.00020967733816,24.000201334053963,24.876825741618459,24.940053919262707,25.450552466894466,27.000000000000037,26.999999999999969,27.00000000000002,26.999161357872045,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703419.288792889 
 08/01  09:23:00,23.999881752245856,24.000292500840513,24.000295117622927,24.000301377850375,24.00021300089716,24.000189036503806,24.00021919592312,24.000204214759106,24.00020652270748,24.00017856580124,24.00021260206317,24.000204606957305,24.000202198685746,24.00017024632524,24.00020853924848,24.000200274777609,24.876836836498169,24.939967006946217,25.45695977240598,27.000000000000065,27.0000000000001,27.000000000000033,26.999180724541636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703832.3981252975 
 08/01  09:24:00,23.99988206074823,24.000292093053216,24.000294712807795,24.000300952741417,24.00021197357181,24.000188833717837,24.0002186911643,24.00020293074743,24.000205342111266,24.00017801143553,24.00021192020265,24.000203364968,24.000200898853448,24.000169623957697,24.000207709460878,24.00019896013755,24.87677191151836,24.939803722119778,25.463182732226668,26.999999999999934,26.99999999999999,26.999999999999909,26.999176258956056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1704839.3894689712 
 08/01  09:25:00,23.999882366441886,24.000291778292149,24.000294404520127,24.000300606663335,24.000211165676608,24.00018837071689,24.00021787994583,24.000202071350196,24.000204387649267,24.000177512728983,24.000210979280128,24.000202380231948,24.000199836149219,24.000169146658675,24.000206642998739,24.0001978988766,24.876675317932717,24.93960772050188,25.469290567925346,26.99999999999991,26.99999999999997,27.000000000000019,26.999195855844357,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705293.7888893532 
 08/01  09:26:00,23.9998826656581,24.000291548966385,24.000294178607544,24.00030035264072,24.00021043798835,24.000187808882524,24.00021707810269,24.000201316459895,24.000203520883276,24.00017696021206,24.000210047656937,24.000201487223817,24.000198864190183,24.000168617057395,24.000205588354214,24.000196930501266,24.87659119310948,24.939424694184539,25.475352162904998,26.99999999999991,27.0000000000001,26.999999999999777,26.999191541592386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705704.2791355532 
 08/01  09:27:00,23.99988293582465,24.000291340080684,24.00029397536245,24.00030012190005,24.000209704592554,24.000187198154305,24.000216271092655,24.000200564359763,24.00020265120004,24.00017634867092,24.000209111710896,24.00020059451285,24.000197891778755,24.00016802694829,24.00020453186549,24.00019596305832,24.876534386415974,24.939270085106238,25.481390131750414,27.000000000000044,26.999999999999994,26.99999999999999,26.99921113801341,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706146.7206368247 
 08/01  09:28:00,23.999883197682867,24.000291144102623,24.00029378622403,24.000299905026816,24.000208964489429,24.000186553299256,24.000215452518419,24.000199808783,24.000201776913323,24.000175689381643,24.000208166233404,24.000199698558409,24.00019691809798,24.000167389123669,24.000203469307054,24.000194993852447,24.876501359880096,24.93914034613334,25.48739945142492,26.99999999999993,26.999999999999969,26.999999999999898,26.99920689234741,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706602.1159794098 
 08/01  09:29:00,23.999883471263084,24.00029093647344,24.000293585587785,24.000299675862708,24.000208241300159,24.00018593654089,24.00021465049597,24.000199081020626,24.000200923135205,24.000175056482126,24.00020724044598,24.000198825723716,24.000195968212969,24.00016677759439,24.000202429548997,24.000194048680354,24.876485931184015,24.939029221554294,25.49337174407691,26.99999999999978,26.999999999999966,27.000000000000015,26.99922644118194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707050.4705811539 
 08/01  09:30:00,23.999883762788323,24.000290701768088,24.000293356830455,24.000299417757398,24.00020755412731,24.000185391622038,24.000213886822225,24.000198406245173,24.000200110299909,24.000174503972806,24.000206358105119,24.000197997512698,24.000195062480548,24.00016624585738,24.000201436010369,24.000193148716357,24.876486000349194,24.938934860191698,25.499306248027776,27.000000000000015,26.999999999999969,27.000000000000033,26.999222257803028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707467.8848387828 
 08/01  09:31:00,23.99988405203594,24.000290477924545,24.000293136769004,24.000299166819027,24.000206736759198,24.000185050084889,24.000213042094808,24.000197707614313,24.000199182752739,24.000174165629106,24.000205403386706,24.000197090737357,24.00019405313102,24.00016592519284,24.00020037678295,24.000192175244654,24.8765140440763,24.938869453738936,25.50522471919994,27.00000000000006,26.999999999999969,26.999999999999905,26.999241740334289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707778.2773038839 
 08/01  09:32:00,23.999884338421884,24.000290263808336,24.000292925797305,24.000298925435755,24.000205914080106,24.000184735974146,24.000212208332799,24.00019701554001,24.000198249884364,24.00017385849155,24.00020446266336,24.000196175299103,24.00019304219798,24.0001656359972,24.00019933485285,24.00019119399926,24.876575688044278,24.93883904578014,25.51113864015037,27.000000000000065,26.99999999999984,26.999999999999888,26.999237631303165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1729653.8097442464 
 08/01  09:33:00,23.999884621968623,24.00029004636079,24.00029271229162,24.00029868140642,24.000205115271347,24.00018440466961,24.000211389872029,24.000196345842963,24.00019734266246,24.000173528992403,24.00020353990092,24.0001952831828,24.00019205937511,24.000165324100214,24.00019831391269,24.000190236631455,24.876667188288417,24.93884023142931,25.517044640448416,27.000000000000058,26.999999999999944,26.99999999999988,26.99925706638422,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1729951.3230477125 
 08/01  09:34:00,23.99988490271579,24.000289824293593,24.000292494462746,24.00029843279671,24.000204335401337,24.00018405532828,24.00021058724118,24.00019569532324,24.000196456928827,24.00017317428088,24.00020263557463,24.000194413445628,24.00019110061002,24.00016498582134,24.000197314084607,24.000189302655654,24.876780739495954,24.93886536271211,25.522932904024186,27.000000000000065,26.999999999999838,27.000000000000015,26.99925301970519,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730250.4079083952 
 08/01  09:35:00,23.999885180686687,24.000289597960479,24.000292272783804,24.00029817997363,24.000203573275998,24.000183690340348,24.00020980069427,24.000195062383708,24.00019559102374,24.00017279776931,24.000201749135355,24.000193564372759,24.000190164088918,24.000164624631848,24.00019633470822,24.00018839036559,24.87690873339792,24.938906792331204,25.5287929635408,27.000000000000065,26.999999999999944,27.000000000000033,26.999272417868239,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730553.0938496004 
 08/01  09:36:00,23.999885455414899,24.000289367902999,24.000292047592258,24.000297926087645,24.00020282823046,24.00018331192973,24.000209029888145,24.00019444559153,24.000194744297539,24.00017240230793,24.000200880712496,24.000192735060965,24.000189249490928,24.000164240052237,24.000195376014586,24.000187499204747,24.877045136817239,24.938958436341719,25.534616024379717,27.00000000000006,27.0000000000001,26.999999999999905,26.999268423095587,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730852.9456248177 
 08/01  09:37:00,23.999885705582217,24.000289150105574,24.00029183584985,24.000297682716068,24.000202083504669,24.00018288455162,24.000208255240744,24.000193820859104,24.000193898374538,24.000171944640969,24.000200008525434,24.000191905701109,24.000188337722049,24.00016379632941,24.000194416317418,24.00018660947395,24.877183192068704,24.939013253354575,25.540392593569476,26.999999999999934,26.99999999999999,27.00000000000001,26.9992877650777,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731173.8606951263 
 08/01  09:38:00,23.999885941426439,24.000288949745828,24.00029164290973,24.00029745761199,24.00020132746716,24.00018240571001,24.000207466431264,24.000193180383748,24.00019304201094,24.00017142532619,24.000199123279658,24.00019106407107,24.00018741901587,24.0001632938369,24.00019344735598,24.000185709638278,24.877317694616253,24.939065754466655,25.546114942888875,27.000000000000047,26.99999999999984,26.9999999999999,26.99928382719766,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731501.1493115035 
 08/01  09:39:00,23.99988618159945,24.000288748385608,24.00029144934072,24.00029723133797,24.000200582188655,24.000181917618109,24.000206687030894,24.000192549862676,24.000192197998559,24.000170894549357,24.000198248745396,24.00019023455625,24.000186515263736,24.00016278028958,24.00019249197468,24.00018482344867,24.87744646846646,24.939113577384185,25.551780051570597,26.999999999999934,26.999999999999948,27.00000000000001,26.999303100044398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731827.3723788965 
 08/01  09:40:00,23.99988644440863,24.000288520716777,24.000291228227643,24.000296976805076,24.000199875014684,24.000181480345927,24.000205948765826,24.00019196515475,24.00019139542218,24.00017042517111,24.000197419004178,24.00018944837664,24.00018565476569,24.000162326312137,24.00019158310433,24.000183981074338,24.877571995642986,24.939159400506264,25.55739312482624,26.99999999999991,26.99999999999996,27.000000000000037,26.999299236046345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732122.5313829096 
 08/01  09:41:00,23.99988670746428,24.00028827342108,24.000290986520576,24.000296701451615,24.000199202042187,24.000181083765705,24.000205247134159,24.000191419886897,24.00019062967471,24.000170004566649,24.000196628378779,24.000188700487468,24.000184832725993,24.000161918685366,24.000190714974808,24.00018317744698,24.877697907410988,24.93920711393666,25.56296047100067,26.999999999999905,26.999999999999966,26.999999999999909,26.999318460189416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732398.5725972166 
 08/01  09:42:00,23.99988696792818,24.000288019543754,24.000290737863414,24.000296419102129,24.00019854970416,24.00018069550781,24.000204566064697,24.000190894314469,24.00018988615324,24.000169592411465,24.000195860203278,24.000187975131579,24.0001840346579,24.00016151784779,24.000189871250897,24.000182397304923,24.877825528575838,24.93925820937781,25.56848430202717,26.99999999999991,26.999999999999969,27.000000000000015,26.999314658992789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732663.956526796 
 08/01  09:43:00,23.999887225788407,24.00028776221619,24.000290485627234,24.000296133090644,24.000197913319796,24.000180305606596,24.00020389990336,24.00019038178824,24.00018915977168,24.000169175901893,24.00019510784436,24.000187266858807,24.000183255531529,24.000161111661105,24.000189045527518,24.000181635495424,24.877954236222796,24.939312016296939,25.57396358305692,27.00000000000004,26.999999999999966,27.000000000000033,26.999333846501196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732928.0936029982 
 08/01  09:44:00,23.999887481142669,24.000287503942105,24.00029023241652,24.00029584519286,24.000197287562647,24.00017991488989,24.000203245633199,24.00018988092923,24.00018844574957,24.000168759233295,24.000194369564814,24.00018657065227,24.000182491268668,24.000160707070834,24.000188236544834,24.000180887131497,24.878084162292585,24.93936865047169,25.579398456062707,26.999999999999934,26.999999999999969,27.000000000000037,26.999330093484333,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733175.4273187933 
 08/01  09:45:00,23.99988773398822,24.00028724501697,24.00028997844042,24.000295553737798,24.000196674819845,24.000179521621289,24.00020260374738,24.00018939070276,24.000187745914386,24.00016833826778,24.00019364463837,24.00018588823931,24.00018174207275,24.0001602986779,24.000187442244376,24.000180152897106,24.878215211405857,24.939427932654739,25.58478914663548,26.99999999999991,26.999999999999969,27.000000000000037,26.999389437459578,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733422.2445261684 
 08/01  09:46:00,23.999887984355469,24.000286984060339,24.0002897222695,24.000295262873846,24.000196075389146,24.00017912552121,24.00020197410306,24.00018890998564,24.000187060386865,24.000167911991225,24.00019293325385,24.000185219819647,24.000181009852395,24.000159883275296,24.00018666443566,24.000179434829975,24.878346692318354,24.93948912428436,25.590134445496564,26.99999999999991,26.999999999999966,27.000000000000044,26.99939863453303,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733658.0007739105 
 08/01  09:47:00,23.999888218865853,24.000286731070497,24.00028947460289,24.00029498041706,24.000195478523624,24.000178704458436,24.000201344079696,24.000188424101766,24.000186377575408,24.00016745341169,24.00019222135478,24.000184553014987,24.000180282048988,24.000159435533598,24.000185888462256,24.000178719915345,24.87847641805921,24.939549842635647,25.595429929219013,26.9999999999999,26.999999999999966,27.000000000000033,26.99942434039571,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733904.5636269535 
 08/01  09:48:00,23.99988843133761,24.000286497313334,24.0002892473317,24.000294718359105,24.000194871196034,24.000178231608485,24.00020069806889,24.00018791512569,24.000185683459276,24.000166930097877,24.000191492789594,24.000183872859187,24.0001795449946,24.000158924268896,24.00018509873098,24.000177993819184,24.878599977244077,24.939605382002936,25.60066758830683,27.000000000000037,26.999999999999966,27.000000000000037,26.99942237681805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734171.4351518523 
 08/01  09:49:00,23.999888643360206,24.000286269727295,24.000289026828879,24.00029446257775,24.000194264132163,24.000177736281274,24.00020004900518,24.00018739912936,24.000184989720137,24.000166378237286,24.000190760913477,24.000183192014644,24.000178810057738,24.000158385266468,24.00018430815587,24.00017726874615,24.8787142933156,24.939652363962919,25.605842345326619,27.000000000000058,26.999999999999838,27.000000000000037,26.999444255479859,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734449.9152487573 
 08/01  09:50:00,23.999888877552569,24.0002860215245,24.000288784449187,24.000294183702928,24.000193683535767,24.000177287787364,24.000199431672688,24.00018691814582,24.00018432508891,24.000165886398265,24.000190064040113,24.00018254160475,24.000178105969597,24.000157907032109,24.000183554243116,24.000176574706527,24.878823016641527,24.939694614594957,25.61096135729605,27.000000000000065,26.999999999999944,26.999999999999905,26.999441085822189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734691.4454754512 
 08/01  09:51:00,23.999889116827867,24.00028575177495,24.000288520889226,24.000293883742097,24.00019313289235,24.000176887125688,24.000198847970997,24.000186472916828,24.000183694483718,24.000165456982839,24.000189405053289,24.000181926446314,24.000177436846376,24.000157488782585,24.000182839097115,24.00017591607215,24.87893214171566,24.939738350401077,25.616035694660316,26.999999999999934,26.99999999999996,27.000000000000015,26.99946242674103,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734907.9806849287 
 08/01  09:52:00,23.999889353861023,24.000285476390518,24.00028824934581,24.000293576030587,24.000192602985338,24.00017650792147,24.00019828582571,24.00018604805071,24.000183083974549,24.00016504905846,24.00018876715005,24.00018133155467,24.00017678876578,24.00015709003998,24.000182146211367,24.000175278293445,24.879044817216714,24.939787010965497,25.621071710327468,27.00000000000004,26.999999999999966,26.999999999999905,26.99945915733994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735111.0269765389 
 08/01  09:53:00,23.99988958852192,24.000285201565139,24.0002879755604,24.000293267210084,24.00019208627119,24.000176131659438,24.000197736088948,24.000185632775403,24.00018248624292,24.000164643008398,24.000188141172438,24.000180749129805,24.00017615550239,24.000156693995245,24.00018146784494,24.000174654863483,24.879161138851616,24.939841035529935,25.62606994866085,27.00000000000006,26.999999999999834,27.00000000000001,27.122320164046518,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741766.6880579475 
 08/01  09:54:00,23.99988982087776,24.000284920653866,24.000287700102584,24.00029295447585,24.000191577953676,24.000175756371175,24.000197194093038,24.000185223185139,24.000181899610309,24.000164235698745,24.000187525699795,24.000180177452838,24.000175532638495,24.000156293452969,24.00018079954882,24.00017404130272,24.87928065627965,24.939899573480234,25.631029325775655,27.000000000000069,26.99999999999981,26.9999999999999,27.112901181422019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739744.806841442 
 08/01  09:55:00,23.999890050945699,24.00028464161624,24.00028742392018,24.000292642321598,24.00019108054899,24.00017538009897,24.00019666153284,24.00018482004235,24.000181323531387,24.000163825752926,24.000186919223464,24.000179615865329,24.00017492209817,24.000155890333457,24.000180142530988,24.000173439549977,24.8794022404032,24.93996140739583,25.63594835583834,26.999999999999937,26.99999999999994,27.00000000000001,27.042060875742047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731167.176960433 
 08/01  09:56:00,23.999890278772175,24.000284362870489,24.000287147838514,24.00029232947829,24.000190590788436,24.000175003862425,24.000196137803646,24.000184423985208,24.000180756016375,24.000163417172887,24.000186323057386,24.000179062568223,24.000174321861278,24.000155490797988,24.000179497916066,24.00017284737388,24.87952599921303,24.940026726772133,25.64082794591202,26.999999999999909,27.00000000000009,26.9999999999999,27.013461572527168,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732743.2396305027 
 08/01  09:57:00,23.99989049799468,24.00028408949635,24.000286877301325,24.00029202236214,24.000190105015425,24.00017461691657,24.00019561637592,24.000184027118825,24.000180192879279,24.000162994987833,24.000185729379579,24.000178512779127,24.000173727348906,24.000155078155136,24.000178857664339,24.000172260004953,24.879651372773336,24.940094914231947,25.64566764559814,27.000000000000037,26.999999999999984,27.000000000000008,27.02197390315201,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736244.24657111 
 08/01  09:58:00,23.999890691188335,24.000283837126707,24.000286628810679,24.00029173742538,24.000189606367145,24.000174182480177,24.000195075944693,24.000183604958786,24.000179615727214,24.000162513333394,24.000185115702267,24.000177946781883,24.0001731205447,24.00015460792897,24.000178200076105,24.00017165854429,24.8797745267523,24.9401619097988,25.650461236667199,26.999999999999799,26.99999999999997,27.000000000000033,27.019377197305304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736149.0130984174 
 08/01  09:59:00,23.999890879895206,24.00028360019698,24.000286394397216,24.000291467206617,24.00018910022986,24.000173714889056,24.000194523239796,24.00018316568343,24.00017902959249,24.000161990490086,24.00018448802334,24.000177370180187,24.00017250692061,24.00015409912388,24.000177531593687,24.00017104893964,24.879891279431218,24.94022345429197,25.655201663029897,26.99999999999989,26.999999999999969,27.00000000000004,27.128470557523568,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1743269.1862511826 
 08/01  10:00:00,23.999891085374583,24.000283343948774,24.000286144557355,24.000291178983735,24.000188610274454,24.00017327792873,24.000193988983896,24.000182745866188,24.000178463088944,24.000161504174078,24.000183882291294,24.00017681389913,24.00017191196596,24.00015362379356,24.00017688419605,24.000170458406467,24.88000297769866,24.940280483562938,25.659891713831834,27.000000000000033,26.999999999999969,26.99999999999991,27.117928202815866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740496.2516602763 
 08/01  10:01:00,23.99989160494223,24.000284522302168,24.000287252091053,24.000292262231239,24.000190246381299,24.000179894490178,24.000196055674917,24.00018521914298,24.000179905366907,24.000168567170648,24.000185720885125,24.000178403975505,24.000173264697574,24.00016047090731,24.000178571981608,24.000171916847685,24.87999257022264,24.940169280797674,25.664222163627735,27.00000000000006,26.999999999999969,27.00000000000002,27.05187435055079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733996.782717212 
 08/01  10:02:00,23.999890859177599,24.000286185938668,24.000288910642728,24.000293860366165,24.00019201717708,24.000184287177217,24.000198326221179,24.000187927660258,24.000181619119343,24.000173726781119,24.00018793770662,24.000180296816639,24.000174936957096,24.000165569724055,24.00018069575729,24.00017372385393,24.87989559271209,24.939950346005117,25.66832329549264,27.000000000000069,26.999999999999969,26.999999999999774,27.137609039408106,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1742984.4319623248 
 08/01  10:03:00,23.99989010477794,24.0002877971732,24.000290523286848,24.000295450975754,24.000194041850294,24.000188768830858,24.000200880508076,24.000190916575617,24.0001836265858,24.00017894407872,24.000190484607299,24.000182491144466,24.00017689358917,24.000170662994458,24.000183133900586,24.000175819604963,24.87980419236533,24.93974064830521,25.67241200966785,26.999999999999937,27.000000000000097,26.999999999999987,27.129477740773806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1742237.4021866127 
 08/01  10:04:00,23.999889362849,24.00028949800278,24.000292222538034,24.00029714699511,24.000196893681506,24.000191838903129,24.00020326709347,24.000194250667908,24.000186385219164,24.000182666344068,24.000192862230319,24.00018528720536,24.00017953293145,24.000174273520356,24.000185394140279,24.000178467558937,24.879729706150554,24.939563612507898,25.67652774188259,26.999999999999916,26.999999999999859,27.000000000000033,27.06848853143645,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735201.517724351 
 08/01  10:05:00,23.999888628157679,24.00029121653552,24.000293936987015,24.0002988450191,24.000198759584799,24.00019511190381,24.000205477275768,24.000196846501667,24.000188232880615,24.00018635493132,24.000195059639169,24.000187296517966,24.000181315507779,24.00017782776433,24.00018747778931,24.00018037291973,24.879693398485615,24.93943876904485,25.68070053924297,26.999999999999909,26.999999999999944,26.99999999999977,27.02575115057655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735017.3900548276 
 08/01  10:06:00,23.999887895730518,24.000292912222958,24.00029562937895,24.000300523931754,24.00020041041516,24.000198034992768,24.000207524841938,24.00019911559809,24.000189846588016,24.000189568726019,24.00019709165492,24.000189041793413,24.000182863032785,24.000180896668409,24.00018939232563,24.000182017216966,24.87970156264933,24.939369019666708,25.684930206830058,26.999999999999905,26.99999999999996,26.999999999999856,27.018836998984026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737739.13924427 
 08/01  10:07:00,23.999887143361876,24.000294568934323,24.000297288731195,24.000302167291478,24.000201917017706,24.000200532852806,24.000209397839727,24.00020115614648,24.00019132382475,24.000192241509358,24.00019894195878,24.000190630001744,24.0001842696532,24.000183426201635,24.00019112393866,24.00018350355594,24.879745896713268,24.93934246761871,25.6891931666298,26.999999999999777,26.999999999999966,27.0,27.015695209210859,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738682.9585499876 
 08/01  10:08:00,23.99988638966678,24.000296194915035,24.000298920148173,24.000303781167408,24.000203320461929,24.00020265449106,24.00021112098937,24.00020301245386,24.000192689397755,24.000194453679577,24.000200637278217,24.000192093953076,24.000185564072486,24.000185505708637,24.000192703074665,24.000184867894544,24.879813832456575,24.939344607888054,25.693463486544368,27.000000000000015,26.999999999999969,27.000000000000026,27.127043635835894,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1746737.6257627304 
 08/01  10:09:00,23.99988564781149,24.0002977700036,24.000300509169553,24.000305345568628,24.000204649268487,24.00020451122284,24.000212735759395,24.000204734289935,24.000193978831459,24.000196347205696,24.00020222352673,24.000193471644875,24.00018677638698,24.00018726739193,24.00019416908256,24.00018614230676,24.87989735573348,24.93936588665134,25.697726643129415,27.000000000000055,26.999999999999969,27.000000000000037,27.121188485048024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1743728.4342911342 
 08/01  10:10:00,23.999884936712719,24.00029928371679,24.000302034803555,24.000306848084415,24.000205946976789,24.00020622458739,24.000214299485429,24.000206385254044,24.000195232874323,24.000198067268277,24.000203755259546,24.000194807092087,24.00018795091244,24.000188855706275,24.000195579019768,24.000187373520946,24.879995222837854,24.9394046895961,25.70198231749866,27.00000000000006,26.99999999999996,27.000000000000037,27.05946649105985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736049.3002193995 
 08/01  10:11:00,23.99988423404991,24.00030074709948,24.00030351074881,24.000308300485675,24.00020721710917,24.00020782100265,24.00021581830081,24.000207973958486,24.000196455996208,24.00019964813936,24.000205238577526,24.000196105220867,24.000189091108728,24.00019030407535,24.00019693795141,24.000188565368715,24.880108655234844,24.939462108163537,25.70623409346843,27.000000000000065,26.999999999999966,26.999999999999905,27.027735694382057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736703.5547405666 
 08/01  10:12:00,23.99988353676068,24.000302180348009,24.000304957731076,24.000309722719817,24.000208451137973,24.000209293782544,24.000217282137617,24.00020949094562,24.000197638494748,24.000201081323078,24.000206662348665,24.000197355849424,24.000190188501784,24.00019160811139,24.000198236476665,24.000189709067894,24.880236835932374,24.939537121243427,25.71048160590156,27.000000000000065,27.000000000000097,27.000000000000008,27.014693599670577,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737835.619971333 
 08/01  10:13:00,23.99988284469929,24.00030359028879,24.000306382711746,24.000311124564165,24.00020964995154,24.00021065549598,24.000218692648145,24.000210940072337,24.00019878101314,24.000202382251478,24.000208027235329,24.00019855999368,24.00019124448764,24.000192781072614,24.000199475676728,24.000190806226376,24.880377092078104,24.93962665641399,25.714720291516426,27.00000000000006,26.999999999999987,27.000000000000033,27.0182991086665,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739597.88199711 
 08/01  10:14:00,23.999882157850526,24.000304981583377,24.00030779027488,24.000312506674996,24.000210814322214,24.00021192243874,24.000220057446879,24.000212329130169,24.000199884920144,24.000203573911415,24.000209342137976,24.000199719543745,24.00019226120539,24.00019385157469,24.000200665407094,24.000191859227845,24.88052730650308,24.939728311804424,25.718947095114303,26.99999999999993,26.99999999999997,27.000000000000037,27.018442956745937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739874.2343214567 
 08/01  10:15:00,23.999881470598117,24.000306363247064,24.00030918704044,24.000313881451523,24.00021194864498,24.00021310395596,24.000221377941267,24.00021366225809,24.00020095240004,24.000204664801545,24.00021060549303,24.000200836920358,24.00019324336167,24.000194828850768,24.000201806832007,24.000192873135508,24.88068475299243,24.939839247079634,25.723157562098156,26.999999999999909,27.000000000000094,26.9999999999999,27.127972046852777,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1747687.8624395342 
 08/01  10:16:00,23.999880763070317,24.000307749968909,24.000310596370878,24.000315261355884,24.00021302864693,24.000214159526068,24.000222623168147,24.000214908370297,24.000201961958337,24.00020560825539,24.000211789179759,24.00020188930641,24.000194163327686,24.000195660196039,24.000202865876294,24.000193819337434,24.880843936609243,24.939953143697204,25.727342125219609,26.999999999999905,26.999999999999994,26.99999999999975,27.12318069909149,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1744247.6225845619 
 08/01  10:17:00,23.999880055553076,24.000309144857498,24.00031201361327,24.000316651897728,24.00021406489783,24.000215113628835,24.00022380618923,24.00021608276077,24.00020292014042,24.000206431288427,24.000212901861514,24.000202884216774,24.000195035245036,24.000196382212775,24.00020385940297,24.000194712866219,24.88099878763783,24.94006340926814,25.731489544517733,26.999999999999909,26.999999999999969,26.999999999999724,27.064275458811055,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736731.2270130595 
 08/01  10:18:00,23.999879362167115,24.000310521042388,24.00031341257636,24.000318023568356,24.00021508419848,24.000216032750545,24.000224962663759,24.00021722582398,24.000203857171266,24.000207217228938,24.000213983414903,24.000203854565144,24.00019588496798,24.000197068858865,24.000204821549798,24.000195581533455,24.881147705713535,24.94016832434426,25.735597570264554,26.99999999999978,26.999999999999966,26.99999999999985,27.02394197428765,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736408.1255776706 
 08/01  10:19:00,23.999878699249366,24.000311855568385,24.000314768481453,24.000319352328935,24.00021611756243,24.000216985397019,24.00022613271271,24.000218381798196,24.000204806104106,24.000208050861244,24.00021507588466,24.000204836079719,24.000196744017253,24.000197799461817,24.000205791820244,24.000196458939337,24.881295180547189,24.940272593862287,25.739676057862373,26.999999999999884,26.999999999999969,26.999999999999877,27.015342842775664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738576.718782301 
 08/01  10:20:00,23.99987804323135,24.00031316135349,24.000316094673058,24.00032065143932,24.000217158395239,24.000217956286975,24.00022731216774,24.00021954477549,24.00020576015146,24.000208915468439,24.000216175803645,24.00020582169978,24.000197606921348,24.000198560232336,24.00020676798942,24.00019733915128,24.881447336565019,24.94038277203197,25.743737771293114,26.999999999999905,26.999999999999966,27.000000000000008,27.013087824969469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739451.0607746575 
 08/01  10:21:00,23.999877392000628,24.000314454889457,24.000317408785809,24.000321939023654,24.00021819300207,24.00021891312149,24.00022848019052,24.000220693243408,24.000206704409157,24.000209767997224,24.000217260110689,24.0002067951395,24.00019845930913,24.000199309487678,24.0002077282134,24.000198206909368,24.88160686674566,24.940501709383118,25.747788218119543,26.999999999999777,26.999999999999966,27.00000000000003,27.01900309061706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740369.528688009 
