Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  10:22:00,23.999876745381987,24.000315760546319,24.000318739992204,24.000323243852546,24.000220495545699,24.000218695976824,24.00022914875248,24.000222769484027,24.00020882592612,24.000209707712235,24.00021790229645,24.000208806070434,24.000200396922357,24.00019920731654,24.00020827784519,24.000200033986155,24.88178275636654,24.940641168925575,25.751850608692125,26.999999999999888,26.999999999999966,27.000000000000033,27.01818126925866,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740141.326535381 
 08/01  10:23:00,23.999876103765815,24.00031703833027,24.000320040773074,24.000324519192526,24.00022165398607,24.000219474163037,24.00023023479568,24.000223994390387,24.000209885781563,24.000210387272369,24.00021889128496,24.000209899415894,24.00020135633866,24.000199794175147,24.000209144921006,24.00020101498758,24.881966045692683,24.940790615498416,25.755904151315506,27.000000000000033,27.000000000000094,26.999999999999905,27.02157238331538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740448.248116599 
 08/01  10:24:00,23.999875460215486,24.00031829988708,24.000321323182204,24.000325776936064,24.000222631317109,24.000220423275765,24.000231363917384,24.00022502780492,24.000210760895287,24.00021120193751,24.000219916863924,24.000210790519888,24.000202135918817,24.000200504428848,24.00021004435735,24.000201800617515,24.88214831734907,24.940939823872968,25.759930384470253,26.999999999999799,26.999999999999987,27.00000000000001,27.018633787280885,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740094.5028710897 
 08/01  10:25:00,23.999874793874427,24.00031957853379,24.00032262479194,24.000327050819583,24.00022356003107,24.000221328178165,24.000232436450209,24.00022599055723,24.000211582127894,24.000211951627099,24.000220879374706,24.000211619606938,24.00020286538238,24.000201162892155,24.00021088804184,24.000202529037464,24.88232209336247,24.941080338315869,25.76391437698233,27.000000000000019,26.999999999999966,26.9999999999999,27.020980704775434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740401.8060097139 
 08/01  10:26:00,23.999874128384925,24.000320869960605,24.0003239411828,24.00032833913627,24.000224459748176,24.000222159121255,24.000233464490287,24.00022691600411,24.000212370580404,24.000212621608904,24.0002217934781,24.000212415602854,24.000203563672874,24.000201749337039,24.00021168658087,24.000203226229205,24.882483925321489,24.94120843545031,25.76784983306505,26.999999999999927,26.99999999999996,27.000000000000015,27.017856299196486,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740124.9495380696 
 08/01  10:27:00,23.99987307620785,24.0003221499593,24.000325244429836,24.000329613665618,24.000225361666805,24.00022298373757,24.00023449053518,24.000227846860736,24.000213157751895,24.000213293705995,24.000222702333468,24.000213211434976,24.000204259209036,24.0002023365889,24.00021247851587,24.000203921701556,24.882635850127728,24.941326423106703,25.77174210416343,26.999999999999916,26.999999999999966,27.000000000000033,27.02023466047725,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740457.7562317928 
 08/01  10:28:00,23.999872911803246,24.000323394498389,24.000326509908633,24.000330855084888,24.00022628934481,24.000223863067544,24.000235549024749,24.000228816517386,24.000213970034247,24.000214040598228,24.000223643830038,24.000214035034707,24.000204979929877,24.000202994863789,24.000213302152706,24.000204644457097,24.882784842408463,24.941441911673814,25.775605848837225,26.999999999999905,26.999999999999959,27.00000000000004,27.017253800438185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740151.8394893448 
 08/01  10:29:00,23.999872354894884,24.000324615140863,24.000327752242055,24.00033207326437,24.000227230993727,24.000224767438895,24.00023662946913,24.000229808346437,24.00021479658929,24.00021482912961,24.000224607586259,24.000214874648628,24.00020570959845,24.0002036828881,24.00021414073293,24.000205377449594,24.882937596894857,24.941561901226036,25.779454914161187,27.000000000000037,26.999999999999966,27.000000000000037,27.019650203487577,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740425.8231153978 
 08/01  10:30:00,23.99987043600457,24.00032582730856,24.00032898605999,24.00033328175002,24.0002281725613,24.00022567235917,24.000237705238985,24.000230800122727,24.00021562091331,24.00021562103435,24.000225565069035,24.000215711668717,24.00020643734053,24.000204376911449,24.00021497406934,24.000206108315895,24.883096808543504,24.941689266555988,25.783295103214063,27.000000000000058,26.999999999999966,26.999999999999905,27.01672962236538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740094.0470525644 
 08/01  10:31:00,23.999869211233518,24.000327017488649,24.000330199551873,24.00033447150127,24.000229209830424,24.000226493122115,24.000238790596684,24.000231830934145,24.000216526413099,24.000216323330379,24.00022652756629,24.000216607261526,24.000207237293539,24.000204987935807,24.000215811365686,24.00020689161191,24.883255500574994,24.9418173202115,25.787113773685019,27.00000000000006,26.99999999999996,26.99999999999988,27.019084467999133,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740401.3570058877 
 08/01  10:32:00,23.999867963527885,24.000328194147988,24.000331400092667,24.00033564705382,24.000230252824449,24.000227293501945,24.00023987136436,24.000232865001864,24.000217437592974,24.000217002592675,24.000227483703268,24.000217510325994,24.00020804255985,24.000205580028458,24.000216642938736,24.000207681834575,24.883409389533037,24.941941703306598,25.790902772858865,26.999999999999934,26.99999999999996,26.999999999999877,27.016201021393504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740123.3510357682 
 08/01  10:33:00,23.99986981962931,24.00032937427225,24.00033260443501,24.000336826569887,24.000231276599775,24.00022807495278,24.00024093398357,24.000233877255988,24.00021832757341,24.00021765930189,24.00022841819412,24.00021839277876,24.000208827838994,24.0002061521044,24.00021745426268,24.00020845299314,24.883557384340798,24.94206102796453,25.79465937486231,27.000000000000044,27.000000000000097,27.00000000000001,27.018510152974966,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740434.8516942273 
 08/01  10:34:00,23.999869280144563,24.00033057855058,24.000333834970705,24.000338031949288,24.00023226010018,24.000228788880169,24.00024194327376,24.000234834109706,24.00021917298275,24.000218233244369,24.000229294595365,24.000219227024567,24.000209571051543,24.000206648723159,24.000218211911564,24.000209179421768,24.88369691492453,24.94217233060395,25.798377735786475,27.000000000000065,26.99999999999999,27.00000000000004,27.015666612668868,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740198.7743883525 
 08/01  10:35:00,23.999868681391975,24.000331795452764,24.000335079613995,24.000339250588668,24.000233212016899,24.00022945554966,24.000242910798464,24.000235749288135,24.000219983367214,24.00021875086278,24.000230124951775,24.000220023605743,24.000210281026076,24.00020709479432,24.000218927021775,24.00020987071505,24.88382592679534,24.942273157293785,25.802052779026803,27.000000000000065,27.0000000000001,26.999999999999905,27.01793627109074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740557.5905312016 
 08/01  10:36:00,23.99986798915725,24.00033299557561,24.000336306788485,24.000340451587947,24.000234166745217,24.00023014473747,24.000243882436008,24.000236671777857,24.000220795757444,24.000219299184466,24.000230958995834,24.0002208226881,24.000210992132766,24.00020756966618,24.0002196449876,24.000210563585019,24.883946997546876,24.942366096825219,25.805689424287317,27.000000000000065,26.999999999999987,27.000000000000015,27.015133151957749,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740333.9794091827 
 08/01  10:37:00,23.999867407329544,24.000334161253354,24.000337497313145,24.000341616948324,24.000235149272667,24.00023090360492,24.00024489110521,24.000237636132895,24.000221636524726,24.00021993708092,24.000231831015584,24.000221652710854,24.000211728669265,24.00020812578388,24.000220396739534,24.00021128389559,24.88406724615353,24.942458584942576,25.809302044478316,26.999999999999937,27.000000000000097,27.00000000000003,27.01736263570206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740643.6547964826 
 08/01  10:38:00,23.99986683239794,24.000335306099776,24.00033866584783,24.00034276098636,24.000236149431414,24.000231697807125,24.00024592550239,24.000238626075853,24.00022249460273,24.00022062213951,24.000232729554427,24.000222501733128,24.000212480933713,24.00020872560549,24.000221172643085,24.000212021204587,24.884192832355116,24.942557213909276,25.812902979467585,26.999999999999909,26.999999999999987,27.000000000000033,27.014598280335006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740374.0859511528 
 08/01  10:39:00,23.999866261485264,24.000336444417166,24.000339827667653,24.00034389900852,24.000237148942327,24.000232494840899,24.00024695904188,24.000239616181543,24.000223350609298,24.000221312350804,24.00023362577084,24.0002233486981,24.000213230679898,24.000209329741585,24.00022194589063,24.000212756049554,24.884326148358974,24.942664529477903,25.816496641976575,26.999999999999905,26.999999999999969,27.000000000000037,27.016789581433846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740657.7360201616 
 08/01  10:40:00,23.999865694482574,24.000337578780145,24.00034098549147,24.000345033327464,24.000238142954286,24.00023328708514,24.00024798411735,24.00024059994478,24.000224199856576,24.000221996879099,24.00023451257609,24.00022418851659,24.000213973440564,24.000209928262647,24.00022270988654,24.000213483653647,24.8844670938549,24.942780458611006,25.820082714018555,26.999999999999905,26.99999999999996,27.000000000000037,27.014062487614166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740387.052536406 
 08/01  10:41:00,23.99986513132834,24.00033870983545,24.000342140004457,24.000346164659076,24.000239130729218,24.000234072248028,24.00024899970997,24.00024157630079,24.00022504145332,24.00022267336072,24.000235388297705,24.00022502022689,24.00021470831159,24.000210518895704,24.00022346303286,24.000214203084057,24.88461472370896,24.94290395809885,25.823658912385615,26.999999999999905,26.99999999999996,27.000000000000033,27.016215789499225,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740663.8987218885 
 08/01  10:42:00,23.99986455999685,24.000339847361649,24.00034330172119,24.000347303232304,24.000240100568225,24.000234827947744,24.00024999004799,24.00024252890851,24.00022586312574,24.000223313478057,24.000236236838899,24.0002258305752,24.00021542409443,24.000211076051348,24.000224190838677,24.000214902365888,24.884766744750047,24.943032606075744,25.827220568017187,26.999999999999909,26.99999999999983,26.999999999999909,27.01352988947537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740406.457508114 
 08/01  10:43:00,23.999863965100379,24.00034100977322,24.000344490514015,24.000348468275719,24.000241028509824,24.000235510195656,24.000250922905633,24.000243424650436,24.000226639089275,24.000223863060684,24.000237023035326,24.000226591780334,24.000216097096435,24.00021155076093,24.0002248615164,24.000215556334003,24.88491789849199,24.943160762467547,25.83075718999855,27.00000000000004,26.999999999999934,27.00000000000001,27.015643914349469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740720.1088765376 
 08/01  10:44:00,23.99986337250501,24.000342183317117,24.000345691984977,24.000349644310995,24.000241927771218,24.000236139985149,24.000251819230745,24.00024428320487,24.000227383804984,24.000224350547886,24.000237770277154,24.00022731987407,24.000216741247045,24.000211971569994,24.00022549745975,24.000216180110049,24.885063873553827,24.943283863617905,25.834260781687019,26.999999999999934,26.999999999999955,27.00000000000003,27.01299667224748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740515.4455475705 
 08/01  10:45:00,23.999862803837737,24.000343336857289,24.000346872494437,24.00035079937177,24.000242835843385,24.000236796213117,24.000252729098788,24.00024515804833,24.000228137292159,24.000224874347695,24.000238531239213,24.000228058177244,24.000217392934464,24.00021242581361,24.0002261455416,24.000216812613105,24.885205913478776,24.943403183132206,25.83773490944388,26.99999999999991,26.999999999999966,27.000000000000033,27.015071068201853,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740825.6651301822 
 08/01  10:46:00,23.99986225992423,24.000344456846947,24.00034801717057,24.00035191975516,24.000243773748154,24.000237518764096,24.00025367998191,24.00024607796439,24.000228922104588,24.00022548297253,24.00023933584463,24.000228830876716,24.000218072611767,24.00021295572712,24.000226832207486,24.000217475453998,24.8853498638639,24.94352495684661,25.841192577967424,27.000000000000037,26.999999999999966,26.999999999999909,27.012463250919319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740577.3400875922 
 08/01  10:47:00,23.999861720053464,24.00034555910451,24.000349142870556,24.00035302251035,24.000244726442859,24.00023827448781,24.00025465059168,24.000247020508959,24.000229721752164,24.000226134773308,24.00024016056811,24.00022961991541,24.000218765079209,24.0002135229764,24.00022753602123,24.000218152233015,24.885500555329178,24.943654321724048,25.844643686405648,27.000000000000058,26.999999999999966,26.999999999999884,27.014499655079264,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740834.8815230584 
 08/01  10:48:00,23.99986118373466,24.00034665589693,24.0003502628488,24.000354120098675,24.000245677692506,24.00023903111597,24.000255618609445,24.000247962590067,24.000230519306727,24.000226787963454,24.000240982460459,24.000230406940117,24.000219454885725,24.000214090401305,24.00022823647085,24.000218826413698,24.8856593819659,24.943792821372765,25.84809092499973,26.999999999999934,27.000000000000097,26.99999999999988,27.011929470514749,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740571.0715971988 
 08/01  10:49:00,23.999860650909196,24.000347749169646,24.000351379245644,24.00035521441392,24.00024662353711,24.000239781123356,24.000256578556664,24.000248898641833,24.000231310497207,24.00022743335146,24.000241795121125,24.00023118736467,24.000220138123856,24.000214650054138,24.000228927872738,24.000219493908199,24.88582557468135,24.943939628725713,25.851532683068088,26.999999999999785,27.00000000000012,27.000000000000008,27.01392967163461,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740819.8458610222 
 08/01  10:50:00,23.999860121609254,24.000348839145354,24.00035249245412,24.000356305174955,24.000247565097504,24.000240518018989,24.00025753336488,24.000249830039615,24.000232096682738,24.00022806432101,24.000242602662416,24.000231962756968,24.000220816620499,24.000215197875137,24.00022961493859,24.00022015665826,24.885997922802689,24.944093520611035,25.85496678290485,26.999999999999884,26.99999999999999,26.9999999999999,27.01139649216965,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740556.3187114015 
 08/01  10:51:00,23.999859580191396,24.000349938441805,24.00035361597505,24.00035740624994,24.00024848601423,24.000241217118796,24.00025845959141,24.000250733860989,24.000232860173055,24.00022864934439,24.000243379112975,24.00023271389735,24.000221473871059,24.00021570407672,24.00023027364878,24.000220797014,24.886173633664684,24.944251523731283,25.85838767836355,26.999999999999905,26.999999999999969,27.000000000000019,27.013359676818565,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740810.8084425787 
 08/01  10:52:00,23.999859016294019,24.000351062827894,24.000354766844337,24.00035853332228,24.000249363522824,24.000241841501397,24.0002593258573,24.000251578871759,24.000233576964307,24.000229141158333,24.00024409155167,24.000233414860668,24.000222087068339,24.0002161244831,24.000230873275816,24.000221390644474,24.886347177839548,24.94440777261578,25.861784321749068,26.99999999999991,26.999999999999969,27.000000000000033,27.010862102810849,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740594.9790557074 
 08/01  10:53:00,23.999858455158713,24.000352197304154,24.000355929080393,24.00035967094264,24.00025021204164,24.00024242155613,24.000260153116789,24.000252386742969,24.000234262465847,24.00022957939819,24.00024476185567,24.000234082605567,24.000222671892307,24.000216499017147,24.00023143589394,24.000221954610635,24.886514290265244,24.944557660406436,25.8651482795266,27.000000000000037,26.99999999999983,26.999999999999909,27.012790430930644,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740893.2143361662 
 08/01  10:54:00,23.999857921910896,24.00035330844411,24.000357066600118,24.000360784036933,24.000251074424346,24.000243036991429,24.000261001161275,24.000253218183258,24.000234962796634,24.000230063925778,24.00024545467448,24.000234767134953,24.000223269627847,24.00021691513449,24.00023201826616,24.00022253303808,24.886676717066164,24.94470301617665,25.868484046773724,26.99999999999993,26.99999999999994,27.00000000000001,27.010330237596646,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740678.2721387218 
 08/01  10:55:00,23.999857410168024,24.000354387015354,24.00035816916913,24.000361863602327,24.000251968436797,24.00024371726694,24.00026189388044,24.000254097028465,24.00023569636836,24.000230631981535,24.000246194587967,24.000235488195075,24.00022389689082,24.0002174048769,24.000232641923458,24.000223143522356,24.886840394880868,24.94485010737818,25.871804688655197,27.00000000000004,26.999999999999959,27.000000000000037,27.012221145089865,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740921.8944881804 
 08/01  10:56:00,23.999856902025443,24.00035544963421,24.00035925473781,24.00036292687432,24.00025287779801,24.000244421156986,24.00026280877218,24.00025499917375,24.00023644580015,24.00023123250662,24.000246958475139,24.00023622684905,24.000224538418114,24.00021792376631,24.00023328703117,24.000223769547334,24.88701001615322,24.945004001897517,25.875120265322363,26.999999999999923,26.99999999999996,26.999999999999905,27.009798002258539,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740664.6806501435 
 08/01  10:57:00,23.999856397068379,24.000356507355816,24.00036033520084,24.000363985487597,24.00025378623691,24.00024512307908,24.00026372238539,24.00025590141302,24.00023719366441,24.000231831908743,24.000247720504757,24.00023696412463,24.000225177690696,24.000218440286355,24.000233929526038,24.000224393448698,24.887186863087078,24.94516608937194,25.87843324312418,27.000000000000044,26.99999999999996,26.999999999999884,27.011653246755757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740885.3412430804 
 08/01  10:58:00,23.999855895311084,24.0003575618241,24.00036141232516,24.00036504180694,24.000254689548258,24.00024581782851,24.000264628590597,24.00025679781904,24.000237935939948,24.00023242194545,24.000248474891014,24.000237695618297,24.000225812876029,24.000218951213826,24.000234566864259,24.00022501325037,24.887370121443067,24.945335545454929,25.881741950263874,27.000000000000065,26.999999999999966,27.00000000000001,27.009265174899995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740627.6413329018 
 08/01  10:59:00,23.999855396684599,24.000358613416869,24.000362486518893,24.000366094459456,24.000255587095169,24.00024650410705,24.000265526474498,24.00025768743523,24.000238671719488,24.000233001744399,24.00024922003612,24.000238420359556,24.000226439065849,24.00021944709818,24.000235191901706,24.00022562370982,24.887558420456604,24.94551088549929,25.885043134970709,26.999999999999934,27.0000000000001,27.00000000000003,27.011084893385108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740842.622025816 
 08/01  11:00:00,23.999854881563285,24.000359677263935,24.000363574130867,24.000367160552537,24.000256459470394,24.000247148224589,24.000266388879699,24.00025854302431,24.000239380462675,24.000233528377775,24.00024992747162,24.000239116058876,24.00022704134921,24.000219897762127,24.000235784554279,24.00022620885347,24.88774851957193,24.94568867773878,25.888330019707838,26.99999999999991,26.999999999999987,27.000000000000033,27.008732065171555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740604.3361201017 
 08/01  11:01:00,23.999866763431574,24.000345254480945,24.000347786188287,24.00035154660131,24.000272378913853,24.000292631730095,24.000298803888457,24.00029123383408,24.000257896182558,24.000294229762138,24.000285713753834,24.000261554410064,24.00024380145387,24.000273860572034,24.00026729912356,24.000245991996164,24.89139002184756,24.949524889757038,25.89903804765683,27.00000000000004,26.999999999999966,27.000000000000033,27.04276830720122,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682570.2626596196 
 08/01  11:02:00,23.99986924978561,24.000346593028245,24.000349277293155,24.00035360112032,24.000269649878037,24.000284879098169,24.000293902533334,24.00028611847874,24.000254866166399,24.000284422760378,24.0002805592995,24.000258036522344,24.000240505999128,24.000263397159626,24.000261754359529,24.000242228057155,24.89628419599812,24.95471086862069,25.912150294913024,26.999999999999927,26.999999999999966,26.999999999999905,27.038312245277859,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683039.396484326 
 08/01  11:03:00,23.99987080915051,24.000344400215814,24.000347308576445,24.000351255682348,24.00026411453547,24.000272684464468,24.000285157371886,24.000277280894804,24.000249263549745,24.00026918035565,24.000271739157886,24.000251773547566,24.00023457137133,24.0002484839534,24.00025284577455,24.000235744748929,24.900778297850974,24.95948484819749,25.924213803062146,27.000000000000037,27.000000000000097,26.999999999999884,27.01643066109938,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680454.1475921493 
 08/01  11:04:00,23.999871599534914,24.000342377188479,24.000345483621584,24.000349212825907,24.000258434319997,24.000260405199378,24.000276138547386,24.000268219131713,24.000243510353607,24.000253920292534,24.000262635270397,24.00024533861536,24.000228508316476,24.000233549483306,24.00024367231296,24.00022911050923,24.904305784491507,24.963238190754088,25.934153837851328,26.999999999999927,26.99999999999999,27.000000000000008,27.036527245930185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681761.6879098574 
 08/01  11:05:00,23.999871997068597,24.000340672785485,24.000343944675863,24.000347480856179,24.00025336412423,24.000249844385416,24.000268171466229,24.000260246823978,24.000238354613427,24.000240933841686,24.000254560677609,24.000239586683607,24.000223109817129,24.000220970820185,24.000235602059559,24.000223219184006,24.906927267355415,24.96603016719448,25.942215777758457,26.99999999999991,26.999999999999966,26.999999999999898,27.03267140426951,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682318.9430514938 
 08/01  11:06:00,23.99987228418267,24.000339321945746,24.0003427231644,24.0003461107425,24.000249053736974,24.00024122177748,24.00026148608087,24.00025358122671,24.000233943764596,24.000230466622477,24.000247746349119,24.000234680309615,24.00021852667084,24.000210953268505,24.00022885303473,24.000218232182207,24.908876698499303,24.968106436047216,25.948960628421874,26.999999999999909,26.999999999999966,27.00000000000001,27.015490529516219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680319.623284657 
 08/01  11:07:00,23.99987256844296,24.000338256657867,24.000341757911639,24.000345029180005,24.0002453887454,24.00023420597948,24.0002558890233,24.00024802086283,24.00023016775391,24.00022207327627,24.000242005317025,24.00023049470117,24.00021463512846,24.000203029622115,24.000223222987065,24.000214012382309,24.910357899946609,24.9696820251806,25.954838829221406,27.000000000000037,26.999999999999827,26.999999999999898,27.022416751564984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680892.323655288 
 08/01  11:08:00,23.999872835384755,24.000337437572186,24.000341018686599,24.000344195136039,24.000242181770426,24.000228333561528,24.000251072654529,24.000243253660178,24.000226841071659,24.000215148678995,24.000237033697574,24.000226821551704,24.00021124116484,24.000196592312926,24.000218403494185,24.000210345920345,24.911500854020326,24.970894424708435,25.96011755552976,27.000000000000058,26.999999999999937,27.00000000000001,27.016582055203949,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681359.2359244778 
 08/01  11:09:00,23.99987309517627,24.000336814435145,24.00034046002419,24.000343555347553,24.000239323387075,24.00022333441537,24.000246855185634,24.00023909551595,24.000223859959779,24.000209343002355,24.000232657361335,24.000223543906136,24.00020823108963,24.00019127940192,24.000214210600214,24.0002071073483,24.912383506013837,24.971826280776886,25.96494397053492,27.000000000000058,26.999999999999959,26.999999999999898,27.009670433433688,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680559.9962904524 
 08/01  11:10:00,23.999873353837154,24.000336335000758,24.000340030998055,24.000343055143156,24.00023678432255,24.00021910015571,24.00024317907326,24.00023548544714,24.000221198783348,24.00020450355893,24.000228823417467,24.00022063089667,24.00020556786329,24.000186919404798,24.00021057636616,24.00020425430701,24.9130603060083,24.972535293882335,25.969414660639108,26.999999999999927,26.99999999999996,26.99999999999988,27.015336019053945,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681259.1102981752 
 08/01  11:11:00,23.99987363165744,24.000335947305687,24.00033967891481,24.000342640679194,24.00023457125998,24.000215589500937,24.000240040174324,24.00023241526301,24.00021887125554,24.000200577838834,24.00022553885487,24.00021809499285,24.000203253295216,24.00018343882106,24.000207490733243,24.000201786633398,24.913578496857434,24.973071618983185,25.973613241848708,27.000000000000037,27.000000000000097,26.99999999999988,27.009807571392775,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681309.345693124 
 08/01  11:12:00,23.99987392166196,24.000335624154748,24.00033937714041,24.000342284384776,24.000232670118778,24.00021273430166,24.00023740640895,24.000229849934617,24.000216867254854,24.000197476163725,24.000222778121484,24.000215922942709,24.000201270431764,24.000180738579144,24.000204918903675,24.000199684143238,24.913980848722035,24.973480940543529,25.97761670323794,26.999999999999927,26.99999999999999,27.00000000000001,27.01832934628507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681407.9858600298 
 08/01  11:13:00,23.999874206067653,24.000335369514347,24.00033913316163,24.00034199178539,24.000231020902726,24.000210396358655,24.000235179521288,24.000227690493884,24.000215124718843,24.000195017135697,24.00022043937118,24.00021404502334,24.000199557654147,24.000178644742968,24.000202762215236,24.00019787881985,24.914300963722945,24.973799241575976,25.98148415803616,27.00000000000004,26.999999999999969,27.000000000000033,27.01416735405403,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681566.40181606 
 08/01  11:14:00,23.999874482874959,24.00033518556146,24.000338951669109,24.000341765038855,24.000229569371773,24.000208446777376,24.000233269441329,24.00022584660505,24.000213588719878,24.00019303469757,24.00021843210457,24.00021239958377,24.000198061076703,24.000177001959594,24.000200934636859,24.0001963112198,24.914561377507753,24.974050909913364,25.98525310201052,27.000000000000058,26.99999999999996,26.999999999999905,27.006336548035454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680808.6877355516 
 08/01  11:15:00,23.999874753203863,24.00033506141017,24.000338823427915,24.000341593428755,24.00022828688459,24.00020682118441,24.000231628227419,24.000224270095559,24.000212230515609,24.000191443816509,24.00021670703035,24.00021095399561,24.0001967505913,24.000175726892075,24.000199386523254,24.000194947956765,24.914777262076855,24.974252393754705,25.988947110521086,27.000000000000065,26.99999999999996,26.99999999999988,27.01566690773629,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681498.709637674 
 08/01  11:16:00,23.999874990370235,24.000335011744537,24.000338765846857,24.000341492562649,24.00022711186642,24.000205403455558,24.00023015991567,24.000222866568334,24.00021098632869,24.000190095797618,24.00021516452861,24.00020963752445,24.00019556617705,24.000174683269674,24.00019802613286,24.00019372341402,24.91495597510634,24.974411858591649,25.99257498823214,27.000000000000058,26.99999999999996,27.000000000000008,27.01402420058443,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681713.9554829878 
 08/01  11:17:00,23.999875209650825,24.000335030909043,24.000338774834569,24.000341456750698,24.00022601732584,24.000204138224125,24.00022882071856,24.000221592702926,24.000209828092986,24.000188919736784,24.000213758478667,24.000208418748167,24.000194479921658,24.000173804683898,24.000196809295823,24.00019260695337,24.91510012518536,24.974532283836149,25.99613692995253,26.999999999999927,26.99999999999996,27.00000000000003,27.006816703079424,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680960.8538143095 
 08/01  11:18:00,23.999875424768609,24.000335092428107,24.000338822657047,24.000341458313615,24.000225020364426,24.000203044538148,24.00022763289256,24.00022046920013,24.000208776306633,24.000187942419705,24.000212516475125,24.000207319397278,24.000193507185615,24.000173109829988,24.00019575592197,24.000191614594699,24.915213315961954,24.974617711898384,25.999637317111799,27.00000000000004,26.99999999999996,26.9999999999999,27.006722878505177,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681156.0037402125 
 08/01  11:19:00,23.999875658157789,24.000335160671815,24.000338871601934,24.000341461069906,24.00022416227367,24.000202179695518,24.000226654294147,24.000219550951319,24.000207875814124,24.00018723862258,24.00021150184126,24.00020638770828,24.000192684666584,24.000172658319547,24.000194916318916,24.000190785303809,24.915304432013487,24.97467771472564,26.003093204225445,26.999999999999934,26.99999999999996,27.00000000000001,27.00435036646395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681414.9436122734 
 08/01  11:20:00,23.999875903365159,24.00033522251137,24.000338908061118,24.000341452334618,24.0002234520739,24.000201540837879,24.000225893040584,24.00021884478599,24.000207137478495,24.000186806776968,24.000210726499917,24.00020563466173,24.000192019586206,24.000172444858177,24.000194297253459,24.000190126072803,24.915385131159725,24.974724924390235,26.006528324768739,27.000000000000037,27.00000000000009,27.000000000000033,27.003527024180685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681352.4780123758 
 08/01  11:21:00,23.99987614353554,24.000335290584116,24.000338946619818,24.000341446315777,24.00022285245653,24.000201063469065,24.000225291255349,24.00021829409983,24.00020652101592,24.00018656295795,24.000210127082107,24.000205015526328,24.000191474566266,24.000172394256283,24.00019384126779,24.00018959604606,24.915464110702425,24.974768782805158,26.00995980018433,27.000000000000058,26.999999999999987,27.000000000000033,27.001549787928906,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681382.3108019098 
 08/01  11:22:00,23.99987637867173,24.000335373608,24.000338997287405,24.000341451932824,24.00022233226131,24.000200694095608,24.00022480035617,24.000217851754905,24.00020599389084,24.000186438165938,24.000209652340243,24.000204494185288,24.000191019791985,24.00017244646466,24.000193502874507,24.0001891626585,24.9155452917977,24.974813666462319,26.01339468612781,27.000000000000058,27.000000000000094,26.9999999999999,27.00504417843316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681617.4026964154 
 08/01  11:23:00,23.999876607870644,24.000335471449139,24.00033906079366,24.000341469502098,24.000221877172188,24.000200406266566,24.000224396892528,24.00021749496744,24.00020554072844,24.000186398861574,24.00020927665218,24.000204053380604,24.00019064049421,24.000172571899684,24.000193258581008,24.000188809686166,24.9156294539724,24.974860510980066,26.01683346934135,26.99999999999993,26.999999999999984,26.999999999999884,27.005292396987835,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681710.6453625232 
 08/01  11:24:00,23.999876805321315,24.000335606075937,24.000339161347328,24.0003415220418,24.00022143841984,24.00020012224201,24.00022400700702,24.00021715283484,24.000205109333615,24.000186345899065,24.000208920536644,24.000203635753477,24.000190290155904,24.000172685157908,24.00019303934776,24.00018848667728,24.915712570898937,24.974905157764718,26.020266709534764,26.9999999999999,26.999999999999966,27.00000000000001,27.00410972971248,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681536.2622834915 
 08/01  11:25:00,23.999876985232097,24.000335778287267,24.000339300533257,24.000341610112007,24.0002210008003,24.000199820366697,24.00022360822847,24.000216803915206,24.000204683197525,24.000186253034049,24.000208558939354,24.000203223242406,24.00018995371234,24.000172764398078,24.00019282335896,24.000188177459817,24.91578831130044,24.974940906062345,26.023680620938305,26.999999999999905,26.999999999999955,27.000000000000033,27.00356296582169,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681611.6315043322 
 08/01  11:26:00,23.99987715996493,24.000335968089819,24.000339456890854,24.00034171271147,24.000220590526668,24.000199538010045,24.000223238770617,24.00021648491235,24.000204291102408,24.000186170932748,24.000208234940144,24.000202847256248,24.000189655823737,24.000172853515499,24.00019264714102,24.000187908599757,24.915852956649485,24.974963870420113,26.027068121358665,26.999999999999777,26.999999999999959,26.999999999999909,27.004041377213559,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681768.4345542347 
 08/01  11:27:00,23.99987735294401,24.000336142889954,24.000339595175928,24.000341796821127,24.00022025921562,24.000199356807224,24.00022297696373,24.000216269726985,24.000203988400658,24.000186206454484,24.00020803275277,24.00020256817218,24.000189443668768,24.000173042454226,24.000192580759774,24.000187730932568,24.915909744999206,24.974977497579258,26.03043767006797,27.00000000000001,26.999999999999959,26.99999999999975,27.005246365966927,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681909.8552362845 
 08/01  11:28:00,23.99987755942097,24.000336290934834,24.000339702443058,24.000341851082479,24.00022002742838,24.00019930607864,24.000222852930649,24.000216186304724,24.00020379736256,24.000186397909539,24.00020798551621,24.000202409937203,24.000189335595939,24.000173362307156,24.00019265066216,24.00018766389082,24.915966755607358,24.97499042355461,26.033808064081137,26.999999999999927,26.999999999999959,26.99999999999998,27.006922340187687,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682011.8800204183 
 08/01  11:29:00,23.999877761505109,24.00033642935343,24.000339797542617,24.000341894065508,24.000219862619166,24.000199333260765,24.000222815941585,24.000216186224479,24.000203682389889,24.0001866773652,24.00020803736885,24.00020233322393,24.00018929975103,24.00017375430047,24.00019280811146,24.000187672781917,24.916030054698856,24.97500914538405,26.037192700129933,26.999999999999909,26.99999999999996,26.999999999999895,27.008974339884554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682097.217930432 
 08/01  11:30:00,23.9998779589165,24.000336569828574,24.000339893410187,24.000341937622737,24.000219737938577,24.000199396824379,24.000222824652039,24.000216230265726,24.00020361487101,24.00018699081301,24.00020814374307,24.000202306512749,24.000189311007035,24.000174173328128,24.000193015356677,24.000187730345119,24.91610135445829,24.975035566862549,26.04059510256975,26.999999999999777,26.99999999999996,27.00000000000001,27.011375512264669,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682181.8695013438 
