Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  11:31:00,23.999878150836027,24.000336682474545,24.000339961990087,24.000341956095804,24.00021974057426,24.00019947420604,24.000222795222784,24.000216329238606,24.000203668010998,24.000187276982929,24.000208216601853,24.00020238254527,24.000189429356924,24.000174562158425,24.000193191509064,24.000187880068567,24.91617013618141,24.97505897279745,26.043992204814246,27.00000000000001,26.99999999999996,27.00000000000003,27.014098547695398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682333.8114757185 
 08/01  11:32:00,23.99987831116571,24.000336813671124,24.000340051082696,24.00034199183055,24.000219741462755,24.000199512869569,24.000222722915099,24.000216397977036,24.00020371966211,24.000187496602164,24.000208248571306,24.000202448905829,24.000189551833718,24.0001748971193,24.00019333877164,24.00018802695183,24.916225865903745,24.975068455354699,26.0473618447321,26.999999999999927,27.00000000000009,26.9999999999999,27.017107378387864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682523.4738042239 
 08/01  11:33:00,23.99987845403462,24.000336976098276,24.000340173227618,24.00034205813702,24.00021971723179,24.000199501984836,24.000222601405065,24.00021641947177,24.000203748342647,24.000187640448979,24.000208229877456,24.000202488036689,24.000189660150349,24.000175169251638,24.000193448011755,24.00018815633265,24.916261626216018,24.97505654892295,26.05068907071054,27.000000000000044,26.999999999999987,27.000000000000015,27.02036931733545,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682749.417496106 
 08/01  11:34:00,23.999878592805378,24.000337151277124,24.00034030812326,24.000342135376099,24.00021969629896,24.00019949290073,24.00022248251708,24.000216439346329,24.00020378537175,24.000187776998055,24.00020821697571,24.00020253530431,24.00018978131763,24.000175437240924,24.00019356710572,24.00018829836637,24.916276659581077,24.975022159477839,26.053971965795325,27.000000000000058,26.999999999999966,27.00000000000003,27.02385350357247,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682990.0759558692 
 08/01  11:35:00,23.999878749840517,24.00033730924901,24.00034042311062,24.00034219313215,24.00021973162375,24.000199563816474,24.000222448024695,24.000216533931327,24.000203887695876,24.000188008879215,24.000208298706054,24.00020265322282,24.000189963926905,24.000175787192135,24.000193770031534,24.000188505722674,24.91627765085383,24.97497206620576,26.057224522539746,27.00000000000006,26.999999999999827,27.00000000000003,27.02753098461254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683213.6776472396 
 08/01  11:36:00,23.9998789207455,24.00033743891595,24.000340506023578,24.000342220871806,24.000219845768567,24.000199745056688,24.00022253168024,24.000216734823256,24.000204079703076,24.000188375683963,24.000208512337975,24.00020286836532,24.00019022842084,24.000176251394544,24.000194087000386,24.000188800336603,24.916275471166349,24.974917617514309,26.060469444452033,27.00000000000006,26.999999999999937,26.999999999999905,27.031383905961936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683407.3645565799 
 08/01  11:37:00,23.999879087622899,24.000337558188343,24.000340576440807,24.000342236353114,24.000220005555105,24.000199998033616,24.00022268168368,24.000216995294918,24.000204325264453,24.000188823201069,24.00020880066805,24.00020314124658,24.000190545238387,24.000176787974114,24.00019447251469,24.00018915035235,24.916278295068428,24.974867372185984,26.063722182755556,27.000000000000055,26.999999999999959,26.99999999999988,27.035392194952853,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683588.0742957788 
 08/01  11:38:00,23.99987924963531,24.00033767745752,24.000340645860317,24.000342252643457,24.000220190962837,24.000200269124784,24.00022285760917,24.000217277927005,24.00020460186447,24.000189283990083,24.000209120506367,24.00020344636307,24.00019089121775,24.000177332644087,24.000194884518309,24.00018953008441,24.91628826274957,24.974823659414129,26.066984870570939,26.999999999999927,26.99999999999996,27.000000000000005,27.03953621813449,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683775.0007442046 
 08/01  11:39:00,23.99987940636657,24.000337799780568,24.00034071795804,24.000342271536299,24.00022039169428,24.000200550926825,24.00022304944162,24.00021757230208,24.00020489905511,24.000189750190029,24.000209460439064,24.000203772723393,24.000191257803018,24.000177880767287,24.000195314626848,24.000189930728536,24.916304549535846,24.974785629873549,26.070253957723524,27.000000000000037,27.00000000000009,27.00000000000003,27.043801788718875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683967.4035460356 
 08/01  11:40:00,23.99987953285927,24.000337950297359,24.000340819713409,24.000342318563289,24.000220562431904,24.00020078641691,24.000223191180063,24.000217816595425,24.000205168026853,24.000190147803747,24.000209747787694,24.00020406695421,24.00019160366142,24.000178371489235,24.000195702862688,24.000190307587773,24.916322347094814,24.974748186672636,26.073517502187405,27.000000000000058,26.999999999999987,26.9999999999999,27.04817326560508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684188.3025448756 
 08/01  11:41:00,23.999879642245725,24.0003381322541,24.000340954969418,24.000342396591696,24.00022069150214,24.000200962924205,24.000223266165475,24.00021799563603,24.000205395984037,24.000190461188816,24.000209963917678,24.00020431529602,24.000191917918085,24.000178792711148,24.000196034241303,24.000190649179456,24.916334862320583,24.97470406022113,26.076759588294533,27.000000000000058,26.999999999999966,27.00000000000001,27.05263953412353,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684443.5160093965 
 08/01  11:42:00,23.99987974782033,24.00033832609652,24.000341102542376,24.00034248522532,24.000220811326757,24.000201128193188,24.000223325754566,24.000218157314039,24.00020561810844,24.0001907534569,24.00021016503982,24.00020455649864,24.00019223086343,24.000179198187366,24.000196356210745,24.000190988451519,24.916338418736957,24.97464927557989,26.079972003070524,27.000000000000058,26.99999999999996,27.000000000000026,27.05719265924294,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684713.9705934984 
 08/01  11:43:00,23.999879871391369,24.000338501961879,24.000341229900675,24.000342554333487,24.000220976877278,24.000201358418904,24.000223454642506,24.000218380385659,24.000205893393316,24.000191124741894,24.000210443750527,24.00020485527482,24.000192592741489,24.000179671584875,24.000196745611857,24.000191379829397,24.91633620731272,24.974587152838966,26.083162340407485,26.999999999999927,26.99999999999996,26.9999999999999,27.061820805320104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684966.7173052629 
 08/01  11:44:00,23.99988000888255,24.00033864714167,24.000341323372156,24.000342592073439,24.000221214724637,24.000201686109038,24.000223685299127,24.000218697687879,24.000206249933588,24.00019161325791,24.000210836314147,24.00020524173344,24.000193027141987,24.000180244185598,24.000197231779496,24.000191848271589,24.91633543797587,24.97452538310122,26.086346945880285,26.99999999999991,26.999999999999827,27.00000000000001,27.066513422460635,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685193.1652098452 
 08/01  11:45:00,23.999880142505309,24.000338780001888,24.00034140274431,24.00034261757322,24.00022149367642,24.000202068315795,24.00022397323075,24.00021906637738,24.00020665400407,24.000192165120454,24.00021129346493,24.000205679103965,24.000193504804267,24.000180870021894,24.00019777288733,24.00019236224654,24.916341481633308,24.97446973976274,26.089537244122007,27.000000000000033,26.999999999999934,26.999999999999898,27.071266549803089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685408.8550326415 
 08/01  11:46:00,23.999880271961144,24.000338913988647,24.000341482615946,24.000342644154398,24.000221787649175,24.000202469707646,24.00022427979222,24.000219450035958,24.000207077893763,24.000192734984777,24.0002117726548,24.00020613689548,24.00019400202971,24.00018151151407,24.000198333745226,24.000192896025579,24.91635582003591,24.97442186364283,26.092735499466,26.999999999999927,26.99999999999996,27.000000000000008,27.07607368597012,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685624.6087418646 
 08/01  11:47:00,23.999880396641929,24.000339051905017,24.00034156608256,24.000342674541824,24.000222089441939,24.00020288108689,24.000224593057508,24.00021983799613,24.00020751355418,24.00019331043028,24.00021226072295,24.000206606258759,24.000194511848507,24.000182158600098,24.000198903543948,24.000193442101258,24.91637738919947,24.974380657394656,26.095938277399083,26.999999999999905,27.00000000000009,27.000000000000026,27.080925559280993,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685843.5124239794 
 08/01  11:48:00,23.999880491758956,24.000339217589365,24.000341679010693,24.00034273296809,24.000222355211489,24.000203244876084,24.000224846457269,24.000220168610423,24.000207913614298,24.000193816890556,24.000212684283697,24.000207035320899,24.000194993801537,24.000182748902259,24.000199421211709,24.000193956691807,24.916400842849919,24.974340471500548,26.0991326151477,26.999999999999905,26.999999999999987,27.00000000000004,27.08582160006693,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686091.8235264223 
 08/01  11:49:00,23.999880569796028,24.000339414636878,24.0003418255574,24.000342822421353,24.000222572880216,24.000203547887826,24.000225023413618,24.00022042649987,24.000208264781077,24.00019423818725,24.000213024942015,24.000207409911725,24.000195436790095,24.000183269861166,24.000199872278054,24.00019442818114,24.91641874839239,24.97429339683053,26.10230142483287,26.9999999999999,26.999999999999966,27.000000000000037,27.09090517912303,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686387.9506004388 
 08/01  11:50:00,23.999880643980377,24.000339622500328,24.00034198366152,24.00034292179861,24.000222776752304,24.000203839355846,24.000225172314989,24.000220658905456,24.000208603894433,24.000194634831425,24.000213336257269,24.000207770238185,24.00019587234617,24.000183772961035,24.00020030168015,24.00019489060134,24.91642626531314,24.974234274752559,26.10543427914555,26.999999999999909,26.99999999999996,26.999999999999905,27.096707065582817,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686757.746165222 
 08/01  11:51:00,23.999880735932078,24.00033981173814,24.000342121280018,24.000343001523456,24.00022302260486,24.000204192201996,24.000225383452468,24.000220947534215,24.000208991153099,24.00019510514099,24.000213717203136,24.000208182672759,24.00019635151353,24.00018433982222,24.00020079117926,24.000195399519844,24.916425662043957,24.9741654785224,26.10853732006358,26.9999999999999,27.000000000000094,27.00000000000001,27.103362524956596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687150.2539854618 
 08/01  11:52:00,23.99988084249122,24.00033997123301,24.000342226164834,24.000343051297614,24.000223336489623,24.000204638118598,24.000225697805726,24.000221329374346,24.000209454902519,24.000195691765158,24.00021421267327,24.000208678035294,24.000196898006366,24.000185004925194,24.0002013769546,24.00019598032271,24.91642452217615,24.9740950481729,26.11162832175595,26.9999999999999,26.999999999999984,26.999999999999905,27.110755263394716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687520.824438098 
 08/01  11:53:00,23.999880945567857,24.000340118986839,24.00034231774601,24.000343089958628,24.00022368845747,24.000205136830407,24.000226067260983,24.000221760350518,24.000209962324939,24.00019634105108,24.000214769860944,24.00020922014208,24.000197483495069,24.000185722694544,24.000202014413249,24.00019660215654,24.91642871940483,24.97402925038969,26.1147201232361,27.000000000000033,26.999999999999969,27.00000000000001,27.118704225614544,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687874.7089833408 
 08/01  11:54:00,23.999881044770338,24.0003402679619,24.000342410054619,24.000343130085626,24.000224052575125,24.000205654272173,24.000226451067915,24.000222203147449,24.00021048560191,24.000197008194737,24.00021534371214,24.000209778353527,24.00019808443832,24.0001864563462,24.0002026667268,24.000197239457067,24.916439847843106,24.973969831858576,26.11781535609547,27.000000000000055,26.99999999999996,27.000000000000033,27.127046543656694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688219.8126122403 
 08/01  11:55:00,23.99988113944484,24.00034042085611,24.0003425061347,24.000343174226204,24.000224421470415,24.000206181162214,24.000226837586454,24.000222647178388,24.00021101659063,24.00019768090984,24.000215921580389,24.000210343807887,24.00019869387697,24.000187195904347,24.000203323676677,24.000197884802078,24.9164568101649,24.973915668765878,26.120910700677827,26.99999999999993,27.000000000000097,27.000000000000037,27.13565975892446,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688558.3215264038 
 08/01  11:56:00,23.999881204941546,24.000340600416189,24.00034263078787,24.000343245508725,24.000224751488877,24.000206667467706,24.00022715486973,24.00022302877583,24.000211507865744,24.000198289131168,24.00021642442052,24.000210864256979,24.000199271683195,24.00018788361898,24.00020392002335,24.00019849451396,24.916473729675059,24.973860566066216,26.123992030571764,27.000000000000037,26.999999999999984,27.000000000000033,27.14445641759349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688920.75769346 
 08/01  11:57:00,23.999881253355885,24.00034081079261,24.00034278866279,24.000343347237604,24.000225030018958,24.000207096939108,24.00022738879838,24.000223333298608,24.00021194572685,24.00019881544831,24.00021683624563,24.000211325305494,24.00019980654164,24.00018850570535,24.000204443557807,24.000199056917535,24.9164827319468,24.97379615873718,26.12704127484999,27.000000000000058,27.0000000000001,26.999999999999898,27.15337438202809,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689312.609452357 
 08/01  11:58:00,23.99988129838893,24.000341033152009,24.000342959321448,24.000343460060248,24.000225291185786,24.000207512987694,24.000227595467189,24.00022361129375,24.00021236728885,24.000199319177804,24.000217218359098,24.00021176785469,24.000200330021508,24.000189111792797,24.00020494524287,24.000199606372804,24.91647943492396,24.973717737167048,26.130049124875158,27.00000000000006,26.999999999999984,27.000000000000015,27.162373525018464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689715.49894534 
 08/01  11:59:00,23.999881361098823,24.00034123781966,24.00034311066061,24.000343554658636,24.00022559218167,24.000207988465499,24.00022786344451,24.000223944016136,24.000212834137174,24.000199895016256,24.00021766881729,24.00021225951851,24.000200893949619,24.000189780076267,24.000205505347148,24.00020019908276,24.916466558481699,24.973628118445203,26.133022853445476,26.999999999999923,27.000000000000094,27.000000000000033,27.17142783809174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690099.6419169545 
 08/01  12:00:00,23.999881438827374,24.000341412666807,24.000343229398618,24.000343619690825,24.000225960374487,24.00020855600704,24.000228234139006,24.000224369394187,24.000213375931513,24.000200585668507,24.000218233270848,24.000212832568037,24.00020152299969,24.000190545065029,24.000206160417727,24.000200861501399,24.91645185048051,24.973535495884034,26.135980835144346,27.000000000000033,27.000000000000119,27.000000000000037,27.180518922583894,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690451.9913808343 
 08/01  12:01:00,23.999870226956955,24.00035372977981,24.000356784925449,24.000356350098508,24.00020121348948,24.00017203238177,24.000179439512487,24.00018091105027,24.000185822113,24.000149749075839,24.000164205327026,24.000180443635747,24.000177689769754,24.0001471301988,24.000160484327979,24.000173320276127,24.912861220765053,24.969672225254457,26.13041283596454,26.99999999999992,26.999999999999984,27.000000000000033,27.18961592361139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1750449.1480346425 
 08/01  12:02:00,23.99986802784404,24.000352756392077,24.000355638659284,24.000354483537217,24.000203931625014,24.000176487758524,24.000184523820328,24.000185612594867,24.000188717355536,24.000155347232096,24.000169441575,24.000183772831897,24.00018131766867,24.000153880449309,24.000166930753726,24.000177436739283,24.907979229180126,24.96442183714668,26.12219540484526,26.99999999999991,26.99999999999996,27.000000000000033,27.198704885300125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1750478.7994065583 
 08/01  12:03:00,23.999866751355527,24.000355480494208,24.000358060775715,24.000357425990253,24.00020964595482,24.00018422613895,24.000194022186866,24.00019427204348,24.00019447217167,24.000164921733594,24.00017920559981,24.00019016909361,24.000187485156848,24.00016349873179,24.0001766886988,24.000184146521183,24.903530366015738,24.95961952203647,26.115239835904946,26.999999999999898,26.999999999999827,26.999999999999905,27.207783612503954,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1750963.8349250574 
 08/01  12:04:00,23.999866288254859,24.000358147308118,24.00036045411555,24.000360104272738,24.000215749155733,24.000192440213877,24.000204177010948,24.000203527060035,24.000200636576606,24.000175077113565,24.000189671509206,24.000197029856083,24.000194055476294,24.000173723504046,24.00018715351663,24.000191315452928,24.90011136245954,24.9559056412993,26.11075327173931,26.9999999999999,26.999999999999934,27.000000000000008,27.216855727943835,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1751560.1205002284 
 08/01  12:05:00,23.999866223985668,24.000360504079148,24.00036257620399,24.000362478680019,24.000221122371849,24.000199615044378,24.00021292214113,24.00021154524503,24.000206099235795,24.000183884138488,24.000198736634127,24.00020308776282,24.000199807536469,24.000182449886979,24.000196072547586,24.00019756520344,24.89765284024382,24.953212523665106,26.10840707975559,27.000000000000026,26.999999999999955,26.999999999999895,27.225924596090957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1752163.0433735299 
 08/01  12:06:00,23.999866272755637,24.000362435520946,24.000364318877418,24.000364391822069,24.00022557412423,24.000205534444154,24.00021996084655,24.000218056582218,24.000210669361875,24.000191082144995,24.00020609007322,24.000208132224058,24.000204558478158,24.000189463964977,24.000203188115589,24.000202701353165,24.895900738561467,24.951273800098745,26.107519623190045,27.00000000000005,26.999999999999959,27.000000000000008,27.234992530699679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1752756.9632630619 
 08/01  12:07:00,23.999866339068985,24.000363981125873,24.00036571070503,24.00036589721176,24.00022928290558,24.000210449312683,24.000225625618076,24.00022335288458,24.00021451922536,24.00019699260166,24.000212063315567,24.000212357965194,24.000208497607639,24.000195107189176,24.000208849418969,24.000206934235729,24.894637790889808,24.949860234643933,26.107561340982238,26.999999999999916,26.999999999999955,27.000000000000037,27.244061425284558,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1753312.94173546 
 08/01  12:08:00,23.999866402986407,24.000365210995967,24.000366811923216,24.00036707388523,24.00023245167116,24.000214648778969,24.00023028737989,24.000227764146947,24.00021784380718,24.00020197667717,24.000217024451396,24.000215985158385,24.000211841623807,24.000199765685495,24.00021344741959,24.000210504344385,24.89372575267434,24.948825418485798,26.108223464241968,26.9999999999999,26.999999999999955,27.000000000000037,27.253133899586865,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1753816.5336846985 
 08/01  12:09:00,23.999866453540866,24.000366212104948,24.000367703953363,24.000368016115414,24.00023518103359,24.00021827160831,24.000234149410418,24.000231464016289,24.000220733567905,24.000206213301785,24.00022116784544,24.000219118265876,24.000214703772959,24.000203646765877,24.000217204551065,24.000213539050006,24.893078573333378,24.948077872650399,26.109331217333517,26.999999999999767,26.99999999999996,26.99999999999991,27.262209976830449,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1754297.5015095594 
 08/01  12:10:00,23.99986649844376,24.000367040130283,24.000368439896954,24.00036878327351,24.00023753395341,24.00022140057757,24.00023734292505,24.00023456455187,24.000223245660597,24.000209808370948,24.000224618930507,24.000221823820565,24.00021715707765,24.000206876770404,24.000220266743538,24.000216121025315,24.892635911529579,24.94755326153936,26.110770295236308,27.000000000000005,26.999999999999955,26.999999999999888,27.271290819346097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1754772.242318571 
 08/01  12:11:00,23.999866541589726,24.000367725157035,24.000369046688204,24.000369407431998,24.00023956189516,24.000224121530758,24.000239971136439,24.000237155415844,24.000225427979566,24.000212868684767,24.000227479288556,24.00022415728967,24.000219258707714,24.000209572475577,24.000222746252257,24.00021831489729,24.892350447271249,24.94720099581646,26.112453226198189,26.99999999999992,27.000000000000087,27.000000000000008,27.280377433399076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1755247.6175996625 
 08/01  12:12:00,23.99986656893565,24.00036830477054,24.000369561033094,24.00036992796466,24.000241289003275,24.000226469211876,24.00024209082477,24.000239284701999,24.000227300456666,24.000215442281076,24.000229800856105,24.000226142896236,24.00022103814512,24.000211793323186,24.000224706779105,24.00022015465193,24.892182112474747,24.946978031307187,26.114305310781668,27.000000000000037,26.999999999999976,27.00000000000003,27.289469075730176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1755741.7197064437 
 08/01  12:13:00,23.999866571902485,24.000368813373386,24.00037001706559,24.000370380341147,24.000242720158654,24.000228480486393,24.000243726957888,24.00024099316431,24.000228865744686,24.000217566347528,24.00023160772041,24.000227806707107,24.00022250755073,24.00021358645049,24.000226184444896,24.000221674369138,24.892094383422735,24.946845292387449,26.11625762156121,26.999999999999923,26.99999999999996,26.999999999999905,27.298566148119723,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1756282.3335701614 
 08/01  12:14:00,23.999866575520565,24.00036923783537,24.00037040093074,24.000370753480938,24.00024389926554,24.00023026258109,24.000244958406129,24.000242429275035,24.000230170877747,24.000219356542897,24.000232985619694,24.000229278787669,24.00022371544877,24.000215065967667,24.000227263978098,24.00022299773959,24.892056716766505,24.94677053639984,26.118254169781726,27.000000000000037,27.000000000000094,26.99999999999988,27.307668251037943,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1756865.0959165218 
 08/01  12:15:00,23.999866592924893,24.000369571685846,24.00037070110243,24.00037103981088,24.0002449156265,24.000231837123136,24.00024593627171,24.000243668004388,24.00023130481565,24.000220886031376,24.00023408985959,24.00023060421681,24.000224745557028,24.000216296922625,24.00022808697312,24.00022416789059,24.89205187535181,24.946735233394734,26.12026760011983,26.999999999999923,26.999999999999987,27.00000000000001,27.316774472814179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1757440.079137145 
 08/01  12:16:00,23.999866636092376,24.000369723755349,24.00037082722275,24.000371167189959,24.000245089821289,24.0002325708916,24.000248061002226,24.000244231866419,24.00023163295612,24.000221602077408,24.000236179376296,24.000231306295054,24.000225024595957,24.00021677054123,24.000229824233583,24.00022475221895,24.892044787673798,24.946703134442307,26.122226747310895,27.000000000000033,27.00000000000009,26.999999999999777,27.325885969466456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1758214.8912151079 
 08/01  12:17:00,23.99986667722336,24.000369846049808,24.0003709246795,24.00037124887681,24.00024585086368,24.00023379786413,24.00024889597294,24.000245211298365,24.00023249426235,24.000222724647054,24.000237097473467,24.00023243438451,24.000225771251185,24.000217619150449,24.000230478657899,24.00022571051699,24.892044566951989,24.94668213357852,26.124160711023327,26.999999999999923,26.999999999999984,26.99999999999999,27.335002871725366,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1758801.2287327168 
 08/01  12:18:00,23.999866716209259,24.000369964073565,24.000371020176375,24.000371337769047,24.000246609190407,24.00023497488038,24.00024938250936,24.00024616232398,24.000233337406784,24.000223768942644,24.00023766170127,24.000233553574465,24.000226493831855,24.000218396617265,24.00023079895843,24.00022665267467,24.892061955623729,24.94668252261202,26.12609569021044,26.999999999999774,26.999999999999827,27.00000000000003,27.344123887279456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1759368.8106190577 
 08/01  12:19:00,23.999866753811543,24.00037005265016,24.00037109008261,24.000371401769905,24.000247282904988,24.000236025110863,24.000249716844086,24.000247010538268,24.000234084309388,24.000224662017187,24.000238057418874,24.000234586918624,24.0002271203065,24.000219038621336,24.000230969550207,24.000227508911327,24.892098805479294,24.946705672629446,26.128035618889009,27.000000000000005,26.99999999999993,26.99999999999978,27.353249445592377,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1759945.488552194 
 08/01  12:20:00,23.999866782564778,24.000370119611266,24.00037114231272,24.00037144851344,24.000247859842973,24.00023695966673,24.00024992752266,24.00024775277776,24.000234722595665,24.00022541219474,24.000238310182973,24.000235530502385,24.000227642043183,24.0002195561077,24.000231019761065,24.000228278486273,24.89215023060567,24.94674603047742,26.129968614899757,27.000000000000047,26.99999999999995,26.999999999999859,27.36238043400839,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1760539.9720853167 
 08/01  12:21:00,23.999866782611627,24.000370197787395,24.000371210985528,24.00037151027874,24.00024831428172,24.00023773835749,24.000249981033208,24.00024834590396,24.000235224492653,24.000225974644417,24.000238382437069,24.00023634416682,24.00022803710112,24.000219912016715,24.000230920305204,24.000228928623114,24.89220627150465,24.94679281029927,26.131871476595199,26.999999999999923,26.999999999999959,26.999999999999873,27.37151514917328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1761179.131579529 
 08/01  12:22:00,23.999866779518717,24.000370279653937,24.00037128768819,24.000371578338727,24.00024867048119,24.00023838506797,24.00024991409602,24.000248820392689,24.0002356154356,24.00022638450165,24.00023831385301,24.000237049661899,24.000228328829388,24.00022013765421,24.00023070594985,24.00022947901971,24.892258221863686,24.946836520036525,26.133724862807097,26.9999999999999,26.999999999999824,27.000000000000008,27.38065448149788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1761849.0231961329 
 08/01  12:23:00,23.999866783715416,24.000370340647508,24.00037134549173,24.000371628524488,24.000248975708357,24.00023895781351,24.000249800116874,24.00024924261685,24.000235946081447,24.000226714694095,24.000238185888447,24.00023770135615,24.000228561631269,24.000220295333805,24.000230445107456,24.000229976608194,24.892303448885156,24.94687413393263,26.13552409574311,26.99999999999977,26.999999999999934,27.000000000000033,27.389798935101994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1762520.8414833807 
 08/01  12:24:00,23.99986681512942,24.00037035402691,24.000371355302318,24.000371635069884,24.000249281664435,24.00023951714554,24.000249717808577,24.000249683509546,24.000236271623839,24.0002270427824,24.000238084529806,24.000238357926486,24.00022878353954,24.000220450861027,24.00023020938131,24.000230471604504,24.89234677628273,24.94691055191781,26.137281864152706,27.000000000000008,26.99999999999995,27.000000000000037,27.398947380928015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1763160.794815851 
 08/01  12:25:00,23.99986684226355,24.000370334546966,24.000371332156047,24.00037161354009,24.00024958408293,24.000240058036945,24.00024965858094,24.000250134113146,24.000236587272068,24.000227360462778,24.000238001071396,24.00023901159624,24.000228991394946,24.000220597235228,24.000229991254295,24.000230958120974,24.8923941914806,24.946952018366369,26.139012643275856,27.000000000000047,26.999999999999955,26.999999999999909,27.40810017152102,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1763797.5428759047 
 08/01  12:26:00,23.999866866354947,24.000370301052056,24.000371296381979,24.00037158194121,24.000249862220035,24.00024057275593,24.000249577341596,24.000250575602537,24.00023687059046,24.000227649390959,24.000237887001558,24.000239651137645,24.000229167477494,24.000220721782048,24.000229751039535,24.000231429124314,24.892447783485655,24.94700071793886,26.14072065368686,26.999999999999923,26.999999999999959,27.000000000000015,27.417257503184417,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1764440.3036949987 
 08/01  12:27:00,23.99986688902133,24.00037026192458,24.000371256525935,24.000371547888709,24.000250109937878,24.000241045579739,24.00024947225826,24.000250989889243,24.000237115479004,24.00022789403011,24.0002377404148,24.00024025788757,24.000229306829863,24.000220810600405,24.000229487626567,24.000231868350004,24.892506693019504,24.94705572721293,26.142403070691644,27.000000000000033,26.999999999999955,27.000000000000037,27.42641795369364,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1765087.5994708355 
 08/01  12:28:00,23.999866906028698,24.000370225182736,24.000371220758887,24.000371518960667,24.000250322971515,24.0002414667234,24.00024934032585,24.00025136486957,24.000237317434264,24.000228085844165,24.00023755722839,24.00024081963146,24.000229405995076,24.00022085619782,24.000229197671748,24.000232265423337,24.89256863194238,24.947114564262845,26.144053830817265,26.999999999999923,26.999999999999955,27.000000000000037,27.435583585555599,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1765745.2784417947 
 08/01  12:29:00,23.999866892357408,24.00037022009869,24.000371220189864,24.00037152384769,24.000250465836176,24.000241796856974,24.00024912720356,24.00025164938734,24.000237438386173,24.00022817363453,24.0002372784392,24.000241292336179,24.000229433199004,24.000220815748358,24.000228832262974,24.000232583885013,24.892627532525649,24.947170756333287,26.145657687172304,27.00000000000003,26.999999999999955,26.999999999999905,27.44475353395943,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1766395.2582987296 
 08/01  12:30:00,23.99986687158005,24.000370240121556,24.0003712479567,24.00037155455217,24.000250545800154,24.000242045472136,24.000248845920294,24.00025185356787,24.000237486497129,24.000228171513475,24.000236918300194,24.000241683291458,24.000229395802017,24.00022070180101,24.00022840385704,24.000232830335155,24.89267708884547,24.94721752192631,26.14719960541645,27.000000000000047,26.999999999999959,26.99999999999988,27.45392700849179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1767054.7206487794 
 08/01  12:31:00,23.99986685384043,24.000370297448347,24.00037131277751,24.000371616689625,24.000250481554575,24.000242175998783,24.000248637291404,24.000251992700226,24.00023739689753,24.000228103440347,24.000236629507986,24.000241952834725,24.000229234973909,24.000220531458568,24.000228044214777,24.000232967221387,24.892728446802154,24.94726579452901,26.14870644831585,27.000000000000055,26.999999999999959,26.999999999999877,27.463104612875609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1767652.4952749336 
 08/01  12:32:00,23.99986686478338,24.000370335136613,24.000371356358384,24.00037166370797,24.000250434158859,24.000242331643123,24.000248483707048,24.00025218537532,24.00023732249135,24.000228078215959,24.00023639839853,24.000242254478296,24.000229084747589,24.000220397937367,24.00022773311457,24.000233127600859,24.892792797618978,24.947327263488825,26.150204638987579,27.000000000000055,26.999999999999959,27.000000000000008,27.472286702279644,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1768218.564440919 
 08/01  12:33:00,23.99986688134581,24.00037034289257,24.000371369302298,24.000371683862864,24.00025041229565,24.0002425123095,24.00024838231203,24.00025242692351,24.00023727090988,24.000228091540117,24.000236221021856,24.000242587784738,24.000228951842776,24.000220297477758,24.000227467341217,24.000233311716469,24.89287598175889,24.947408368600713,26.151708424689976,26.999999999999923,27.00000000000009,26.9999999999999,27.481472712458208,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1768758.324936634 
 08/01  12:34:00,23.999866896534809,24.00037034274042,24.000371374756179,24.000371698763109,24.000250391039363,24.00024268422145,24.000248291059078,24.000252671557147,24.000237214794095,24.000228101734075,24.0002360505641,24.000242914024846,24.00022881329295,24.000220194785034,24.00022720797565,24.00023348702214,24.892977156272413,24.947508574983826,26.153216638553297,27.000000000000037,26.99999999999998,26.99999999999988,27.490663413225549,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1769289.9129098184 
 08/01  12:35:00,23.999866910133997,24.000370341723167,24.000371380375996,24.00037171456604,24.000250360528594,24.000242836690576,24.000248192321718,24.000252903263634,24.000237143699015,24.00022809323406,24.00023586851675,24.000243220007,24.000228660455105,24.00022007708167,24.00022694020616,24.00023364279061,24.893091776219369,24.947623395070847,26.15471975061448,26.999999999999927,27.000000000000094,27.000000000000005,27.4998590151928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1769820.452161396 
 08/01  12:36:00,23.9998669210858,24.000370342915276,24.000371389297194,24.00037173401988,24.000250318724658,24.000242967077975,24.000248081950244,24.000253117069673,24.000237055589808,24.000228063509085,24.00023566988187,24.000243502079468,24.00022849191525,24.00021994251397,24.00022666010534,24.000233776303174,24.89321455690263,24.94774743772555,26.15620698005136,26.999999999999905,26.999999999999984,26.9999999999999,27.509058278775855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1770353.4303694908 
 08/01  12:37:00,23.999866903839725,24.000370373791374,24.000371430853894,24.00037178428257,24.00025023128705,24.00024303609028,24.000247907063494,24.000253261585489,24.00023691347222,24.00022796163609,24.00023539700336,24.00024371540102,24.000228276762387,24.000219748515787,24.000226320177103,24.00023385044033,24.89333753178812,24.94787240030217,26.157661326121827,26.9999999999999,26.999999999999955,26.99999999999988,27.518261574376269,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1770915.8927933993 
 08/01  12:38:00,23.99986687453613,24.000370435239828,24.000371506223276,24.000371864231206,24.000250089543976,24.000243046227025,24.000247657046395,24.000253344901567,24.000236709386713,24.000227791364588,24.000235039427385,24.000243868363403,24.000228008972504,24.000219500408563,24.000225913094608,24.000233874238213,24.893452904226117,24.94799003880509,26.159066508283958,26.999999999999898,27.000000000000087,27.00000000000001,27.527469307475476,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1771507.5349683369 
 08/01  12:39:00,23.9998668452722,24.000370505034114,24.000371591605594,24.000371952617767,24.00024992664364,24.000243028761124,24.000247383034638,24.000253401945835,24.000236478573539,24.000227591762358,24.00023465332702,24.000243988602106,24.000227718062857,24.00021922945532,24.000225484579997,24.000233869685315,24.8935567357175,24.948096147602553,26.16041576187091,27.00000000000003,26.999999999999976,27.000000000000033,27.536680871544048,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1772111.4308257569 
