Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  12:40:00,23.99986684148128,24.00037054663524,24.0003716476982,24.00037201374596,24.00024979561077,24.000243040856483,24.000247165954389,24.000253503169323,24.000236277901999,24.000227435861107,24.00023432700352,24.00024413663905,24.00022745182432,24.000218995817599,24.000225106724764,24.000233886607288,24.89365218932036,24.948194016029807,26.161719244884485,26.999999999999916,26.999999999999959,26.999999999999909,27.54589713803165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1772692.9155716915 
 08/01  12:41:00,23.9998668484827,24.000370556841707,24.000371670814294,24.00037204589332,24.000249707453727,24.00024309511333,24.0002470204084,24.000253663685024,24.000236119237355,24.00022733706973,24.000234077220925,24.00024432607961,24.000227220216975,24.000218809835123,24.000224792273725,24.00023393606722,24.89374594202646,24.948290722501377,26.162994129410554,26.9999999999999,26.999999999999955,26.99999999999988,27.55511752376123,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1773244.9826028932 
 08/01  12:42:00,23.999866854332838,24.000370557580714,24.00037168415208,24.00037207070706,24.000249636443799,24.00024316140676,24.000246904679569,24.000253843336404,24.000235974792305,24.000227257676636,24.00023385741928,24.000244523899867,24.000227000018048,24.000218640131395,24.00022450276808,24.00023399079705,24.893842109133339,24.948390662124177,26.16425017548427,26.999999999999905,27.00000000000009,27.000000000000015,27.564341061941918,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1773785.9178820349 
 08/01  12:43:00,23.9998668587268,24.000370559168834,24.000371698900247,24.000372097635638,24.00024956717362,24.00024322221068,24.000246794229868,24.00025401790305,24.00023582838381,24.000227174307505,24.000233641276194,24.000244709011907,24.000226777674404,24.000218467384145,24.000224217008168,24.00023403340858,24.893941195420334,24.948494408521819,26.16548830713512,26.999999999999898,26.99999999999998,26.999999999999898,27.573568536620305,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1774325.710575203 
 08/01  12:44:00,23.99986686182662,24.00037056331402,24.000371716896713,24.000372128553239,24.000249491470297,24.00024327631803,24.000246675387094,24.00025420115198,24.000235672555573,24.000227085036859,24.000233415408304,24.000244899856228,24.000226546172624,24.000218289513474,24.000223922406638,24.000234080072496,24.894042033474059,24.94860075569332,26.16670568736035,26.9999999999999,27.000000000000094,27.00000000000001,27.582801388044488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1774866.0805091086 
 08/01  12:45:00,23.999866842692084,24.00037059233507,24.00037176202737,24.000372184008506,24.000249385528798,24.00024329320964,24.000246512271369,24.000254332849953,24.000235480652785,24.000226951191089,24.000233138767027,24.000245037531277,24.000226285050588,24.000218076767234,24.000223588695513,24.000234082662815,24.89414065313226,24.948705470383098,26.16789297452303,27.00000000000003,26.999999999999984,26.999999999999909,27.59203850850699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1775427.6688013585 
 08/01  12:46:00,23.999866804391837,24.00037065713305,24.000371845889128,24.000372274567117,24.000249232828734,24.000243251306306,24.000246281102336,24.00025438374254,24.000235234675665,24.000226747566054,24.000232784338,24.00024509661219,24.00022597876765,24.000217807454054,24.000223193149809,24.000234019535438,24.894230645444357,24.948801682886605,26.169035169897748,26.999999999999788,26.99999999999996,27.000000000000019,27.60127952802979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1776025.2310000393 
 08/01  12:47:00,23.999866764912558,24.000370857645274,24.000372059111784,24.000372472605599,24.000249920933525,24.000244018284755,24.000245017908147,24.000254211857486,24.000235767914867,24.00022727777166,24.000231546306219,24.00024476682606,24.000226367717834,24.000218199632525,24.000221991808666,24.000233612132658,24.894352382632144,24.94892851082099,26.170224406101569,27.00000000000001,26.999999999999827,27.000000000000037,27.61052503208338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1776326.8941919949 
 08/01  12:48:00,23.999866744324643,24.00037096456283,24.000372183833709,24.000372614553645,24.00024987177018,24.000244057410514,24.000244667871898,24.000254196962677,24.000235613995107,24.00022714421913,24.000231078107296,24.000244739700159,24.000226143870124,24.000217991113865,24.00022148408681,24.000233466649747,24.89448202875529,24.949063669232076,26.171403902278536,26.99999999999992,26.999999999999934,27.00000000000004,27.619774860592896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1776892.1687117252 
 08/01  12:49:00,23.999866742049485,24.000370969495333,24.00037220965894,24.00037264789149,24.00024974643967,24.00024401966562,24.000244567683397,24.00025426417915,24.000235391208773,24.000226951638419,24.000230849405836,24.00024479664804,24.000225850379424,24.000217725051333,24.00022120024403,24.00023339699621,24.89460049439489,24.94918853754748,26.172534709964255,27.00000000000003,26.999999999999955,27.00000000000004,27.62902887100137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1777467.2457274839 
 08/01  12:50:00,23.999866739168444,24.00037095919026,24.000372218502269,24.000372667708967,24.000249642555283,24.00024400992565,24.000244511133177,24.000254381697166,24.00023518970902,24.000226796343339,24.000230668241377,24.000244891564475,24.000225574419308,24.000217490200908,24.00022095717492,24.000233359841578,24.894704369641695,24.9492997500885,26.173612971457783,26.999999999999923,26.999999999999955,27.00000000000004,27.638287052276018,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1778023.8959636777 
 08/01  12:51:00,23.99986673502976,24.000370952334739,24.00037223085146,24.000372692204747,24.000249543682103,24.00024400479967,24.000244466060093,24.000254508370955,24.00023499140774,24.000226648877953,24.00023049803883,24.000244987389999,24.00022530174588,24.000217263063854,24.000220723693656,24.00023332374214,24.894796406752286,24.949399983841667,26.17464653839668,27.000000000000037,26.999999999999948,27.00000000000004,27.647548885079887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1778580.8639535518 
 08/01  12:52:00,23.999866729511987,24.00037095040597,24.000372248307476,24.00037272219677,24.000249447566167,24.0002439989534,24.00024442414375,24.000254631980935,24.000234793117899,24.00022650342713,24.000230329806248,24.00024507380104,24.000225029677379,24.00021703880763,24.000220492121146,24.000233279685767,24.894880047818736,24.94949252489501,26.175642994600179,27.00000000000005,26.99999999999982,27.00000000000004,27.656815304901568,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1779140.866928131 
 08/01  12:53:00,23.999866709267946,24.000370967862336,24.000372286384633,24.000372771987416,24.00024933549631,24.000243971366787,24.00024435518543,24.000254722909476,24.000234574827755,24.000226332371687,24.000230130963606,24.000245124459938,24.000224741356385,24.000216794204087,24.000220235508015,24.00023320575263,24.89495598555787,24.9495778255993,26.17660214516421,26.99999999999992,26.999999999999934,26.99999999999991,27.666085700316207,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1779717.7688420658 
 08/01  12:54:00,23.999866662901295,24.00037102506021,24.000372366965985,24.000372860896247,24.000249177852493,24.00024388854795,24.000244215303544,24.000254735101927,24.000234304513929,24.000226095141817,24.00022985243221,24.000245099664054,24.000224409991185,24.000216495795877,24.00021991397167,24.000233069448329,24.89502050559673,24.94965173488862,26.177513306201499,27.00000000000003,26.99999999999995,27.00000000000001,27.675359291257466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1780333.9213534473 
 08/01  12:55:00,23.999866614718174,24.000371103975259,24.000372471149225,24.000372970170227,24.00024899298375,24.000243771878539,24.000244034688849,24.000254697542496,24.00023400263729,24.00022581832091,24.000229528533234,24.000245022543149,24.0002240525987,24.000216165644159,24.000219556094995,24.000232889859026,24.895070479223379,24.94971074979623,26.17836858723601,27.00000000000005,27.00000000000008,27.000000000000033,27.68463752852752,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1780974.8780953938 
 08/01  12:56:00,23.999866578742436,24.000371171863024,24.000372563879947,24.000373067509995,24.000248818933753,24.00024367087254,24.000243876170197,24.000254689316479,24.000233710947265,24.00022556399278,24.000229228358458,24.00024496670531,24.000223704454457,24.000215856052454,24.000219219039516,24.000232729453928,24.895107959836463,24.94975687760241,26.179173529076864,27.00000000000005,26.999999999999984,27.000000000000037,27.693921039008296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1781611.4167864356 
 08/01  12:57:00,23.99986656760017,24.000371205076289,24.000372619536525,24.00037313132019,24.000248695446687,24.000243625895128,24.000243795245749,24.000254758371914,24.00023347208672,24.000225381131388,24.000229014048398,24.000244970885434,24.000223400752224,24.00021560596242,24.000218951874016,24.00023261821447,24.895140747111698,24.94979827989304,26.179947468092803,27.000000000000055,26.99999999999996,27.000000000000037,27.703207707066509,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1782215.6421154966 
 08/01  12:58:00,23.999866556401483,24.000371220658097,24.000372655920218,24.00037317934167,24.00024860745152,24.00024361716944,24.000243764725484,24.00025487257277,24.000233269151605,24.000225244980407,24.000228854639773,24.00024500809343,24.00022312715986,24.000215394110176,24.00021872815402,24.00023253307375,24.89517608914466,24.949842610669255,26.18070733275197,27.000000000000055,26.999999999999959,27.000000000000037,27.712499389713064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1782799.5976041244 
 08/01  12:59:00,23.99986654393691,24.000371237256855,24.000372693182589,24.000373229399455,24.000248529115326,24.00024361570579,24.00024374437667,24.000254991073495,24.0002330745956,24.000225118199539,24.00022870629288,24.00024504273146,24.00022286064668,24.000215189722757,24.000218512499147,24.00023244488404,24.8952168850829,24.94989297379964,26.18145864262505,27.000000000000055,26.999999999999959,27.000000000000033,27.72179532816841,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1783380.3069983954 
 08/01  13:00:00,23.999866530222719,24.00037130897391,24.00037279964169,24.00037334249626,24.000248566247348,24.00024273562902,24.000243897366109,24.000255284842475,24.000233031432385,24.000224150232247,24.00022879347498,24.000245261173459,24.000222743806917,24.000214167864276,24.000218525700885,24.000232537036845,24.895282281567689,24.949975052450406,26.182266387770704,27.000000000000055,26.999999999999955,26.999999999999777,27.731094449438524,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1783774.852481972 
 08/01  13:01:00,23.999866676885334,24.000372299039645,24.000373819638495,24.0003743959761,24.000249980165397,24.000244386686039,24.000246135086724,24.0002577620388,24.00023436223244,24.000225973873996,24.00023104390697,24.000247293123296,24.000223944498534,24.00021580303635,24.000220542664314,24.000234327394304,24.895343895136926,24.95004632734316,26.183065099733687,26.99999999999992,26.999999999999955,26.99999999999999,27.740236791121434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1784305.7440682357 
 08/01  13:02:00,23.99986607573567,24.000372315464518,24.000373793401029,24.000374465513408,24.000252607052706,24.000247471428197,24.0002502022846,24.000262211165379,24.00023701527615,24.000229580994256,24.00023533622913,24.000251075861855,24.00022624565774,24.000218933232057,24.0002242306855,24.000237556089503,24.89550682587229,24.950210400216695,26.184118887410585,26.999999999999898,26.999999999999955,27.000000000000026,27.749020790271666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1783873.1446800912 
 08/01  13:03:00,23.999865462083116,24.000372714206664,24.000374256266569,24.000374894812969,24.000253897660753,24.00024901717259,24.000252116430926,24.00026439364534,24.000238219085,24.00023124721934,24.000237248555189,24.00025293441464,24.00022733482937,24.000220435422166,24.000225934055345,24.00023918826535,24.89567906308444,24.950371011864868,26.185174465278128,26.99999999999989,26.999999999999955,27.000000000000037,27.75734816031687,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1784359.263372664 
 08/01  13:04:00,23.999864873810155,24.00037254239706,24.00037417191436,24.000374659895674,24.0002550949099,24.00025045557052,24.000253856393458,24.000266387106607,24.000239345749827,24.000232796436835,24.00023898763062,24.000254673978675,24.00022836772228,24.000221864714225,24.000227531208599,24.00024074569416,24.89580735188042,24.950473848113807,26.186106709487836,27.000000000000026,26.999999999999955,27.000000000000037,27.765222239468913,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1784810.243900556 
 08/01  13:05:00,23.99986431149506,24.00037224715293,24.00037396120855,24.00037430806847,24.00025631873334,24.00025190391644,24.00025556850639,24.00026835161314,24.000240504661208,24.000234344715314,24.000240699893799,24.000256425016905,24.000229448074405,24.000223309683919,24.000229122060277,24.00024233368969,24.89588273181385,24.95051190238075,26.18689956030849,27.000000000000055,26.999999999999955,27.000000000000033,27.772700998823884,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1785248.382869847 
 08/01  13:06:00,23.999863753237123,24.00037198877122,24.000373776635475,24.000373997752388,24.000257586058809,24.000253385086994,24.00025729873946,24.000270337931047,24.000241710417695,24.00023592171332,24.000242429613697,24.00025821717254,24.000230595852764,24.000224808922466,24.000230761265919,24.000243990114887,24.895916735162314,24.950499351152854,26.187586084079823,26.999999999999916,26.999999999999955,26.999999999999774,27.779860259954036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1785681.8508247175 
 08/01  13:07:00,23.999863198459346,24.000371817427938,24.000373667054089,24.000373784415353,24.000258889171858,24.00025489164009,24.00025904063346,24.00027233838189,24.000242954273298,24.00023751808686,24.000244169808107,24.000260038239416,24.00023180223155,24.00022635212998,24.000232439748264,24.00024570248102,24.895922550269228,24.950451618896158,26.18820055030648,27.000000000000033,26.99999999999995,26.99999999999999,27.78677424349335,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1786119.5690345409 
 08/01  13:08:00,23.99986264749214,24.000371724654856,24.000373625383526,24.000373656019528,24.000260213041864,24.00025641425918,24.000260776919168,24.00027435148103,24.00024422182882,24.00023912556621,24.000245903472629,24.000261892940459,24.00023304997984,24.000227927153686,24.000234136675876,24.000247470028158,24.895909201129777,24.95037927131508,26.188764964312463,27.000000000000047,26.99999999999995,26.9999999999999,27.793506293776657,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1786563.7772574402 
 08/01  13:09:00,23.999862100163566,24.0003716939544,24.000373637792455,24.00037359431468,24.00026154734713,24.00025793774427,24.0002624924133,24.00027634791771,24.000245505399535,24.00024072984063,24.000247619783477,24.000263755096137,24.000234324636158,24.000229511532866,24.000235830999246,24.000249259609878,24.89588192158539,24.950288657373858,26.189291195725219,27.00000000000005,26.999999999999955,27.00000000000001,27.80010769392445,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1787014.1918783049 
 08/01  13:10:00,23.999861556776396,24.00037171550638,24.000373694491637,24.0003735872727,24.00026288829136,24.000259456326078,24.000264183039169,24.000278316387158,24.000246798709737,24.00024232294724,24.00024931052791,24.000265611280779,24.000235619044117,24.000231096457815,24.000237513580204,24.00025105756879,24.895843906855899,24.950183755663614,26.189786139027384,27.000000000000055,27.000000000000087,26.9999999999999,27.806618349361338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1787469.4224493905 
 08/01  13:11:00,23.99986101713463,24.000371782099966,24.000373789670144,24.000373626918603,24.000264228090445,24.000260962012527,24.000265839683075,24.000280246698116,24.00024809610914,24.000243898302597,24.000250970340578,24.00026745323396,24.00023692348068,24.00023267025759,24.000239172797565,24.000252850400078,24.895797327195674,24.95006739862952,26.190254119171216,27.000000000000047,26.999999999999976,27.000000000000015,27.81306704239982,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1787929.0451762239 
 08/01  13:12:00,23.99986048120382,24.000371889277067,24.000373919663124,24.00037370775641,24.00026556274688,24.000262450923136,24.000267459172254,24.000282134020389,24.00024939366906,24.000245453345337,24.000252595896457,24.000269277234709,24.00023823225314,24.000234228254326,24.00024080298989,24.000254632135744,24.895743877495538,24.949941796961867,26.190698582155535,26.999999999999916,27.000000000000094,27.000000000000033,27.81947279160625,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1788392.4099151702 
 08/01  13:13:00,23.999859935750373,24.000372040669324,24.00037408924304,24.0003738329835,24.000266880162664,24.000263910205296,24.00026902614769,24.00028395948925,24.000250678893307,24.00024697261874,24.000254171339546,24.000271063269957,24.00023953325452,24.00023575580673,24.000242389310278,24.000256384046389,24.895684041217227,24.949807810668099,26.191120396202988,26.999999999999898,26.999999999999976,27.00000000000004,27.82585044435256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1788865.8356824199 
 08/01  13:14:00,23.999859365392444,24.0003722472831,24.00037431090165,24.000374011951828,24.00026815250022,24.0002653151335,24.00027050327015,24.000285699119766,24.00025192193585,24.000248427355105,24.000255655095189,24.000272793800858,24.000240800977708,24.000237229540635,24.000243897918169,24.000258093113513,24.895615660010568,24.94966336602584,26.191514108164936,27.000000000000026,26.999999999999959,27.000000000000044,27.832210794174804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1789365.3001798415 
 08/01  13:15:00,23.99985879882466,24.00037249587289,24.000374571240966,24.000374231184567,24.000269392038203,24.000266676899249,24.000271912334939,24.00028736399166,24.000253136468939,24.000249832151878,24.00025707212258,24.000274472270584,24.00024204539285,24.000238659757277,24.00024534788195,24.000259759329624,24.895536922240557,24.949506697617826,26.191875725063054,27.000000000000047,26.999999999999955,27.00000000000004,27.83856022678952,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1789881.3011343936 
 08/01  13:16:00,23.999858265349276,24.00037275501604,24.000374836872085,24.000374459815043,24.00027064038303,24.000268040688288,24.000273318315619,24.00028902171933,24.000254367314907,24.000251244377855,24.000258494004208,24.000276158048395,24.00024330253333,24.000240092266407,24.000246795884459,24.000261429003165,24.895450646661474,24.949340891524103,26.192212983507298,26.99999999999992,26.999999999999955,27.000000000000037,27.844903097762477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1790382.9474090106 
 08/01  13:17:00,23.999857745341627,24.000373022102037,24.000375105334645,24.000374696495407,24.000271902843097,24.00026941263064,24.000274730009598,24.00029068333789,24.00025562024918,24.000252670832585,24.00025993105854,24.00027785867604,24.000244576501748,24.000241531632694,24.000248249119868,24.000263106801474,24.89536189366476,24.949171444401278,26.19253834239189,26.9999999999999,26.999999999999959,26.999999999999905,27.851242977186357,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1790866.8501250372 
 08/01  13:18:00,23.99985722887258,24.000373308348367,24.000375389016509,24.000374951899436,24.00027316127229,24.000270772807295,24.000276121106578,24.000292317717894,24.00025687514893,24.00025408763424,24.000261352971188,24.000279547164835,24.00024585029167,24.00024295822876,24.00024968304502,24.000264770597189,24.895273973659906,24.949001995195073,26.192859308998825,26.999999999999895,26.999999999999955,26.999999999999756,27.857580405703396,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1791344.9242890063 
 08/01  13:19:00,23.999856715706334,24.00037361723108,24.000375692256737,24.000375228898059,24.000274406365855,24.000272111387038,24.000277478517899,24.0002939080161,24.000258122306705,24.000255482368748,24.0002627459904,24.000281205175246,24.000247115582565,24.000244361895743,24.0002510869319,24.00026640509944,24.895187928611056,24.9488337760404,26.19317793026386,26.999999999999898,26.99999999999995,26.99999999999999,27.863918505075345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1791821.896687917 
 08/01  13:20:00,23.999856205948,24.000373947393407,24.000376013872978,24.00037552523753,24.000275631751028,24.000273426435347,24.00027879524283,24.00029546548111,24.00025935486655,24.000256853920605,24.000264101834824,24.000282847688653,24.000248366907905,24.000245742985805,24.00025245514226,24.000268025170628,24.89510359384287,24.948666648097438,26.193493498928694,26.999999999999895,26.99999999999995,27.00000000000003,27.870257472383846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1792299.218010698 
 08/01  13:21:00,23.99985569950038,24.000374297842546,24.000376353221428,24.000375840542554,24.000276839020949,24.000274717182774,24.000280075464159,24.000296981554024,24.00026057454119,24.00025820080417,24.00026542526466,24.0002844614274,24.00024960523,24.000247099439524,24.000253791187338,24.000269618061215,24.89502044762851,24.948500103284628,26.19380470910817,26.999999999999767,26.99999999999995,26.999999999999777,27.87659714094373,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1792777.2692393512 
 08/01  13:22:00,23.999855196321744,24.000374667293629,24.000376709155238,24.000376173397336,24.000278029204716,24.00027598373634,24.000281322255714,24.00029845307998,24.000261781821508,24.000259523941467,24.000266718408576,24.000286043059988,24.000250830757957,24.000248431914373,24.000255096856809,24.000271180514085,24.894938029534705,24.948333689479616,26.19411057100072,27.000000000000008,27.00000000000008,26.999999999999859,27.882938863998896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1793256.2484137333 
 08/01  13:23:00,23.99985469635964,24.00037505439368,24.000377080629535,24.000376522571956,24.000279202156926,24.000277226430315,24.000282537009693,24.000299882230764,24.000262976759527,24.000260823391736,24.000267983359369,24.00028759173454,24.000252043496624,24.000249740539539,24.000256374185648,24.000272711747667,24.89485602141584,24.948167125079466,26.19441038403423,27.000000000000047,27.00000000000011,26.999999999999884,27.88928382855548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1793736.2875940672 
 08/01  13:24:00,23.999854199436635,24.000375458010124,24.000377466566709,24.000376886785138,24.000280358048604,24.00027844579084,24.000283721231509,24.0003012701221,24.000264159001224,24.000262100467447,24.00026922067995,24.00028910909567,24.000253243229378,24.000251026739105,24.000257624000015,24.00027421344612,24.89477421436095,24.948000215632509,26.194703736059308,26.99999999999992,26.99999999999998,27.000000000000015,27.895630856851598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1794217.4804619807 
 08/01  13:25:00,23.999853681047687,24.000375891231856,24.00037788139213,24.000377279059444,24.000281477238777,24.000279620378526,24.000284846681504,24.00030258140142,24.00026530730636,24.000263328101924,24.0002703993254,24.000290559666995,24.00025441261867,24.00025226864537,24.000258821750014,24.00027565696087,24.894690566794219,24.947830850073236,26.194985795769119,26.9999999999999,26.999999999999959,27.000000000000037,27.90198071429611,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1794715.0079093155 
 08/01  13:26:00,23.999853147583399,24.000376357595085,24.000378329133168,24.00037770141504,24.00028254598084,24.00028073963193,24.00028589498135,24.00030381368437,24.000266406652189,24.000264494851863,24.000271498310508,24.00029194553447,24.00025553981418,24.000253458575189,24.00025995200355,24.00027704755514,24.894601585536777,24.947655291316364,26.195248391602765,26.999999999999767,26.999999999999959,26.999999999999905,27.908332926557116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1795235.8940836169 
 08/01  13:27:00,23.999852626591676,24.00037683818215,24.000378789805564,24.00037813567816,24.000283591343299,24.00028183148787,24.000286908936759,24.000305005683836,24.00026748658055,24.00026563469674,24.000272565797809,24.000293295738147,24.00025664894874,24.000254623717585,24.000261053544507,24.000278406870998,24.894505996389456,24.947472147534115,26.19548928732431,26.99999999999987,26.999999999999959,27.000000000000147,27.9146870376789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1795762.3248017226 
 08/01  13:28:00,23.99985213989867,24.000377308581958,24.00037923715368,24.000378558625113,24.00028465128111,24.000282936840333,24.000287946014976,24.000306222025715,24.000268587628108,24.00026679828115,24.00027366471099,24.000294669165105,24.000257773277875,24.000255805050576,24.00026217657382,24.000279781351357,24.89440721623995,24.947284993915614,26.195717731170509,27.000000000000019,27.000000000000087,26.999999999999927,27.921043859982114,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1796268.236509752 
 08/01  13:29:00,23.99985165925289,24.000377775561917,24.000379678517946,24.000378978150729,24.000285720775389,24.00028404998741,24.000288997756738,24.00030745333645,24.000269704232985,24.000267977290674,24.000274785990649,24.000296055625808,24.00025890840889,24.000256995685608,24.000263313573229,24.000281162271948,24.894309541604835,24.947098416400157,26.19594416272456,27.000000000000047,26.999999999999976,26.99999999999989,27.92740498233611,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1796758.9451615569 
 08/01  13:30:00,23.999851181560364,24.00037825053823,24.000380126269645,24.000379404937318,24.00028678220561,24.00028515154254,24.000290037628667,24.000308665791267,24.00027081671523,24.00026914816081,24.000275898791864,24.000297426312966,24.00026003834168,24.000258176940759,24.000264440327415,24.00028252717205,24.89421497216943,24.94691457806224,26.196172776520539,26.999999999999923,26.999999999999955,26.999999999999884,27.93376880527297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1797246.1200213843 
 08/01  13:31:00,23.999850706770109,24.000378751846385,24.00038059839752,24.000379853435207,24.000287927851468,24.000286328086426,24.000290993979517,24.00030976517642,24.000272010560548,24.000270389523029,24.0002769443822,24.000298661376268,24.00026123861795,24.000259418813465,24.00026550403446,24.000283769099349,24.894129318036599,24.946739307069369,26.196416711746669,26.999999999999895,26.99999999999995,27.00000000000001,27.940135744721169,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1797689.304890378 
 08/01  13:32:00,23.99985023493845,24.00037926683897,24.00038108264013,24.00038031555489,24.000289064794438,24.00028749605169,24.000291926221178,24.000310822517699,24.000273199189967,24.00027162209286,24.000277966350955,24.000299859467377,24.00026243439945,24.00026065271991,24.00026654551612,24.000284977465549,24.894053633426389,24.946573590115546,26.19667685228432,27.00000000000002,26.99999999999995,26.9999999999999,27.946505954082477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1798133.6448388538 
 08/01  13:33:00,23.999849765990605,24.000379788540277,24.000381572796408,24.000380782743425,24.00029018209749,24.00028864171307,24.000292841417143,24.000311854725994,24.000274372278267,24.00027283395572,24.0002789738963,24.00030103414435,24.00026361529329,24.000261867346585,24.00026757417155,24.000286165334726,24.893986535307595,24.946415977181386,26.196948629889368,26.999999999999916,27.00000000000009,26.999999999999877,27.95287880467154,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1798576.6021816652 
 08/01  13:34:00,23.999849299902278,24.000380317082045,24.000382069063425,24.00038125591783,24.000291281941114,24.000289765645758,24.000293742621826,24.00031285922397,24.00027553138801,24.00027402568769,24.00027996857526,24.000302184266617,24.000264782604789,24.00026306295731,24.000268591041637,24.00028733154919,24.8939260334014,24.946264460629587,26.197226072063218,27.00000000000003,26.999999999999976,27.00000000000001,27.959254810115888,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1799019.0552670398 
 08/01  13:35:00,23.999848836613638,24.000380851801056,24.000382571029033,24.00038173451568,24.00029236498147,24.000290868936113,24.000294630956689,24.00031383880183,24.00027667755365,24.000275198096526,24.000280952246859,24.000303310101683,24.000265937380406,24.00026424043947,24.00026959792868,24.000288476462758,24.893870445166944,24.946117397741845,26.197503650643758,27.000000000000047,26.99999999999996,26.99999999999977,27.965634688663234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1799461.4523200514 
 08/01  13:36:00,23.999848372029484,24.000381394644749,24.000383080719208,24.0003822203474,24.000293428949978,24.000291949301304,24.000295502782387,24.000314788794034,24.000277807621097,24.000276348677205,24.000281919697018,24.000304408874976,24.000267077326684,24.000265398235027,24.000270590889753,24.000289598392759,24.8938182666284,24.945973290553025,26.197775857816997,27.000000000000047,26.99999999999995,26.999999999999987,27.972017983205097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1799906.558238579 
 08/01  13:37:00,23.999847877170518,24.00038196287077,24.00038361685176,24.00038273036285,24.000294449039214,24.00029297962562,24.000296321388317,24.000315660589029,24.0002788947013,24.000277443423,24.000282830505769,24.000305432860804,24.000268180754749,24.000266509074849,24.000271537926318,24.000290659206816,24.89376587143819,24.94582839990242,26.198031682845909,27.00000000000005,26.99999999999995,26.999999999999898,27.978405073772124,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1800373.7177838567 
 08/01  13:38:00,23.99984737736129,24.000382551760013,24.00038417440877,24.000383258273293,24.000295427888479,24.00029396634531,24.000297084900674,24.00031647049595,24.000279940940098,24.000278490566705,24.000283682527046,24.000306400758828,24.000269250091099,24.00026758134206,24.00027243827887,24.0002916772746,24.89370949295324,24.94567870389318,26.198259902595795,26.99999999999992,26.999999999999955,27.00000000000001,27.984795971897279,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1800860.4890995608 
 08/01  13:39:00,23.999846903119747,24.00038313506999,24.000384725387364,24.000383779290244,24.000296403781385,24.000294950076726,24.000297855469858,24.00031728975138,24.00028098858807,24.00027954008332,24.000284545890705,24.00030737365602,24.000270319698,24.000268654841557,24.000273347909475,24.000292699557077,24.893649367535397,24.945524408872516,26.19845952569299,26.999999999999895,27.000000000000087,27.000000000000037,27.991188940239554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1801339.6308028682 
 08/01  13:40:00,23.99984645381699,24.000383700932696,24.000385256864793,24.000384283019295,24.000297399235529,24.000295954494569,24.00029866751837,24.000318159094829,24.00028206150889,24.000280621156738,24.000285457644919,24.00030839065522,24.000271409164865,24.000269752925836,24.000274295906985,24.000293756224346,24.893589424129936,24.945369660424395,26.198638272429748,27.00000000000003,26.99999999999998,26.99999999999991,27.997585075327444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1801797.0622867286 
 08/01  13:41:00,23.999846007524107,24.000384260891609,24.000385781289287,24.000384781365736,24.000298400812676,24.000296964565277,24.000299499154584,24.00031904999963,24.000283145103535,24.000281714189219,24.000286393962136,24.00030942434329,24.000272506760319,24.00027085972164,24.00027526312646,24.000294824962898,24.89353303864155,24.945218096538896,26.19880159740941,26.99999999999991,26.999999999999955,26.999999999999884,28.003985432768869,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1802242.9946118952 
 08/01  13:42:00,23.999845563757814,24.000384823370735,24.00038630774067,24.000385281884538,24.000299394565,24.000297965034379,24.000300329140019,24.000319933086155,24.000284223820747,24.000282800872726,24.00028732991698,24.000310450084613,24.00027359989203,24.00027196081989,24.00027623003915,24.00029588691065,24.893481219453997,24.94507084938184,26.19894890013231,26.99999999999989,26.99999999999995,26.999999999999884,28.0103889298047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1802686.3701667959 
 08/01  13:43:00,23.999845122509247,24.000385389422339,24.000386837564688,24.000385785456179,24.000300377575969,24.00029895281672,24.00030115300248,24.00032080129046,24.000285294859308,24.000283876834169,24.000288261522866,24.00031145947676,24.000274686348648,24.000273052787219,24.000277193808118,24.000296935371244,24.893433493416834,24.944927486944736,26.1990764131932,26.99999999999989,26.99999999999996,26.99999999999988,28.016795564263274,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1803128.4940075079 
 08/01  13:44:00,23.999844683855497,24.000385959000519,24.000387370555435,24.000386291334516,24.00030134967392,24.00029993033803,24.000301964010189,24.00032166222478,24.000286357247484,24.000284945032364,24.000289180750224,24.00031246403693,24.000275765951174,24.000274139319776,24.000278148426184,24.00029798228978,24.893389110599356,24.944787187296716,26.1991800000104,27.00000000000002,27.000000000000087,26.99999999999988,28.023206154089438,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1803569.7683485477 
 08/01  13:45:00,23.999844247710166,24.000386532162325,24.000387906904885,24.000386800206834,24.000302311294044,24.00030089652763,24.00030276645425,24.00032251123296,24.000287411858513,24.000286003725269,24.000290092992473,24.00031345575888,24.000276839217866,24.000275218339536,24.000279098064508,24.000299019546369,24.89334738928145,24.944649220173905,26.19925609841299,26.999999999999916,26.99999999999998,26.99999999999988,28.029619301436015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1804010.3788259123 
 08/01  13:46:00,23.99984381406388,24.000387108622097,24.000388446345125,24.000387311747099,24.00030326292596,24.00030185119734,24.000303563003287,24.000323346846348,24.000288458925085,24.000287053346296,24.000290999855424,24.00031443431964,24.000277906294863,24.000276290121147,24.000280043999554,24.000300046595109,24.893307785495354,24.94451301988838,26.199301835799234,26.999999999999895,26.999999999999959,27.00000000000001,28.036036855744475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1804450.7599275606 
 08/01  13:47:00,23.99984338279094,24.000387687965739,24.000388988588055,24.000387825667305,24.00030420480087,24.000302794634075,24.000304353646514,24.000324169947548,24.000289498893357,24.000288093650519,24.0002919023397,24.00031539876291,24.000278967592427,24.000277354434858,24.000280987107588,24.000301062484814,24.89326990256969,24.94437820021944,26.19931472645436,26.999999999999895,26.999999999999955,27.000000000000037,28.042457732631975,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1804890.85426025 
 08/01  13:48:00,23.999842940445565,24.00038827744229,24.00038954132964,24.000388348915889,24.000305126778284,24.000303715778587,24.00030512337413,24.000324959361906,24.000290520252947,24.000289111460697,24.00029278237823,24.000316330908363,24.000280013894309,24.00027840089155,24.000281913010107,24.000302053151864,24.89323246856689,24.944243442228264,26.19929026904178,26.999999999999767,26.99999999999995,27.00000000000004,28.04888157376321,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1805338.9004526572 
