Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  13:49:00,23.999842469358087,24.00038889148871,24.000390119788425,24.000388896697677,24.000306007931824,24.000304591846008,24.000305842199479,24.000325672233786,24.000291499487696,24.000290077217544,24.000293605936265,24.000317186542014,24.000281030066817,24.000279410537997,24.000282800738018,24.000302990429245,24.893191960789289,24.94410504739402,26.19921898621377,26.99999999999987,26.99999999999995,27.000000000000037,28.05530888420949,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1805810.5124344417 
 08/01  13:50:00,23.999842001784587,24.00038951670284,24.000390710852558,24.000389450961945,24.00030685924999,24.00030543751086,24.000306522218698,24.000326341670545,24.000292450756289,24.00029101303398,24.000294390232214,24.000318004648,24.000282016896688,24.00028038858439,24.00028364761177,24.000303888225017,24.893145759608175,24.943960202346653,26.199093597296615,26.999999999999895,26.99999999999995,27.00000000000004,28.06174050604011,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1806296.3975074746 
 08/01  13:51:00,23.99984157040073,24.000390125259345,24.00039128330914,24.000389989381394,24.000307729226586,24.000306304664634,24.000307237914009,24.00032706574163,24.000293423837836,24.000291977561589,24.00029521443214,24.00031886703027,24.000283029137198,24.00028139979303,24.00028453891049,24.000304836261809,24.89309617129763,24.943811238423579,26.19892032896896,27.000000000000026,26.999999999999948,27.000000000000033,28.068174341077069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1806763.0550220365 
 08/01  13:52:00,23.99984115162088,24.000390716511686,24.000391837079385,24.000390511417526,24.00030862147567,24.00030719607842,24.000307993923696,24.00032784633912,24.00029442461424,24.00029297714867,24.00029608630914,24.00031978236616,24.000284061107178,24.00028243524323,24.000285462904349,24.000305819233807,24.89304761908906,24.943662843659714,26.19870937353941,26.999999999999905,26.99999999999995,26.999999999999909,28.074611931749606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1807209.9854995264 
 08/01  13:53:00,23.999840735221654,24.000391303657538,24.00039238636892,24.00039102902312,24.000309518235289,24.000308092102796,24.000308763055697,24.000328643895654,24.00029543309382,24.00029398586364,24.000296974895816,24.000320711326734,24.00028509980377,24.00028347850744,24.000286400963643,24.000306813025288,24.893002789894078,24.94351791679456,26.198466068735987,26.999999999999763,26.99999999999995,27.000000000000015,28.08105300415082,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1807649.2890094317 
 08/01  13:54:00,23.999840321024295,24.000391891566527,24.00039293625061,24.00039154719775,24.000310410375698,24.000308982805924,24.000309531671708,24.0003294373768,24.000296439073474,24.00029499202948,24.00029786369322,24.0003216364004,24.000286137114345,24.00028452043874,24.000287340048378,24.000307804278785,24.89296215996082,24.943377014858439,26.198190335679539,27.0,26.999999999999817,26.9999999999999,28.087497294245965,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1808086.0675685115 
 08/01  13:55:00,23.999839909018808,24.000392480971056,24.000393487666963,24.000392066567384,24.00031129601837,24.0003098661555,24.000310296903419,24.000330221552376,24.00029744079857,24.000295992515335,24.000298750634177,24.000322551253935,24.0002871716763,24.000285558573979,24.000288278867325,24.00030878807821,24.892925102864444,24.943239525492289,26.197879956776025,27.000000000000044,26.999999999999927,27.000000000000019,28.09394550431234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1808521.6317433946 
 08/01  13:56:00,23.999839499271727,24.000393071907529,24.000394040500284,24.000392586409999,24.000312175061919,24.000310744012194,24.000311053469198,24.000331002454887,24.00029843753673,24.000296989962377,24.00029962896751,24.000323465157679,24.000288203614877,24.00028659644315,24.000289212737149,24.000309774818363,24.892890964607287,24.94310472337484,26.197532864468049,26.999999999999916,26.999999999999944,26.999999999999905,28.10039776043976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1808955.5980959079 
 08/01  13:57:00,23.999839091689919,24.00039366447586,24.00039459491383,24.0003931075344,24.000313047862659,24.00031161551606,24.000311804829129,24.000331776607476,24.000299429951715,24.000297982600189,24.000300503366895,24.000324371807193,24.000289233011747,24.000287631602779,24.00029014476755,24.000310757221386,24.89285920658709,24.942972019890605,26.197147530687646,27.00000000000003,27.000000000000079,26.999999999999888,28.106852161662393,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1809388.2923159167 
 08/01  13:58:00,23.999838686274367,24.00039425835324,24.000395150605497,24.000393629564145,24.000313914579935,24.0003124802537,24.000312552831063,24.00033254261694,24.00030041808221,24.000298970583996,24.000301374745587,24.000325270897986,24.000290259693313,24.000288663909527,24.00029107543946,24.000311734514768,24.892829386195439,24.942840953939855,26.196722956878099,27.000000000000047,27.000000000000104,26.999999999999884,28.11330979523391,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1809820.3538993672 
 08/01  13:59:00,23.999838282651259,24.00039485351262,24.000395707666777,24.000394152598326,24.00031477524367,24.000313338214967,24.00031329724998,24.00033330079642,24.000301402124664,24.000299953319194,24.000302243909379,24.000326161311347,24.000291283797059,24.000289692765337,24.00029200541956,24.000312705545047,24.892801148932326,24.94271117559709,26.196258144579269,27.000000000000055,26.99999999999998,27.00000000000001,28.119771715863278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1810251.8314861546 
 08/01  14:00:00,23.999837852756199,24.00039546460567,24.000396282106743,24.00039468961554,24.000315607245704,24.000314164709434,24.000314005438147,24.000334001532538,24.000302357883429,24.00030090208339,24.00030307416692,24.00032699887075,24.000292282653427,24.000290691374916,24.000292900799484,24.000313629669355,24.892772210498245,24.942580311945809,26.19574723016891,26.999999999999916,27.000000000000087,27.000000000000033,28.126236784335587,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1810700.0727438946 
 08/01  14:01:00,23.99983730319306,24.000395495243667,24.00039626685033,24.000394628519208,24.000315451502109,24.0003145716409,24.00031326120901,24.000332503777697,24.000302281281294,24.000301342555259,24.000302311910614,24.000325753151178,24.00029229866918,24.000291266115,24.000292320996797,24.000312641951927,24.892737506937686,24.942445339458929,26.195156606640486,26.999999999999767,26.999999999999976,26.99999999999991,28.132646350490615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1811234.5080250418 
 08/01  14:02:00,23.99983721594157,24.000395496608513,24.000396226689675,24.00039453597783,24.000315420466899,24.000314432059075,24.00031271808543,24.000331320438528,24.000302361812346,24.000301187464634,24.00030180691378,24.000324835182377,24.000292456211559,24.0002912212044,24.000291974916594,24.000311953966827,24.892713459406929,24.942328345293114,26.19453661455273,26.999999999999873,27.000000000000087,27.000000000000019,28.13901020204614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1811654.5509050349 
 08/01  14:03:00,23.999837167121588,24.000395527922654,24.000396224401695,24.00039449030639,24.000315386917884,24.00031427892217,24.00031220296402,24.000330225434199,24.000302429548886,24.000301010458018,24.000301319753907,24.000323952398856,24.00029261039604,24.00029115647366,24.00029165033837,24.000311301535964,24.89270269663017,24.94223318786583,26.19389723697564,26.999999999999884,26.99999999999997,27.000000000000033,28.145350169340703,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1812111.663273062 
 08/01  14:04:00,23.999837118146418,24.00039553455947,24.000396197924159,24.000394417947008,24.000315410574748,24.000314197404785,24.000311813128236,24.000329379099854,24.000302550294778,24.000300921265994,24.0003009610543,24.000323257049098,24.000292809951107,24.000291170005356,24.000291439464406,24.000310815996696,24.892705326099507,24.94215879737291,26.1932417206987,27.00000000000002,26.999999999999959,26.9999999999999,28.151680895462328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1812556.755491064 
 08/01  14:05:00,23.99983706781688,24.000395551058756,24.000396182212158,24.000394361774469,24.00031547345605,24.00031416393667,24.00031151331497,24.00032871547494,24.00030270467354,24.000300887999417,24.000300692735605,24.00032269444626,24.00029303938522,24.000291233397335,24.000291307718375,24.000310445784437,24.89271959523746,24.942101702634987,26.1925662324548,26.99999999999991,26.99999999999995,26.999999999999756,28.158010669359365,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1812999.8032918089 
 08/01  14:06:00,23.99983701700848,24.000395583222926,24.000396183141189,24.000394325727667,24.000315564042479,24.000314167397684,24.000311282930477,24.000328191913188,24.00030288150842,24.000300897942159,24.000300492647655,24.000322234773205,24.000293288218577,24.00029133542443,24.000291235871836,24.000310165673004,24.892743222135964,24.94205815090632,26.191865414466304,26.99999999999989,26.99999999999995,26.999999999999856,28.164344083883735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1813442.6139534992 
 08/01  14:07:00,23.999836965663879,24.000395630756218,24.000396200614085,24.000394309740736,24.000315675653729,24.000314199647499,24.00031110834476,24.000327777455376,24.000303074990304,24.000300941137938,24.00030034826758,24.00032185533012,24.000293550568065,24.000291466143293,24.00029121167786,24.000309953872,24.892774132145037,24.94202500830058,26.191134843774316,27.000000000000026,27.00000000000008,26.999999999999873,28.170682424983224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1813884.8386464725 
 08/01  14:08:00,23.999836913743619,24.00039569138374,24.000396232501545,24.00039431016398,24.000315804544536,24.00031425582345,24.000310975314638,24.000327453962635,24.000303281588005,24.000301012743458,24.000300244140154,24.000321547150027,24.000293823513876,24.000291621477527,24.000291222014149,24.000309803860167,24.89281096606176,24.942000167909183,26.190372061966295,27.000000000000044,26.999999999999976,27.000000000000015,28.17702464458757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1814324.4559989046 
 08/01  14:09:00,23.999836861115619,24.000395762713774,24.000396276579346,24.000394325241208,24.000315946256398,24.000314330484139,24.000310878452614,24.00032720130919,24.000303497507525,24.000301105776907,24.000300176107396,24.00032129356487,24.000294102584549,24.000291793687166,24.00029126137498,24.000309697944844,24.89285270243291,24.941982070846739,26.189575373312857,26.999999999999923,26.999999999999955,26.99999999999977,28.183371133932888,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1814762.2571827532 
 08/01  14:10:00,23.99983680778335,24.000395842511059,24.000396330624885,24.000394352243597,24.00031609732886,24.00031441953115,24.00031081272562,24.000327004705029,24.000303719468396,24.00030121609223,24.000300138234708,24.000321084615817,24.000294384218728,24.000291978383524,24.00029132373217,24.00030962625756,24.892898458228506,24.94196942427278,26.188743405867407,27.000000000000026,26.999999999999955,26.999999999999859,28.189721889443374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1815199.0109164315 
 08/01  14:11:00,23.999836753462234,24.000395929489537,24.00039639343046,24.000394389690695,24.000316255354968,24.000314519984938,24.000310772778027,24.000326853166745,24.000303945414094,24.000301339630469,24.000300125963919,24.000320911160516,24.000294666355406,24.000292171678145,24.00029140484471,24.000309580393578,24.89294749680065,24.941961174198054,26.187874629908817,26.99999999999978,26.99999999999995,26.999999999999877,28.196076074866509,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1815634.5078864885 
 08/01  14:12:00,23.99983667028943,24.00039603721816,24.00039647945924,24.00039445032899,24.00031639744301,24.000314606629567,24.000310724799108,24.000326689460246,24.000304150445325,24.000301446213393,24.000300100567324,24.000320720987764,24.000294928811127,24.000292349265249,24.00029147357423,24.000309518928434,24.892997309508904,24.941954466736264,26.18696307555833,26.999999999999998,26.999999999999948,27.00000000000001,28.202434013317537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1816085.1185143279 
 08/01  14:13:00,23.999836567186866,24.00039616901686,24.000396592797978,24.00039453844465,24.000316511926078,24.00031466677506,24.00031065249227,24.000326485783277,24.000304322995267,24.00030152096582,24.00030004594647,24.00032048813766,24.00029516581606,24.000292503628338,24.000291522764998,24.000309429346708,24.89304405511524,24.941945084303975,26.186000299027865,27.00000000000004,27.000000000000079,27.000000000000037,28.208794438727077,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1816556.9012255816 
 08/01  14:14:00,23.999836475519105,24.000396305550216,24.000396712248077,24.000394630857657,24.00031662581866,24.00031473055621,24.00031058899797,24.000326306830169,24.000304491274478,24.000301600156904,24.000299997249085,24.00032027454244,24.000295394012978,24.00029265661544,24.000291570786414,24.000309348759229,24.893086599888578,24.941931622504208,26.184984512861115,26.99999999999992,26.999999999999976,27.000000000000037,28.215158084244125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1817029.6165248426 
 08/01  14:15:00,23.99983641712449,24.00039642368769,24.000396813117296,24.000394707419987,24.000316773642508,24.000314834788026,24.000310584062424,24.00032622907374,24.000304693962108,24.00030172833459,24.000300012714388,24.000320154903798,24.000295647279317,24.00029284673589,24.00029166768733,24.000309339817194,24.89312831309681,24.94191748004912,26.183925232528176,26.99999999999989,26.99999999999995,27.000000000000033,28.221524924263944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1817478.4622515143 
 08/01  14:16:00,23.99983636070546,24.000396530890606,24.000396903201744,24.000394776697964,24.000316947549356,24.000314970115818,24.000310625553217,24.000326227412488,24.000304922353537,24.000301893949869,24.000300077665068,24.000320107409569,24.000295917884914,24.000293063346903,24.000291799812915,24.00030938149875,24.893173120883298,24.941906731826653,26.182832463115348,27.000000000000019,26.999999999999948,27.00000000000004,28.227894535255297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1817910.0349370598 
 08/01  14:17:00,23.99983630354447,24.00039663854915,24.000396994719428,24.000394849968555,24.000317128644317,24.000315115611714,24.000310685560888,24.000326252705795,24.000305156096148,24.00030207087333,24.000300161495518,24.000320084975664,24.00029619193039,24.000293288695795,24.000291947062715,24.000309442869694,24.89322265570283,24.941901086663905,26.181709711465936,26.999999999999916,26.99999999999982,27.000000000000037,28.23426772086311,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1818335.73002674 
 08/01  14:18:00,23.999836245807726,24.000396748521099,24.000397089861779,24.000394925862378,24.000317311945716,24.00031526663858,24.000310761315224,24.000326283037656,24.000305389906005,24.000302254495386,24.000300259381367,24.000320066112019,24.00029645954019,24.000293512549104,24.000292098094218,24.000309494702497,24.893276901632019,24.941900529502445,26.18055679219245,26.99999999999989,26.999999999999927,26.999999999999905,28.240643595202604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1818757.7379214639 
 08/01  14:19:00,23.999836187261758,24.000396861306237,24.00039718882171,24.000395007514518,24.00031749435874,24.00031541826934,24.000310840106118,24.00032632112091,24.000305620743274,24.000302437646185,24.000300359784299,24.00032005647065,24.000296724972189,24.00029373709794,24.000292252959466,24.00030955806178,24.89333495273808,24.94190410031068,26.17937190337761,27.00000000000002,26.999999999999948,26.999999999999884,28.247022044706527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1819178.2189160106 
 08/01  14:20:00,23.99983612806556,24.000396976731105,24.0003972913676,24.000395093392375,24.000317676631985,24.000315572121669,24.000310919561696,24.000326367251849,24.000305849125703,24.000302623088538,24.000300458907739,24.00032005713064,24.00029698713377,24.000293962887935,24.000292405806467,24.000309630576976,24.893396120326345,24.9419110307815,26.178153498775658,26.99999999999991,26.999999999999948,27.000000000000005,28.2534027919792,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1819595.5113785943 
 08/01  14:21:00,23.99983606820878,24.000397094795586,24.000397397510509,24.00039518368565,24.000317858456666,24.000315727503734,24.000311002911429,24.000326417102,24.00030607502185,24.00030280932316,24.00030056098365,24.000320061953724,24.000297245409997,24.00029418774972,24.000292559515395,24.000309704967294,24.893459914556617,24.94192077016124,26.176900676782627,26.999999999999895,26.999999999999948,26.9999999999999,28.259786198552307,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1820010.5324203913 
 08/01  14:22:00,23.99983600771197,24.000397215020354,24.00039750673652,24.000395277839539,24.000318039294056,24.000315883539775,24.000311090655864,24.000326469033888,24.000306298001829,24.000302995935777,24.000300665958237,24.000320070064015,24.000297499108166,24.000294410904539,24.000292713566318,24.00030977957913,24.893525917087744,24.941932866549555,26.175612994853095,26.99999999999989,27.000000000000079,26.999999999999884,28.266172805020639,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1820423.8360490024 
 08/01  14:23:00,23.999835946332014,24.00039733737888,24.000397618996418,24.00039537576836,24.000318219063059,24.000316039961584,24.00031118229661,24.0003265224532,24.000306518063245,24.000303182006204,24.00030077398987,24.000320079836827,24.000297748343728,24.00029463166911,24.000292868332797,24.000309853228154,24.893593792394264,24.941946961168858,26.174289838009125,27.000000000000019,26.999999999999969,26.999999999999884,28.272561567553735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1820835.7621545606 
 08/01  14:24:00,23.999835856418377,24.00039747620713,24.00039774955186,24.00039549094724,24.000318376627907,24.000316173731215,24.000311248434639,24.00032652627523,24.000306712121487,24.000303340126576,24.00030085124942,24.000320042212509,24.000297974305835,24.00029482785668,24.00029299649251,24.000309886830196,24.893661367693043,24.94196077674743,26.172926129882585,26.999999999999909,27.000000000000087,27.000000000000008,28.278953256029334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1821262.3996356293 
 08/01  14:25:00,23.99983574656401,24.000397636065196,24.000397903391638,24.000395626756608,24.000318502038647,24.000316274221338,24.000311276509465,24.0003264596522,24.000306869466035,24.00030345708967,24.000300884328888,24.000319934945869,24.000298168206574,24.000294988834729,24.000293087710188,24.000309863634617,24.89372505340501,24.94197052155197,26.17151399048029,27.00000000000002,27.000000000000108,27.000000000000033,28.285347884581545,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1821711.0139502316 
 08/01  14:26:00,23.999835648021884,24.000397797893674,24.000398060156909,24.00039576371949,24.00031862217878,24.000316371461087,24.0003113004384,24.00032639208359,24.000307019443559,24.000303570610414,24.000300911111219,24.000319826481488,24.000298355380634,24.00029514733509,24.000293174376045,24.00030984278665,24.893783877797856,24.941975109066818,26.17005258953986,27.000000000000044,26.999999999999849,26.999999999999905,28.291745909048936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1822160.119087845 
 08/01  14:27:00,23.99983558308053,24.000397938823079,24.000398195207415,24.0003958820547,24.00031877316498,24.00031650396123,24.000311371198206,24.000326410759706,24.000307201596866,24.00030372632566,24.000300989935654,24.000319801038338,24.00029856739349,24.00029533875422,24.000293301565308,24.00030988665581,24.893841355184184,24.941978182210897,26.168551850792477,26.99999999999991,26.99999999999993,26.999999999999884,28.2981473093075,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1822584.8665703126 
 08/01  14:28:00,23.99983552026253,24.000398066706393,24.000398316684657,24.00039599025721,24.00031894807605,24.000316663511734,24.00031147859107,24.00032649364308,24.00030740819645,24.00030391410754,24.000301108428379,24.00031983867183,24.000298798000107,24.000295554612259,24.000293458822,24.000309977529889,24.89390153037265,24.941984015828774,26.167022164432504,27.000000000000026,26.999999999999948,26.99999999999988,28.304552269246547,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1822991.8849427708 
 08/01  14:29:00,23.99983545676767,24.00039819335437,24.00039843728766,24.000396099133629,24.000319128576654,24.000316830000086,24.00031159682379,24.0003265920488,24.00030761939395,24.000304109029167,24.000301238133639,24.000319891957959,24.00029903103681,24.000295774825405,24.00029362372575,24.000310078463174,24.893966123712219,24.941994466787056,26.16546720259665,26.99999999999991,27.000000000000079,27.000000000000005,28.31096035751711,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1823392.936452799 
 08/01  14:30:00,23.999835392624346,24.000398320964686,24.000398559398606,24.000396210191423,24.000319309119008,24.000316997440419,24.00031171826231,24.00032669068463,24.00030782933915,24.000304304579907,24.00030136994566,24.00031994719177,24.000299261794518,24.00029599439438,24.00029378927597,24.00031017975041,24.894035026308928,24.942009466140317,26.163886402720406,27.00000000000003,26.99999999999997,26.9999999999999,28.317371043363953,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1823791.0456555808 
 08/01  14:31:00,23.999835327673645,24.00039838752538,24.00039862264265,24.000396273538934,24.000319506549379,24.00031716113848,24.00031185194479,24.000326750440647,24.000308053260434,24.00030446317593,24.000301483034673,24.000320014594604,24.000299503201647,24.00029618147171,24.0002939429266,24.00031030796123,24.89408618226035,24.942006695438374,26.162226502664386,26.999999999999916,26.99999999999995,27.00000000000001,28.323783910800807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1824361.1924551884 
 08/01  14:32:00,23.999835265674564,24.000398427811218,24.000398660882899,24.000396300546997,24.000319709650236,24.000317333611294,24.00031199379438,24.00032684040196,24.000308280903825,24.00030462933498,24.000301602411306,24.000320109867887,24.00029974037775,24.000296368469667,24.000294095557128,24.000310457892046,24.894110227625533,24.941976211426039,26.160468441081574,26.99999999999989,26.999999999999948,26.99999999999977,28.330199939164574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1824954.011210687 
 08/01  14:33:00,23.999835203413047,24.000398475562308,24.000398706533006,24.000396344028645,24.00031992187926,24.000317517274405,24.000312146320949,24.000326945960379,24.000308509535644,24.000304802403048,24.000301735429465,24.00032021672326,24.000300000616574,24.000296588748147,24.000294291696407,24.000310668926816,24.894109347434428,24.94192029888138,26.158622950049,27.00000000000002,26.999999999999817,26.99999999999999,28.336618819060527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1825549.4296507487 
 08/01  14:34:00,23.99983514072822,24.000398531204387,24.000398761184174,24.000396396317617,24.00032014080936,24.00031770930508,24.00031230834562,24.00032706794534,24.000308743496804,24.00030498590161,24.000301880501575,24.000320335508865,24.000300250728789,24.000296798996094,24.00029447455861,24.000310847555459,24.89409017636457,24.941845747653184,26.15670568897432,27.00000000000004,26.999999999999934,27.000000000000026,28.343040078607939,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1826152.1433969322 
 08/01  14:35:00,23.999835077445807,24.000398594161287,24.000398823845719,24.000396452804809,24.00032036468082,24.00031790788574,24.00031247780218,24.000327202292746,24.000308981872068,24.000305177874979,24.00030203546463,24.000320461672197,24.000300502474344,24.000297014825944,24.00029466408229,24.000311029177675,24.894059305930939,24.94175918527014,26.15473220814191,27.000000000000047,26.999999999999944,27.000000000000033,28.349464373672747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1826758.95078337 
 08/01  14:36:00,23.99983498291125,24.00039867847184,24.00039890868465,24.00039653648792,24.000320570975725,24.000318088644368,24.000312624471925,24.000327292170927,24.000309199857953,24.00030534904142,24.000302164809129,24.000320539540085,24.00030073826395,24.00029721348803,24.00029483110531,24.000311164022329,24.89401987366535,24.941663683380879,26.152708262478428,27.000000000000047,26.999999999999948,27.000000000000037,28.35589109460995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1827385.5392099189 
 08/01  14:37:00,23.999834865589628,24.000398788497454,24.000399021130684,24.000396642401559,24.00032074877028,24.000318240057763,24.00031273524278,24.000327314270668,24.00030938550946,24.00030548480442,24.00030225349396,24.00032054321835,24.000300956922485,24.000297396769253,24.00029498208713,24.00031127157245,24.89397204458849,24.941559151337179,26.15063735308212,26.99999999999991,26.999999999999948,27.000000000000037,28.36232084348123,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1828036.8932779409 
 08/01  14:38:00,23.99983475941357,24.00039890213267,24.00039913726679,24.00039675076694,24.000320924967928,24.00031839204138,24.000312843361248,24.000327331571616,24.000309568226724,24.000305621049557,24.000302338335879,24.0003205410286,24.000301164021065,24.00029756915009,24.00029511572314,24.000311349348246,24.893916306318663,24.941445987949554,26.14852242524354,26.999999999999895,26.99999999999995,26.999999999999905,28.36875357502057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1828702.5508978773 
 08/01  14:39:00,23.999834687281557,24.00039899641278,24.000399232667218,24.000396843482379,24.000321133519767,24.00031858088822,24.000312996707714,24.000327437925063,24.000309786049138,24.000305802782976,24.00030247557347,24.00032062475368,24.000301401670045,24.000297780631226,24.000295293458458,24.00031149662073,24.893857175733154,24.94132890082002,26.146376676392124,26.999999999999888,26.99999999999995,26.999999999999888,28.37518874876811,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1829349.8588421676 
 08/01  14:40:00,23.999834617307653,24.000399080927357,24.00039931748466,24.00039692414887,24.000321367858814,24.000318798658335,24.00031318574668,24.000327614156427,24.000310031189849,24.000306019997614,24.0003026527839,24.00032077348931,24.000301657096207,24.000298016066883,24.000295497764605,24.000311686665726,24.893799979562777,24.941213420712825,26.144215941984308,26.99999999999989,26.99999999999995,26.999999999999884,28.381625697008617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1829983.047254433 
 08/01  14:41:00,23.999834546716256,24.000399167798947,24.000399404445596,24.000397008849356,24.000321608953269,24.00031902454348,24.000313384277779,24.00032780630914,24.000310283249065,24.000306247327396,24.000302841533153,24.000320936246316,24.00030191767107,24.000298258961164,24.00029571016308,24.00031188429673,24.893747582521958,24.941102546663339,26.142049123666145,26.99999999999989,26.99999999999995,27.00000000000001,28.388064573923058,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1830614.455044359 
 08/01  14:42:00,23.999834475545929,24.00039925901652,24.00039949581419,24.00039709869605,24.000321850772914,24.000319252104434,24.00031358456692,24.000327997763564,24.00031053584478,24.000306477654669,24.000303032571244,24.00032109766911,24.00030217782113,24.00029850333723,24.000295923054709,24.000312078129335,24.89370076780579,24.94099710757384,26.139879980512999,27.000000000000026,27.000000000000079,27.00000000000003,28.394505990415266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1831245.921777565 
 08/01  14:43:00,23.99983440375419,24.000399354880576,24.000399591954936,24.000397193340637,24.000322091557753,24.000319479403119,24.000313784428515,24.00032818344172,24.000310787150239,24.000306708150437,24.0003032240343,24.000321252633996,24.00030243550704,24.00029874629294,24.000296134504589,24.00031226370232,24.893659340703669,24.940896914034686,26.13771048158287,26.999999999999916,26.99999999999997,27.000000000000033,28.400950575658297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1831878.2242912939 
 08/01  14:44:00,23.99983433168513,24.00039945301104,24.000399690967308,24.00039729036935,24.000322332142017,24.00031971991816,24.00031398134496,24.00032835903827,24.000311038513705,24.00030694071983,24.00030341277387,24.000321401818025,24.000302693377614,24.000298991558588,24.00029634415503,24.00031244664872,24.89362220771661,24.940800999230559,26.13554116494087,27.00000000000003,26.99999999999995,27.000000000000033,28.407397523019623,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1832517.265147369 
 08/01  14:45:00,23.999834259128357,24.000399554128586,24.000399793329316,24.000397397135939,24.000322572078696,24.000319959237819,24.000314177795,24.00032853097827,24.000311288391829,24.000307173207604,24.000303600573607,24.000321545166377,24.000302965834189,24.000299256117253,24.000296575359817,24.000312665337178,24.89358860990293,24.940708587288165,26.133374387907496,26.999999999999909,27.000000000000079,27.000000000000033,28.41384817214623,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1833157.6013654895 
 08/01  14:46:00,23.99983418603434,24.00039965975781,24.000399899742214,24.00039750637325,24.00032281089445,24.000320189449146,24.000314373940225,24.000328699971303,24.000311536603737,24.000307405722159,24.000303787919476,24.000321684649707,24.00030322155425,24.00029950126989,24.000296783048684,24.000312837226195,24.89355837871924,24.94061937659577,26.131210387391886,26.999999999999898,26.999999999999969,27.00000000000004,28.42030131600319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1833801.628777151 
 08/01  14:47:00,23.999834112228489,24.000399769598187,24.000400010351627,24.000397614527043,24.00032304823174,24.000320416723914,24.00031456926051,24.00032886537222,24.0003117829381,24.000307637336044,24.000303974827234,24.00032181937207,24.00030347092987,24.000299740809088,24.00029698542126,24.000312998212047,24.893531480579708,24.940533240304484,26.12905111122876,26.999999999999888,26.99999999999995,26.999999999999905,28.426757441984227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1834447.6618497703 
 08/01  14:48:00,23.999834010250365,24.000399897981699,24.000400140450244,24.00039774580162,24.000323263023647,24.00032061963171,24.00031473616399,24.000328972591075,24.00031200476716,24.000307841589377,24.00030413025432,24.00032189646768,24.000303702725913,24.000299960233464,24.00029716417882,24.00031311370619,24.893505967576709,24.94044813523032,26.126893121915836,26.99999999999989,27.00000000000008,26.999999999999884,28.433215854991937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1835112.1002740805 
 08/01  14:49:00,23.999833887359317,24.0004000496906,24.000400295735337,24.00039789568675,24.000323444833336,24.000320787777466,24.000314862454073,24.00032899961286,24.000312190393755,24.000308004627475,24.00030424023454,24.00032189070464,24.000303901283475,24.000300142608514,24.00029730290915,24.000313160403814,24.89347836906822,24.94036039515139,26.124730732526108,26.99999999999989,26.99999999999997,26.99999999999988,28.43967722287384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1835802.4821945118 
 08/01  14:50:00,23.99983377560768,24.000400203928618,24.000400453913337,24.00039804631759,24.00032362065581,24.00032095125018,24.00031498093209,24.000329017187146,24.00031236925549,24.00030816243491,24.000304341117326,24.00032187533886,24.00030409396964,24.000300321003416,24.000297434581304,24.000313203044365,24.893447071265805,24.94026830407207,26.122563329064876,26.99999999999989,26.999999999999948,26.99999999999988,28.446142457528759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1836502.344157456 
 08/01  14:51:00,23.999833698166204,24.00040033733491,24.000400589738388,24.000398177292817,24.00032382628243,24.00032114807295,24.00031514044508,24.000329125479447,24.000312580378919,24.000308360638848,24.000304488652608,24.00032194867729,24.000304312075209,24.00030053119846,24.000297602724115,24.000313315244889,24.89341511409802,24.94017504952936,26.12040097827979,27.00000000000002,26.999999999999817,27.000000000000008,28.45261072767438,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1837182.326220931 
 08/01  14:52:00,23.999833623216007,24.000400458790947,24.00040071257067,24.00039830347526,24.00032405539727,24.000321370781646,24.000315332145406,24.000329303505568,24.000312816775606,24.000308590239479,24.000304672179039,24.000322090051669,24.000304565096667,24.000300784007196,24.000297819336525,24.000313517839645,24.893386532433416,24.940084861392405,26.118256064214714,26.999999999999916,26.999999999999927,27.00000000000003,28.45908187706388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1837845.333823313 
 08/01  14:53:00,23.999833547721896,24.00040058084422,24.00040083544062,24.000398432547759,24.00032428903991,24.000321598722594,24.0003155305313,24.00032949393227,24.0003130586355,24.00030882707572,24.000304864965345,24.00032224697318,24.000304809276128,24.00030102496607,24.000298022169245,24.000313687168594,24.893363069673254,24.93999971798527,26.11613089291643,26.999999999999898,26.99999999999994,27.000000000000033,28.46555636121023,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1838507.64063279 
 08/01  14:54:00,23.999833471755296,24.00040070516412,24.00040096089421,24.00039855740085,24.000324521974635,24.00032182643452,24.000315729423997,24.000329682883064,24.000313299543806,24.000309063917116,24.000305057893649,24.00032240174847,24.000305048198017,24.000301261815279,24.000298221323349,24.000313851513157,24.893344730524935,24.939919646588387,26.114026088398576,26.999999999999895,26.999999999999948,27.00000000000004,28.472033334681574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1839170.318074285 
 08/01  14:55:00,23.999833395322978,24.000400832042769,24.000401089451637,24.000398686129885,24.000324763160774,24.00032205101159,24.000315925341267,24.000329861608017,24.00031353822971,24.0003092988219,24.000305249940135,24.00032255051318,24.00030528388579,24.000301495230845,24.0002984177656,24.00031400735646,24.893330569729828,24.939843900571146,26.111940943703187,27.000000000000026,26.999999999999817,27.000000000000033,28.478513369457006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1839834.1598013603 
 08/01  14:56:00,23.99983331828317,24.00040096041015,24.00040122004762,24.000398819403374,24.000325002922187,24.000322275708166,24.000316118791305,24.00033003434677,24.000313775734865,24.00030953359839,24.00030543814241,24.00032269354419,24.00030553087235,24.000301744000379,24.000298628750558,24.00031419606333,24.89331952414467,24.939771400995388,26.109875659099829,26.999999999999916,26.999999999999923,27.000000000000037,28.484996617721479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1840500.8483510684 
 08/01  14:57:00,23.999833240729659,24.000401091950644,24.000401353139226,24.000398958182087,24.000325233406824,24.000322500332286,24.000316311931749,24.000330204511117,24.000314011446098,24.00030976708151,24.00030562500572,24.00032283243069,24.000305766150299,24.000301977955585,24.000298822144708,24.000314345097157,24.893311004213794,24.939701346056393,26.107827193432429,27.000000000000026,27.00000000000007,26.999999999999905,28.491482597076219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1841171.2389054883 
