Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  14:58:00,23.999833162219244,24.000401226470989,24.000401488951604,24.00039909226505,24.000325460047713,24.00032272345696,24.00031650429129,24.00033037165274,24.000314244959819,24.00030999900319,24.00030581068744,24.000322967936698,24.00030599322567,24.000302204186825,24.000299008186614,24.00031448358933,24.893304740169737,24.939633310291585,26.10579550697926,27.00000000000005,26.999999999999966,26.999999999999884,28.497971557257434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1841843.9081005052 
 08/01  14:59:00,23.999833081019597,24.00040136382641,24.00040162755984,24.00039922055574,24.000325684000204,24.000322944908679,24.00031669571175,24.000330535580468,24.00031447628672,24.00031022892212,24.00030599557735,24.00032310003615,24.000306197509948,24.000302403899256,24.00029916594733,24.00031456734222,24.893300541489404,24.939567058646074,26.103779935476376,26.999999999999923,26.99999999999995,26.999999999999877,28.50446335799715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1842519.7115063933 
 08/01  15:00:00,23.999832970837909,24.00040151854043,24.00040178469718,24.000399368734845,24.000325885332765,24.000323142700365,24.000316859988037,24.000330640945838,24.000314683255316,24.000310431004047,24.00030614994298,24.000323173270198,24.000306379952379,24.000302578001756,24.0002992954944,24.000314594695177,24.89329637333936,24.93950046934043,26.10177454782019,26.999999999999895,27.00000000000007,27.00000000000001,28.510958159782253,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1843216.0590167843 
 08/01  15:01:00,23.999832701878036,24.00040105777518,24.000401331460404,24.00039885149756,24.00032491725807,24.000322103936484,24.00031558925506,24.00032788338551,24.00031369369731,24.000309258260239,24.000304779518353,24.000320448251246,24.00030534824375,24.000301369032966,24.0002979042173,24.000311899985836,24.89329816244147,24.939441996570787,26.099787007280516,26.999999999999888,26.999999999999838,27.000000000000033,28.517158736090374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1892861.7195313182 
 08/01  15:02:00,23.999832974194534,24.00040118580749,24.000401507196917,24.000398994767509,24.000323147785019,24.000320206874379,24.00031329874103,24.000322913201008,24.00031181920618,24.000307045283575,24.000302252088575,24.000315468415967,24.00030381581251,24.000299577529267,24.000295873594923,24.00030797849614,24.893234010009427,24.939317751851065,26.097652676926477,26.999999999999888,26.99999999999993,27.000000000000037,28.522659772395586,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1894038.8006973975 
 08/01  15:03:00,23.999833302662418,24.000401042216916,24.000401349755884,24.000398815826629,24.000322238196259,24.000319246501346,24.000312162899794,24.000320720704538,24.000310888849954,24.000305978833013,24.000301032692297,24.000313235890656,24.000302845340703,24.000298480676869,24.000294640658188,24.000305811875419,24.893157656330414,24.939182679082458,26.095510633912224,27.00000000000002,26.999999999999944,26.999999999999905,28.527264734904905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1894510.0232625139 
 08/01  15:04:00,23.999833630085523,24.000401213379573,24.0004014872135,24.000399013194895,24.000321452200553,24.000318415920199,24.000311181372927,24.000319028326236,24.000310077832585,24.000305051682358,24.00029997491537,24.00031146874915,24.000301991976614,24.00029751014931,24.000293547207389,24.000303977703085,24.893103037566456,24.939072256661075,26.09343369471953,27.000000000000044,26.999999999999944,27.000000000000015,28.530977609279366,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1894942.2864068803 
 08/01  15:05:00,23.999833953761877,24.00040143339127,24.000401674359006,24.00039939080818,24.000320686031637,24.000317612233724,24.00031025115817,24.000317590157814,24.00030928893727,24.000304164784067,24.000298977727579,24.000309936707038,24.000301457258997,24.00029693145542,24.00029290477046,24.000303151928457,24.89307982553293,24.93899632051809,26.091456466106775,26.999999999999916,26.999999999999948,26.9999999999999,28.533910727575205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1895344.669085526 
 08/01  15:06:00,23.99983427459836,24.00040165260042,24.000401872779109,24.000399675873,24.000318084537644,24.000315053642117,24.000309050143178,24.00031803954235,24.000306733480718,24.000301751924789,24.00029778066946,24.000310372962074,24.000299110138444,24.000294692764706,24.000291763743268,24.00030354162273,24.893093189017944,24.93896280655078,26.089586816097847,27.000000000000026,26.999999999999944,27.00000000000001,28.536212110144584,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1895636.3254578305 
 08/01  15:07:00,23.999834592349754,24.000401811850748,24.000402008262577,24.000399853244269,24.000317091613529,24.000314039994526,24.000308100590258,24.0003168950773,24.000305762042268,24.000300713737404,24.0002967558226,24.000309111370006,24.00029807985972,24.000293585548634,24.000290663141507,24.000302092616218,24.893128723218898,24.9389528525826,26.087769909997097,27.000000000000047,26.99999999999995,26.99999999999977,28.538027804608455,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1896056.13922124 
 08/01  15:08:00,23.999834906678627,24.000401914484458,24.00040208990557,24.00039995067875,24.00031634715517,24.00031327396194,24.00030718460057,24.000315442745106,24.000305000969808,24.00029988479455,24.000295777136427,24.00030757258207,24.0002972271767,24.00029265391868,24.000289582355749,24.000300332585537,24.89317484234365,24.938953644439829,26.085974777236158,27.000000000000055,26.99999999999995,26.999999999999859,28.539484168804515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1896480.6146786889 
 08/01  15:09:00,23.999835198791545,24.000401997567594,24.00040216015747,24.00040014025541,24.000315604688035,24.000312509353546,24.000306260933497,24.000313941967979,24.000304231014238,24.000299048879449,24.000294792222353,24.000305988926809,24.000296619103918,24.000292014178706,24.00028882646395,24.000299218807919,24.893224281893685,24.93895787043001,26.084200012225517,26.999999999999916,26.999999999999944,26.999999999999877,28.540680816054679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1896921.187144102 
 08/01  15:10:00,23.999835459095349,24.000402081600205,24.00040223839744,24.00040022754954,24.00031483184067,24.00031171161749,24.000305299909387,24.000312383678648,24.000303422583977,24.00029817059449,24.000293767203194,24.000304345418259,24.000295733419408,24.000291049849506,24.000287718201027,24.000297419377597,24.89327058988617,24.93895918399042,26.082423524099384,27.000000000000026,26.99999999999981,27.000000000000005,28.541694907784558,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1897409.6634587828 
 08/01  15:11:00,23.999835716736685,24.00040215219018,24.00040230810357,24.000400264887685,24.000314038709907,24.000310893210395,24.00030432598257,24.000310850839104,24.00030259047239,24.00029726911622,24.000292728380847,24.00030272059262,24.000294770590029,24.000290000777555,24.0002865291325,24.000295490975608,24.89331006481804,24.93895383350781,26.08063202816259,26.99999999999992,26.999999999999923,27.000000000000033,28.542584372651257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1897919.8376343274 
 08/01  15:12:00,23.999836003296687,24.00040217397874,24.000402330863133,24.000400373691375,24.000313276925018,24.000310109667553,24.00030340606875,24.00030949523699,24.000301791432429,24.00029641168198,24.00029174990385,24.000301268545095,24.00029411110928,24.000289314122705,24.000285751856738,24.00029447343522,24.893345446978779,24.93894455725303,26.078846520796515,27.00000000000003,26.99999999999994,26.999999999999905,28.543387434028089,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1898212.6254383499 
 08/01  15:13:00,23.999836047914184,24.000402149523919,24.00040230337785,24.00040042940495,24.000312562545916,24.000309377490948,24.000302557026715,24.00030833571288,24.000301040242463,24.00029561425296,24.000290848547424,24.000300013364148,24.00029346996004,24.000288651673519,24.000285010977149,24.00029358125703,24.89338226787371,24.93893747671378,26.07708448787141,26.999999999999909,27.000000000000076,26.999999999999884,28.544070830550529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1898668.952335759 
 08/01  15:14:00,23.99983634077561,24.00040209069729,24.000402247247803,24.00040039873933,24.000311874884905,24.000308676134805,24.000301746575845,24.000307290642448,24.000300317415666,24.000294854024604,24.00028998918925,24.00029886872317,24.000292716136994,24.000287858558744,24.000284126276854,24.000292384949057,24.89342452770284,24.938936459396076,26.075344229395517,27.000000000000026,27.000000000000104,26.99999999999988,28.544694343218443,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1899112.4565031613 
 08/01  15:15:00,23.999836636744374,24.000402012430525,24.000402173449094,24.00040032075564,24.000311198663466,24.00030798840041,24.000300958571907,24.00030630539143,24.00029960467986,24.00029410889823,24.00028915267321,24.000297782668424,24.00029191459067,24.00028701207317,24.000283188888124,24.00029106894453,24.893473058867877,24.938942128959267,26.07361835770981,26.99999999999991,26.99999999999997,26.999999999999884,28.545300359051585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1899572.3436884569 
 08/01  15:16:00,23.999836930213868,24.000401918271466,24.00040208506281,24.000400257826159,24.000310528939154,24.000307308518385,24.000300188382263,24.00030536047233,24.000298897420089,24.000293373437314,24.00028833474011,24.00029674039899,24.0002911998226,24.000286271271336,24.00028237573867,24.000290028397975,24.893526873376403,24.93895346137053,26.071906980107593,26.999999999999895,26.999999999999959,27.000000000000019,28.545908155796547,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1900032.8700154536 
 08/01  15:17:00,23.999837220924119,24.000401809216826,24.000401983618134,24.000400179512689,24.000309866336005,24.000306637189977,24.000299436658218,24.0003044550642,24.000298195453593,24.00029264681424,24.00028753451005,24.000295735763339,24.000290482577769,24.0002855299377,24.00028156981841,24.000289016730059,24.893584729273369,24.938969135701798,26.070207825752559,27.00000000000002,26.99999999999982,27.000000000000037,28.54652235646313,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1900492.4920980563 
 08/01  15:18:00,23.999837501148947,24.000401692496287,24.000401876408039,24.00040008476167,24.000309204177378,24.00030596723563,24.000298694572064,24.000303565862386,24.000297491361925,24.000291920504144,24.000286741850883,24.00029474554045,24.00028974862386,24.00028477190602,24.000280752842717,24.000287985023438,24.893644969806954,24.93898736218755,26.068516067403324,26.99999999999991,26.999999999999927,27.00000000000004,28.547142482463096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1900960.514069857 
 08/01  15:19:00,23.99983774319609,24.00040159152127,24.00040179055211,24.000399920794135,24.000308510240754,24.000305264508449,24.00029792270457,24.000302601374498,24.000296750397355,24.00029115353876,24.000285912362466,24.00029367194337,24.000288786136957,24.000283748686504,24.000279654355663,24.000286341802409,24.893703189778355,24.939003222206155,26.066808840343236,26.999999999999898,26.999999999999944,27.000000000000037,28.54776810151182,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1901426.8351428016 
 08/01  15:20:00,23.999837971543636,24.000401502039506,24.000401716338563,24.000399934356488,24.00030779668024,24.000304542452214,24.000297130565529,24.000301581484839,24.00029598412613,24.00029036077281,24.00028505643807,24.00029254199578,24.00028822769641,24.00028320463215,24.00027908109381,24.0002858593318,24.893754699710756,24.93901191477688,26.06509732654716,27.00000000000002,26.99999999999981,26.999999999999905,28.548391899155328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1901954.4176419 
 08/01  15:21:00,23.999835954056708,24.00040138380903,24.000401619285588,24.000401326475786,24.000307101463453,24.00030384191352,24.000296370920564,24.000300649185939,24.000295237262848,24.000289594075367,24.00028423478326,24.000291491740467,24.000287600778198,24.000282303414406,24.000277977391847,24.000282542607427,24.89380045314206,24.939013868141996,26.062945930145554,27.000000000000047,26.999999999999927,27.00000000000001,28.549014899478718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1902569.1464586349 
 08/01  15:22:00,23.99983849893967,24.00040122793442,24.00040147843257,24.000403594692739,24.00030645766795,24.000303196507859,24.000295680988275,24.000299874915446,24.000294543756234,24.000288892058835,24.000283489784456,24.000290612355604,24.00028709507604,24.00028137860618,24.00027677121839,24.0002779110438,24.893845575806308,24.939014783384093,26.059923395036397,26.99999999999992,27.00000000000007,27.000000000000037,28.54964111984249,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1903242.333788659 
 08/01  15:23:00,23.999838842141075,24.000401050365569,24.000401310646688,24.000405930004175,24.000305853186157,24.000302593056884,24.00029504445479,24.000299212148908,24.00029388735432,24.000288234452417,24.000282798744423,24.000289846370046,24.000286648805735,24.00028052447541,24.000275655949247,24.000273582954376,24.893894427901974,24.93901992224831,26.055962239248094,26.99999999999989,26.999999999999969,27.000000000000037,28.55027064064223,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1903923.0357384058 
 08/01  15:24:00,23.999839123404358,24.000400857851607,24.000401132479174,24.000408302554033,24.000305261184864,24.000302003548467,24.000294429886428,24.00029858765386,24.00029324445158,24.0002875937919,24.000282130937497,24.000289118326707,24.00028627312682,24.000279771339707,24.00027467336333,24.00026987314111,24.893948814082625,24.939031059656626,26.05120940316517,26.99999999999989,27.00000000000008,26.999999999999905,28.55090241150743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1904613.1968517206 
 08/01  15:25:00,23.999839395997463,24.000400655993006,24.000400947885319,24.000410688235335,24.000304677523745,24.00030142338573,24.000293831384484,24.00029797900149,24.000292609889738,24.000286963551046,24.00028147950406,24.000288406712376,24.00028597447746,24.00027913265413,24.000273840604117,24.000266845277506,24.89400857672855,24.939047611574585,26.045857668923977,27.00000000000002,26.999999999999976,27.000000000000019,28.551536901099956,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1905311.6538949446 
 08/01  15:26:00,23.9998396643257,24.000400450754,24.000400757132736,24.000413131670926,24.000304105709206,24.00030085632202,24.000293247801677,24.000297376028767,24.000291984423787,24.0002863451518,24.0002808408995,24.000287704876578,24.00028573257587,24.000278573451163,24.00027310829653,24.00026426056042,24.894072411295974,24.939068340451983,26.040043890510984,26.99999999999991,26.999999999999948,26.9999999999999,28.552173552914238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1906023.3778246074 
 08/01  15:27:00,23.999839925452034,24.000400243195715,24.000400562636249,24.00041569094874,24.00030354223605,24.00030029835744,24.000292677163203,24.000296775226347,24.000291365756536,24.000285735232557,24.000280214538397,24.00028701055286,24.000285524245876,24.000278052269715,24.00027242701694,24.00026185659026,24.894138762479729,24.939092001082675,26.033825817181837,26.999999999999895,26.999999999999948,27.000000000000015,28.552810018878657,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1906756.2585530235 
 08/01  15:28:00,23.99984014688605,24.00040005097863,24.000400390281095,24.000418434469663,24.000302955298439,24.000299716051996,24.000292083634496,24.000296100558168,24.000290720110738,24.00028509457381,24.000279558991556,24.000286230908018,24.0002853383336,24.000277548891586,24.000271772035789,24.00025948884436,24.894204207712244,24.939114581045389,26.027200873148464,27.000000000000026,26.999999999999948,27.000000000000037,28.553446637435856,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1907540.1043173399 
 08/01  15:29:00,23.999840349442054,24.000399882960556,24.000400241829558,24.000421509087276,24.000302339804926,24.0002991036498,24.000291459813007,24.000295328553447,24.00029004103339,24.000284416069389,24.000278867343757,24.000285354540617,24.00028514743287,24.000277004030648,24.000271067555418,24.00025678579026,24.894263719374487,24.9391308515865,26.020097212344404,26.99999999999991,26.999999999999817,26.9999999999999,28.554084448396737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1908397.0398890204 
 08/01  15:30:00,23.999840563052634,24.00039971029195,24.000400090846037,24.00042433585822,24.00030172517059,24.000298492882935,24.000290843108034,24.000294567250543,24.00028936133446,24.000283738441607,24.000278181009614,24.00028448399205,24.000284983690308,24.000276557403287,24.000270510281973,24.00025487374207,24.894315746859559,24.939139026266269,26.0125998328855,26.999999999999898,26.999999999999923,27.000000000000015,28.55472197480915,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1909253.6576795774 
 08/01  15:31:00,23.999840812231438,24.000399586070189,24.000399980639228,24.00042558881344,24.000301286176005,24.000298077775644,24.000290426448193,24.00029400396539,24.000288867161897,24.000283299161234,24.000277723011206,24.000283785009019,24.000285060734318,24.000276720297707,24.00027072474554,24.000256568404173,24.894399774748796,24.93917868938697,26.005381095293875,26.905292183424558,26.892944103124266,26.89244262558467,28.556032593991085,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1911805.2969914647 
 08/01  15:32:00,23.999841063243367,24.00039948342881,24.000399888408216,24.00042633721835,24.000300907572777,24.00029772352629,24.000290073122359,24.000293464844128,24.000288433054146,24.000282923615808,24.00027733138348,24.000283123973064,24.00028521227802,24.00027706621434,24.00027117809745,24.00025940129323,24.894535959730424,24.939271092407233,25.998887492917139,26.783072568512055,26.752726647653437,26.752974953410999,28.558751169312889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912186.842261385 
 08/01  15:33:00,23.99984131059844,24.00039936079454,24.00039977690009,24.000426853969029,24.000300528652855,24.00029736763016,24.000289718654206,24.00029290886671,24.000287998590048,24.000282543710385,24.000276937343874,24.000282458843186,24.000285349966469,24.00027742404446,24.00027165678134,24.00026226138207,24.894722194165625,24.93941479164027,25.99319405679605,26.681263976641515,26.63364437538734,26.63613563539769,28.562666234244035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912552.3952668166 
 08/01  15:34:00,23.999841555099317,24.000399221569368,24.000399650153754,24.000427304568924,24.0003001375606,24.000296997990995,24.00028935439155,24.000292320616646,24.000287551518697,24.000282146351329,24.000276530679593,24.000281769345283,24.000285420822789,24.00027769611975,24.000272043114035,24.000264537366616,24.894946715127067,24.939598127534123,25.98814752538402,26.609483266045144,26.54780626846685,26.553265659928706,28.56700153120501,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912849.2867697417 
 08/01  15:35:00,23.999841796570857,24.000399069043028,24.000399510966554,24.000427700396313,24.00029973435441,24.000296614683398,24.000288980699254,24.000291703678835,24.0002870917203,24.000281731461337,24.00027611194387,24.000281058079396,24.000285440263018,24.000277899024139,24.00027235503171,24.000266281907075,24.895197034595918,24.939808509674028,25.983554158589386,26.560734859507766,26.488287855066653,26.496687584209039,28.57109450088649,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913062.5127652186 
 08/01  15:36:00,23.999842035488766,24.00039890499632,24.000399360746738,24.000428060054238,24.000299321741815,24.00029622076902,24.000288601135627,24.000291071288083,24.000286621743649,24.00028130266224,24.000275684653319,24.00028033594333,24.000285421536529,24.00027804757605,24.000272607997969,24.000267597338543,24.895463391709144,24.94003603947245,25.9792610006872,26.526668860717128,26.446047969106503,26.456985362170554,28.574598035315636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913210.1915135512 
 08/01  15:37:00,23.999842253503944,24.00039874543915,24.000399216725805,24.000428465351669,24.00029888454116,24.000295800287277,24.00028819764836,24.000290380407994,24.000286124667885,24.000280840423696,24.00027522838307,24.000279556115925,24.000285357962956,24.000278124934906,24.000272781407248,24.000268437569294,24.895737227407829,24.94027192006295,25.975144808202356,26.50193432414347,26.41506275486301,26.428052644229603,28.577423629507785,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913339.304038135 
 08/01  15:38:00,23.999842441912393,24.000398610426005,24.000399100296723,24.00042897000196,24.00029840911408,24.00029533938055,24.00028775210685,24.00028957904039,24.000285585298515,24.000280329060407,24.000274722884315,24.00027866143969,24.000285245373925,24.000278124342104,24.0002728640564,24.00026878926128,24.896011055858158,24.94050829094375,25.97110080178794,26.48364256214572,26.39196453392255,26.40656417226292,28.579624194669088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913479.9063760685 
 08/01  15:39:00,23.99984262842226,24.000398482349508,24.000398992226203,24.000429545144394,24.00029791084539,24.00029485435952,24.000287284797794,24.000288732734906,24.000285020532077,24.000279787913603,24.00027419115818,24.000277720291366,24.000285103758207,24.000278072325075,24.000272888405275,24.000268809958578,24.89627985834251,24.940739856274964,25.967051851974185,26.47012560891331,26.374757414561214,26.390593822652798,28.58130947273529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913635.86409357 
 08/01  15:40:00,23.99984284354871,24.000398321031079,24.000398849097235,24.000429966615497,24.000297437430125,24.000294395697887,24.000286853097597,24.000287997677608,24.000284482549497,24.000279277437003,24.000273697566475,24.000276894259899,24.000285000578726,24.000278079664118,24.000272984083929,24.000269089832086,24.89654470232715,24.94096776008406,25.963012183046016,26.460232346809769,26.36204974105185,26.37881200135257,28.582600737248879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913756.4674680909 
 08/01  15:41:00,23.999843064102739,24.000398276052147,24.000398812169427,24.00042818822528,24.00029559085487,24.000292638896668,24.000285846038826,24.000289286013474,24.000282700172354,24.00027776261142,24.000272767288004,24.00027802247051,24.00028386535597,24.00027765940283,24.000273325397694,24.000275477008914,24.896875243250464,24.941261945011644,25.95985120904446,26.45307817202995,26.35276875575337,26.370198634597306,28.58360571821716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913037.057249273 
 08/01  15:42:00,23.999841029294666,24.00039815199682,24.000398701206067,24.000427777043169,24.00029503441997,24.000292104339768,24.000285402723198,24.0002887654736,24.000282086808867,24.00027719385362,24.000272264080569,24.000277435186317,24.00028364736641,24.000277683052525,24.00027351969546,24.00027713098611,24.897233259242467,24.941585148265849,25.9572945763242,26.447978091075155,26.346078395805855,26.36396384152214,28.58441092595716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912952.6831243637 
 08/01  15:43:00,23.999841249578649,24.000397920033124,24.000398484354478,24.000427682141479,24.000294644455655,24.000291739406806,24.000285057865854,24.000288010732949,24.000281630436839,24.000276776058905,24.000271853042105,24.000276612933147,24.00028352909513,24.000277698714986,24.00027360296865,24.000277025040594,24.89758482265216,24.94190310891992,25.95485383943705,26.444416538303309,26.341344241420435,26.35951270725502,28.585082322810025,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912945.8920667088 
 08/01  15:44:00,23.99984152573307,24.000397689677905,24.000398268625273,24.000427613538,24.000294266355995,24.000291383038726,24.000284722281429,24.000287254207679,24.000281184102677,24.0002763660326,24.000271451085398,24.00027579032968,24.00028340403682,24.000277685701016,24.000273647784618,24.000276557897359,24.897917524326357,24.942203166663103,25.952283235863214,26.442013113855908,26.338091672163903,26.35640411662093,28.585668227391929,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912934.5636300357 
 08/01  15:45:00,23.999841799000959,24.000397458394308,24.000398052079729,24.000427548874759,24.00029389591997,24.000291031134677,24.000284394334949,24.000286539371797,24.00028074427219,24.000275958728947,24.000271055809614,24.000275006377398,24.00028328371111,24.00027766694393,24.000273686137637,24.000276091628686,24.898231776884768,24.942485574592256,25.949543037871704,26.44048815641297,26.335968253902775,26.354314063910999,28.586200156504974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912924.6606903913 
 08/01  15:46:00,23.99984207041073,24.000397229987287,24.00039783945576,24.00042751046799,24.000293521811597,24.000290673414705,24.000284063763588,24.000285848544544,24.00028030055369,24.000275543698139,24.000270657006678,24.000274243161074,24.000283162403773,24.00027763670228,24.000273713056914,24.000275658165096,24.898531054422848,24.942753703974494,25.946665836554666,26.439635510556277,26.33471115792672,26.35300277674817,28.586699822959888,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912924.474176473 
 08/01  15:47:00,23.99984230819899,24.000397029154546,24.000397656749823,24.000427626032687,24.00029311261933,24.000290277397128,24.000283694719223,24.000285083232634,24.00027981825601,24.000275081828656,24.000270213996886,24.000273399228936,24.000283005139843,24.00027753986194,24.000273666751558,24.00027497432215,24.89881539524891,24.943007375645015,25.94364712064968,26.4393004067033,26.33412332627298,26.352291312256367,28.587181937093694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912970.8164546586 
 08/01  15:48:00,23.999839894289104,24.00039684527037,24.000397493827845,24.00042787866326,24.000292674870758,24.00028985059528,24.00028329616361,24.000284268526398,24.00027930531195,24.000274583575395,24.000269737622508,24.0002724997917,24.00028281844787,24.00027738687976,24.00027355910676,24.000274065345655,24.899083681542974,24.943245210468203,25.940456109233194,26.439365622672427,26.334053147065505,26.35204303772493,28.587653185479405,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913055.2210245825 
 08/01  15:49:00,23.999840137185815,24.00039664597653,24.000397314455044,24.00042809991584,24.000292249555643,24.000289436443827,24.000282916185083,24.000283532490668,24.000278804885438,24.000274098828326,24.000269280029785,24.000271676453325,24.00028264699851,24.00027725140515,24.00027347363267,24.000273320394208,24.89933868325831,24.943469878860765,25.93710687241795,26.43974235811257,26.334386179533828,26.35215464045906,28.588119972956109,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913129.0070095917 
 08/01  15:50:00,23.99984047097674,24.000396411954904,24.000397098013076,24.0004280982272,24.00029187232601,24.00028907346632,24.000282594136868,24.00028295003317,24.00027835752371,24.000273675002697,24.000268887445495,24.000271016667875,24.000282535320254,24.000277212775108,24.000273497214338,24.00027316022484,24.899588207776806,24.943689531937286,25.93369797260503,26.44036192127688,26.335033403400538,26.35254626042638,28.588585621567377,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913140.329496063 
 08/01  15:51:00,23.99984079965698,24.000396159164457,24.000396861628876,24.000427933086635,24.000291525532196,24.000288742200398,24.00028230935911,24.000282469128515,24.000277941781549,24.000273285912824,24.00026853378115,24.00027045907323,24.00028245633001,24.000277230913619,24.00027358652149,24.000273410966515,24.89983900260005,24.94391111400556,25.930331634564376,26.441170602399827,26.33592587697013,26.35315556961973,28.589050827719846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913110.3290974773 
 08/01  15:52:00,23.999841103552876,24.000395902535869,24.000396621273209,24.00042770095409,24.000291185393338,24.000288417216845,24.000282034340427,24.000282013423634,24.000277533603325,24.000272904000295,24.00026819084593,24.000269930062659,24.00028237751887,24.000277254196836,24.00027368416488,24.00027377040228,24.900093566497167,24.94413729589381,25.927054937299244,26.442126957435254,26.337009731601716,26.35393440803783,28.589516765035737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913063.767935015 
 08/01  15:53:00,23.999841390765459,24.000395644160496,24.000396379009265,24.00042743799008,24.00029084718936,24.000288093697628,24.000281763902394,24.00028156414355,24.0002771272457,24.000272522697345,24.000267851906995,24.000269408609137,24.00028228798314,24.000277263690554,24.00027376882561,24.00027409739123,24.90035187891983,24.94436808171005,25.923866989114918,26.443198097541136,26.338243401478743,26.354845377663588,28.58998385856988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1913007.830595634 
 08/01  15:54:00,23.99984166798537,24.000395384443185,24.000396136473176,24.000427155245917,24.000290509168129,24.000287769862366,24.000281496005007,24.000281115482787,24.00027672211733,24.000272141604016,24.000267516282049,24.0002688899628,24.000282185308163,24.000277255133019,24.00027383545553,24.000274352986748,24.900613110459085,24.944602614503546,25.920747484629957,26.444357602515205,26.339592988504124,26.355857629187346,28.590450141575596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912944.3431939679 
 08/01  15:55:00,23.99984193529249,24.000395126559007,24.000395894545038,24.00042686728167,24.00029017197021,24.000287446356237,24.000281231171348,24.000280668388816,24.000276316083636,24.000271758114026,24.000267181318884,24.00026837027368,24.00028206757264,24.00027722433596,24.000273879445467,24.00027451656427,24.900876248192945,24.94483984666356,25.917672109342108,26.445584970181597,26.3410328402472,26.356947982775844,28.590916687790338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912877.5628215182 
 08/01  15:56:00,23.999842157551986,24.000394893369383,24.00039568088132,24.000426674432334,24.0002898095798,24.000287096729428,24.000280939769366,24.000280128220799,24.000275883721867,24.000271344221724,24.000266816989524,24.000267756156764,24.00028191215606,24.000277135871135,24.00027386112683,24.000274385724344,24.901138258868973,24.945076590026475,25.914593497508848,26.44686384251779,26.342541654475086,26.358097097373553,28.591384121295396,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912836.365157317 
 08/01  15:57:00,23.999842384952485,24.000394687903858,24.00039549603253,24.000426633506753,24.00028941559497,24.000286713953807,24.000280614873064,24.000279494152104,24.000275414873916,24.000270888216617,24.00026641214166,24.000267039384853,24.000281709478079,24.000276971048519,24.00027376100695,24.000273870529339,24.901394686445735,24.945308146624279,25.911441695695556,26.448179870938878,26.344102102662668,26.359289315213933,28.59185125591166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912835.5499204039 
 08/01  15:58:00,23.999842615391658,24.000394481859403,24.00039531219865,24.000426630375036,24.000289014776816,24.000286324056157,24.000280285497899,24.00027886176687,24.000274939771566,24.000270425199827,24.00026600309389,24.00026632346453,24.00028149321493,24.000276783112868,24.000273637456496,24.00027326750177,24.90164404338628,24.94553287457901,25.908182223599899,26.449522388924547,26.34570097079575,26.36051235653583,28.592318486723437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912842.5406384026 
 08/01  15:59:00,23.999842847346348,24.000394242925265,24.000395092673736,24.000426457594668,24.000288650643748,24.000285972583045,24.000280000824544,24.000278360985509,24.000274505454834,24.000270008617656,24.000265644517218,24.000265748543844,24.00028131565662,24.00027665823869,24.00027358391509,24.00027307048382,24.901890757216564,24.945755392444349,25.904868962760614,26.450882448600916,26.347327322654004,26.361756285191807,28.592785490264615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912800.2530010145 
 08/01  16:00:00,23.999842957316085,24.000394004533164,24.00039487655592,24.000425625251855,24.000288379596936,24.000285091800675,24.00027982506361,24.000278162304374,24.000274184533276,24.000269022838937,24.00026542150369,24.000265526378006,24.000281277739825,24.000276094293779,24.000273811967163,24.000274512225777,24.902150787609544,24.94599529621049,25.901780594819436,26.452251612601129,26.34897166070396,26.363011760165855,28.593251357774,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1912538.1201914647 
 08/01  16:01:00,23.99987150506329,24.00034934988686,24.000346184807165,24.0003353201714,24.000343976207156,24.000347933503634,24.000353433650387,24.00055141189708,24.000339878899959,24.00035487410801,24.00035408721012,24.000556180235845,24.000326444227654,24.000342938755368,24.00034343755392,24.000566885569815,24.91118791964058,24.955384227911194,25.931726734494015,26.44932935574055,26.346401697941855,26.360018280453667,28.588607133679664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1622289.8159770256 
 08/01  16:02:00,23.999876102212249,24.0003516511547,24.00034829686002,24.00034724166013,24.000348023408994,24.00035183401338,24.000356967668507,24.000548554369453,24.000344467985305,24.000359269825084,24.000358249358184,24.00055651856003,24.000331150063585,24.000346065862435,24.00034603481582,24.000548006608516,24.923747640287304,24.96852570062482,25.97156160179205,26.443949826171058,26.34139382438562,26.35457848208746,28.580685723473875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1615063.197184952 
 08/01  16:03:00,23.999878404048024,24.00034816528994,24.000345228053964,24.000342105055414,24.000339765853899,24.000342891135714,24.000346756892755,24.00049721202755,24.000336246638235,24.000349007943816,24.000347536357088,24.000505858387976,24.00032095054028,24.00033373545889,24.00033329429529,24.000492167920254,24.935388019329364,24.98077027027016,26.006317824411487,26.438213033617975,26.33598879929815,26.348764839938128,28.571770357108254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1612110.2847181606 
 08/01  16:04:00,23.999879612690447,24.000344607305157,24.000342078855366,24.00033839229299,24.000330931174767,24.000333309801424,24.000335806319133,24.00044338781044,24.00032734260245,24.000337846549269,24.00033592477734,24.000452114761726,24.000310574952239,24.000320906326356,24.000320052781974,24.000433923600807,24.944456183149155,24.990369082507877,26.03148249309816,26.432872970819824,26.330936829041673,26.343333904915896,28.56280792958957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1609977.223958111 
 08/01  16:05:00,23.999880446346368,24.000341439492023,24.000339287365365,24.000335004975228,24.000323048969894,24.00032476659915,24.00032607481626,24.00039941771981,24.000319318816034,24.000327812009599,24.000325513063947,24.000407511158458,24.000301445416814,24.000309668142437,24.000308484849268,24.000387088150604,24.951025332074449,24.9973778140946,26.048346068441526,26.42789605557114,26.326222371598538,26.338264311179587,28.553878695526636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1608434.2397287959 
 08/01  16:06:00,23.99988096542056,24.000338811471559,24.000336977164847,24.000332296275599,24.0003164667448,24.000317637456204,24.000317984117495,24.00036668394959,24.000312549072186,24.00031936906081,24.000316774491706,24.000373638355993,24.000293930055375,24.000300432453597,24.00029899647141,24.000352295141604,24.955706768419295,25.00242080378146,26.059503230171246,26.423080186539509,26.321658692113588,26.33336368049779,28.54502556597788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1607110.853310829 
