Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  16:07:00,23.99988147945829,24.000336647734377,24.000335082726119,24.00033014450486,24.00031097388175,24.000311693784899,24.000311269078684,24.0003428053473,24.000306838869265,24.000312272919918,24.000309450180568,24.000348351668217,24.00028774004881,24.000292845535566,24.00029121843478,24.000326878582809,24.95907161608846,25.006085992636405,26.066988103684783,26.4182808996406,26.317109134493358,26.32849285028081,28.536245741746293,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1605906.5731642456 
 08/01  16:08:00,23.999881951033573,24.000334880825016,24.00033355173129,24.0003284508859,24.0003061935359,24.000306529008588,24.000305469296288,24.000324773582869,24.000301809127494,24.000306055801557,24.00030305696962,24.000328790771549,24.000282438439453,24.00028637376696,24.00028460249685,24.000307707334966,24.961506458766054,25.008772772848674,26.072009116009597,26.41342858152466,26.312506417394095,26.323583278045388,28.527515326088265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1604939.6297930754 
 08/01  16:09:00,23.999882411987295,24.000333384475679,24.000332270074414,24.000327068531705,24.000301959553647,24.000301963652104,24.000300376487198,24.000310903415387,24.00029731261167,24.0003005318382,24.000297398268264,24.00031340917559,24.000277807237116,24.000280749380356,24.000278870280547,24.000292977398855,24.963258817258838,25.010737304198334,26.075244145431524,26.408496584126558,26.307824888093007,26.318607910204525,28.518811775643515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1604087.5831341004 
 08/01  16:10:00,23.999882897854094,24.00033207313156,24.000331152606426,24.00032589703992,24.000298218995615,24.000297938187314,24.0002959155118,24.000300297567937,24.000293314735385,24.00029564987567,24.000292415688877,24.00030140139522,24.000273753315907,24.00027585263692,24.000273894687426,24.000281676998818,24.964501431391974,25.012159155900883,26.077122115473473,26.403474814936055,26.30305481729258,26.31355489525017,28.510120184855194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1603263.6854017159 
 08/01  16:11:00,23.999883397015045,24.00033090217888,24.000330158424349,24.00032488478062,24.000294914906609,24.000294389608919,24.000292010253874,24.000292273286815,24.000289759199604,24.00029133474703,24.000288028500394,24.0002921002115,24.000270191309384,24.00027157475311,24.00026956169644,24.000273049618877,24.965366689513066,25.013176283686158,26.07795783632708,26.398359749923626,26.298192429221144,26.308418373617717,28.501431263784086,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1602451.6919564512 
 08/01  16:12:00,23.999883890985087,24.000329853254585,24.000329269805577,24.000324004123287,24.000291967745896,24.0002912317705,24.000288561408426,24.00028621055558,24.000286571389027,24.000287493287006,24.00028413884302,24.000284907057347,24.000267035160826,24.000267809631866,24.00026576107638,24.00026647855128,24.96595797645411,25.013897296026405,26.077996725738797,26.393151481036939,26.29323748440755,26.30319567385458,28.492742166211664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1601648.0617639796 
 08/01  16:13:00,23.99988438029195,24.000328910164563,24.000328475471517,24.000323236017864,24.000289312592157,24.000288394267167,24.000285487845049,24.000281619989914,24.00028368023791,24.000284036324396,24.000280653495627,24.00027930818386,24.000264207692248,24.000264461612596,24.000262393707037,24.000261454754705,24.96635488293489,25.01440596533441,26.077426584236826,26.38785212721809,26.288192301921759,26.29788672508052,28.48405133151151,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1600858.554760937 
 08/01  16:14:00,23.99988485137035,24.00032807732049,24.000327780854236,24.000322578762849,24.00028686203354,24.000285783276344,24.00028268456633,24.000277964288967,24.000280996486919,24.00028085396391,24.000277460473,24.00027475806449,24.000261621748967,24.000261424119466,24.00025935151182,24.00025747063393,24.9666136470488,25.014762242699225,26.076379991145779,26.382465560294258,26.283060213546688,26.292493328750756,28.475358763613167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1600101.5397174434 
 08/01  16:15:00,23.999885305456354,24.000327825553297,24.00032762122038,24.00032241746608,24.000284459392355,24.000283327058975,24.000280306215065,24.000277209399763,24.00027843148989,24.000278155756236,24.00027485850543,24.00027312554277,24.00025923740095,24.000258894139216,24.000256901780284,24.000255972419319,24.966943134694679,25.015177091149285,26.07530131407414,26.376996373186168,26.27784594918604,26.287017958469276,28.466665658795127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1598200.9607192379 
 08/01  16:16:00,23.999885763352073,24.000327277940856,24.000327187619459,24.000322063129216,24.0002823295231,24.000281078401426,24.000277955140726,24.000274761194217,24.00027608394378,24.000275439957116,24.000272161523737,24.000270013115388,24.00025702262872,24.00025634558312,24.000254369510313,24.000253228098065,24.967289935128944,25.01560249533956,26.07407177440947,26.371450937158686,26.27255471360196,26.28146512419905,28.457973797389994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1597326.7848679824 
 08/01  16:17:00,23.99988621969684,24.00032660853102,24.00032663574159,24.000321557336244,24.00028031945029,24.000278962695615,24.00027575969716,24.000272578138345,24.000273858155027,24.000272873335964,24.000269634567858,24.000267252094827,24.000254938034517,24.00025396365164,24.00025202347447,24.000250938001679,24.96758509679355,25.0159709716095,26.072563490328304,26.365833734994565,26.267191207533487,26.27583833802497,28.44928305652924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1596576.6153074103 
 08/01  16:18:00,23.999886672384269,24.000325971142109,24.00032610779048,24.000321080833435,24.000278449648368,24.00027699956968,24.000273734076644,24.00027077868692,24.00027177978849,24.00027049463604,24.0002672992417,24.00026495859052,24.00025300354833,24.000251769728569,24.00024986822047,24.00024906193064,24.967807241633527,25.01626208576095,26.07075077152688,26.360146101595914,26.261757004526286,26.27013792838787,28.44059453656035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1595818.9771302429 
 08/01  16:19:00,23.99988712169891,24.000325369973969,24.00032561006364,24.0003206360832,24.000276709955018,24.000275177562494,24.000271869332726,24.00026932798236,24.00026983432814,24.000268285366123,24.000265138748245,24.000263067783508,24.0002512047137,24.00024974588449,24.000247886975666,24.000247536790864,24.967967471242628,25.01648755599698,26.068670007543515,26.354387078706045,26.256250872275083,26.264362098902919,28.431909255911604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1595073.2946927837 
 08/01  16:20:00,23.99988755952177,24.000324822092485,24.000325159421988,24.00032023703749,24.000275058354693,24.000273451930164,24.000270120707567,24.000268066256603,24.000267979897065,24.00026619737897,24.000263106898286,24.00026141036829,24.000249506531345,24.000247851783397,24.00024604111665,24.000246222925285,24.968086438913713,25.016668829701425,26.06637144830835,26.34855421313209,26.25067054808288,26.258507516383255,28.4232264303061,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1594338.1960894834 
 08/01  16:21:00,23.999887992428517,24.00032430664378,24.000324736387318,24.000319864956887,24.000273507010026,24.00027182445193,24.000268495230438,24.000266978840008,24.00026622628529,24.000264229527436,24.000261207309145,24.00025996454298,24.000247910783849,24.000246078854344,24.000244326140956,24.00024508686684,24.96818282887756,25.01682518646058,26.063897262819077,26.342646625411097,26.245014444978329,26.252572620543693,28.41454559318783,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1593613.9123056785 
 08/01  16:22:00,23.999888421815446,24.000323799709844,24.0003243187367,24.00031949856603,24.0002721248685,24.00027026044636,24.000267028466174,24.000265949071559,24.00026463192987,24.00026234873011,24.000259471525358,24.00025862805082,24.000246460042985,24.00024439217061,24.000242763415458,24.000244030537588,24.968266224269589,25.016967177720376,26.061270742568003,26.336664441366577,26.239282955878278,26.24655716807864,28.40586750832354,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1592923.7903394267 
 08/01  16:23:00,23.999888838689146,24.00032331193421,24.00032391692585,24.000319145606654,24.000270833017298,24.000268772011528,24.000265645177778,24.000265012417974,24.000263130748818,24.00026056016415,24.000257824041208,24.00025741084257,24.00024510042709,24.00024279651776,24.000241287421888,24.000243068878228,24.968343743386705,25.017102372203849,26.058509176842767,26.33060975851718,26.233478290907987,26.240462777857937,28.39719172727307,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1592246.3068283825 
 08/01  16:24:00,23.99988922341363,24.000322855620369,24.000323543817986,24.000318817773775,24.000269577619265,24.00026732385013,24.000264304697333,24.000264063810567,24.000261665209217,24.0002588200969,24.00025622269716,24.00025619371689,24.000243784602199,24.000241257308934,24.000239865101397,24.000242113267026,24.96841985845053,25.01723539759042,26.055624523083698,26.32448594297021,26.227603147093047,26.234292096751657,28.388518048405588,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1591589.5749481484 
 08/01  16:25:00,23.99988960644302,24.000322421281476,24.0003231898856,24.000318505898066,24.000268367295335,24.000265923726098,24.000263011737407,24.00026313169499,24.000260243825819,24.000257136702304,24.000254673109884,24.000255003062035,24.000242516182757,24.00023977756013,24.000238497486824,24.00024117978473,24.968498260248574,25.01736983682613,26.052627720805658,26.318296983578504,26.221661429475355,26.228049222509389,28.37984630584654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1590947.2174414767 
 08/01  16:26:00,23.999890010568828,24.000321994438417,24.000322839138293,24.000318195673306,24.000267228026816,24.000264594932497,24.00026179593974,24.000262264881856,24.000258899790607,24.000255542473075,24.00025321299361,24.00025390590512,24.000241318660547,24.000238379310067,24.000237211152514,24.000240311029768,24.96858261114977,25.017509588612194,26.049530581451159,26.31204735610465,26.215657010224829,26.221737816368476,28.371176597213024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1590310.3516501242 
 08/01  16:27:00,23.99989041669566,24.000321565546569,24.000322481928973,24.000317879169204,24.000266169868448,24.000263350973794,24.00026066710067,24.00026152558247,24.00025764395655,24.000254052627584,24.00025185295969,24.00025296338797,24.00024019717085,24.000237070404056,24.000236009961005,24.000239545901154,24.9686777173896,25.017659674907035,26.046347438394393,26.30574118009327,26.20959439799633,26.215361650005386,28.362508693176684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1589670.3604635718 
 08/01  16:28:00,23.99989081944451,24.000321140808095,24.000322125318627,24.000317562761329,24.000265172563976,24.00026217215184,24.000259601729146,24.000260863705596,24.000256454356806,24.000252643360267,24.000250567387046,24.000252117087397,24.00023913388446,24.000235831531545,24.000234873140664,24.0002388415095,24.968787639858669,25.017824360600146,26.043091187142666,26.299382481870397,26.20347716246589,26.208924540285094,28.35384269956271,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1589029.7393377582 
 08/01  16:29:00,23.99989121892914,24.00032072215184,24.000321771774666,24.000317248368206,24.00026422245169,24.000261044186876,24.000258584488785,24.000260232467537,24.00025531480403,24.000251295164416,24.00024933682794,24.0002513120352,24.00023811554559,24.000234646815554,24.000233784968296,24.00023815929495,24.968914560916028,25.018005843804678,26.03976983261888,26.29297537454483,26.197309030225129,26.202430209839986,28.345178364429125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1588392.5713800528 
 08/01  16:30:00,23.99988950445227,24.000320306709086,24.000321421261636,24.000316932319917,24.000263311059415,24.0002599588129,24.000257606552905,24.00025961408113,24.000254219317413,24.00025000144229,24.000248154929925,24.00025053074883,24.00023713437405,24.0002335079963,24.0002327374573,24.000237485645877,24.96905950525194,25.018204990068207,26.03638957820323,26.28652326672865,26.191093064901368,26.195881804079098,28.33651569354841,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1587758.3066979228 
 08/01  16:31:00,23.999891922096123,24.0003199306869,24.000321099987425,24.000316645389309,24.000262321946548,24.000258821234348,24.000256599073,24.00025924789846,24.000253061146578,24.000248687618279,24.000246958414416,24.00024999729248,24.00023610917653,24.0002323575458,24.000231682188156,24.000237020091448,24.96923206733847,25.01843150953095,26.032974349674349,26.280029258782258,26.184832527276787,26.189282038260975,28.327854422960188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1587061.212725753 
 08/01  16:32:00,23.999892364925878,24.00031957259655,24.000320796683803,24.00031637522167,24.000261331350605,24.00025768302595,24.000255597856108,24.000258814229537,24.000251900146006,24.000247383355377,24.000245776892805,24.000249402383344,24.000235085468284,24.000231220906696,24.000230645410455,24.000236505862213,24.969434905983197,25.01868825181302,26.029532836300889,26.273495697426247,26.17852961999712,26.182633390513826,28.3191944523503,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1586368.2116762168 
 08/01  16:33:00,23.999892749347699,24.0003192179346,24.00032049492144,24.00031610477031,24.000260373565057,24.000256569391476,24.000254618855803,24.000258322117778,24.000250772273906,24.000246108465637,24.00024462106886,24.000248754909444,24.00023409198252,24.000230111608766,24.000229632744749,24.000235946417499,24.969665289650835,25.01897259950134,26.026063606079299,26.2669254482456,26.172186581306528,26.175937763828047,28.31053558624247,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1585679.8397640107 
 08/01  16:34:00,23.999893127338646,24.000318864141819,24.000320192268043,24.000315832286764,24.000259446387614,24.000255488771847,24.000253667764907,24.000257799090148,24.00024967747122,24.000244872171046,24.000243497855679,24.00024808189487,24.000233127278677,24.00022903525484,24.000228647796207,24.000235358013258,24.969919042129054,25.01928045009348,26.02256316591931,26.260320084732159,26.165805268692684,26.16919699119701,28.301877137682916,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1584992.121901351 
 08/01  16:35:00,23.999893502144276,24.000318510847305,24.000319888100444,24.000315557226235,24.000258547638287,24.000254440149314,24.0002527435988,24.000257250646315,24.00024861276552,24.000243672105915,24.00024240494212,24.000247388200444,24.000232188264098,24.00022798925377,24.000227688062116,24.000234744580145,24.970192196398668,25.019607819689115,26.01902783098667,26.253681299727707,26.15938708745238,26.1624127526024,28.293219828718553,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1584305.4829440667 
 08/01  16:36:00,23.99989387379252,24.000318157802487,24.000319582526776,24.000315279853305,24.000257675392264,24.00025342226646,24.0002518449777,24.000256683491949,24.000247576702127,24.000242507178027,24.000241341595527,24.000246679169416,24.000231273858295,24.000226972854024,24.000226753129899,24.00023411225098,24.97048155598498,25.019951523869606,26.01545542573232,26.24701023554615,26.152933110387037,26.15558563973364,28.28456345760151,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1583619.6651669373 
 08/01  16:37:00,23.9998942422751,24.000317804602774,24.000319274989758,24.00031500358405,24.000256827457489,24.000252433077188,24.000250969853306,24.000256100682944,24.000246566605737,24.00024137438015,24.000240304708478,24.000245957874009,24.000230384262566,24.00022598589195,24.000225842780197,24.00023346707792,24.970784612431147,25.020309007727204,26.011844381823996,26.240307732553825,26.146444098767913,26.148716828938097,28.27590751818611,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1582935.077256245 
 08/01  16:38:00,23.999894604611048,24.00031745923411,24.000318974135923,24.000314728157027,24.000255990324165,24.000251452195728,24.000250102566257,24.00025545999702,24.000245568411697,24.000240252318343,24.000239277954266,24.00024517887132,24.000229506862575,24.000225010429,24.00022494341613,24.000232781856928,24.97109880770798,25.020677821094315,26.00819386551137,26.233574751076778,26.13992029202473,26.14180657405955,28.26725214099377,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1582253.416958239 
 08/01  16:39:00,23.999894943293869,24.000317124325929,24.00031868323036,24.00031446060848,24.00025514841617,24.000250467845487,24.00024922709948,24.000254729395974,24.000244562867178,24.000239122806794,24.00023824041097,24.000244302090036,24.000228627681897,24.000224033297564,24.00022403960702,24.000232026227154,24.971420737493799,25.021054534994116,26.004500663647826,26.226811662522978,26.13336210144509,26.134855465835668,28.25859809091335,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1581582.9959644655 
 08/01  16:40:00,23.999895260841904,24.000316802929988,24.000318405878738,24.00031420300087,24.000254294096714,24.0002494720095,24.000248333174715,24.000253899225613,24.00024354208691,24.000237976879867,24.000237181623637,24.000243316042629,24.000227742343168,24.000223049597218,24.00022312516137,24.000231198224144,24.971746753030766,25.02143542194287,26.000759499389049,26.220017596589679,26.126769021589295,26.1278622437881,28.24994617690922,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1580924.3839208456 
 08/01  16:41:00,23.999895586828364,24.000316481551037,24.000318127749499,24.000313944488373,24.000253450540403,24.000248492641924,24.000247450860685,24.00025305316643,24.000242531599765,24.00023684674039,24.00023613445318,24.00024231079615,24.00022686519344,24.00022207812248,24.0002222194884,24.000230348474689,24.972074607924087,25.02181805878595,25.996967614244626,26.21319296942645,26.12014139271796,26.12082767381817,28.24129557353181,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1580271.4335396672 
 08/01  16:42:00,23.99989593570507,24.00031614287662,24.00031782963227,24.000313667951106,24.0002526605378,24.000247573154345,24.00024662645513,24.00025232844481,24.00024158229014,24.000235789119466,24.00023515542743,24.000241443100639,24.000226034223606,24.000221160906738,24.000221364365577,24.000229588705304,24.972405847739567,25.02220398816969,25.993130928350185,26.2063389083221,26.11347990783749,26.1137521811226,28.232645578537576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1579605.8192598089 
 08/01  16:43:00,23.999896283034425,24.00031581563281,24.000317540462807,24.000313400482299,24.0002519678045,24.00024675725615,24.000245906760214,24.000251709782387,24.000240742221153,24.000234857081709,24.000234296802284,24.000240702339896,24.000225294934056,24.00022034787156,24.00022060881775,24.000228905878637,24.972750531129259,25.022604205329129,25.989274009776364,26.199455631641258,26.10678449461457,26.106635822523239,28.223997384658487,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1578877.4862179773 
 08/01  16:44:00,23.999896625044696,24.000315500240676,24.000317262662649,24.000313144072455,24.00025129896603,24.000245963606976,24.000245209205326,24.00025105876338,24.00023992901937,24.00023395171161,24.00023346430242,24.000239931882807,24.00022458122677,24.000219559823667,24.0002198779012,24.000228196680437,24.973114038196493,25.023024896900809,25.985410057047905,26.1925431155515,26.100055133793263,26.099478884466529,28.21535004053911,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1578135.5748313019 
 08/01  16:45:00,23.999896963498509,24.000315179815027,24.00031697866975,24.00031288151126,24.000250629023829,24.000245170594704,24.00024450818128,24.000250371461129,24.000239114675698,24.000233045142179,24.00023262799851,24.000239123825108,24.000223865915527,24.000218769657907,24.00021914284633,24.000227458330739,24.973494672802329,25.023464394567197,25.981536410767459,26.18560240036217,26.093292845899833,26.092282404688516,28.206703260868527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1577402.2530499462 
 08/01  16:46:00,23.99989729912087,24.000314851961414,24.00031668619552,24.00031261045424,24.00024995971187,24.00024438216594,24.00024380655069,24.00024966531211,24.00023830131264,24.000232141683595,24.00023179147122,24.00023829444498,24.000223149875226,24.00021798005315,24.000218405710084,24.00022670283057,24.97388808944248,25.02391799575166,25.977645108201295,26.178637657297654,26.086501668919447,26.085050221973704,28.198056479225408,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1576675.2607859877 
 08/01  16:47:00,23.999897631956917,24.000314517758516,24.00031638617224,24.000312331956299,24.00024929245508,24.000243599573595,24.000243106008946,24.00024894684259,24.000237490490968,24.000231242978928,24.00023095629987,24.000237452057595,24.000222434383539,24.000217192363995,24.000217667786506,24.000225936443007,24.974290124506387,25.024381077377617,25.97372830331179,26.171658337588867,26.079691670545029,26.077792680901419,28.18941059568296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1575953.4602491572 
 08/01  16:48:00,23.999897962085844,24.000314178233276,24.0003160798684,24.00031204740847,24.000248628760514,24.000242824646255,24.000242408620517,24.00024822388866,24.000236683877046,24.00023035121081,24.000230125027146,24.000236603542349,24.00022172142206,24.000216409052098,24.000216931833938,24.000225165406709,24.97469775619325,25.02485027578243,25.969781026083714,26.164680362021249,26.072879363521243,26.07052646233293,28.18076544318589,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1575236.505933946 
 08/01  16:49:00,23.999898289413286,24.000313833947904,24.000315767574454,24.00031175730502,24.000247969156474,24.00024205808371,24.0002417153326,24.000247500693967,24.00023588200726,24.00022946733097,24.000229298361125,24.00023575499442,24.000221011486415,24.000215630958448,24.000216198474076,24.000224394402055,24.97510898880045,25.02532332085244,25.96580086158302,26.157724088834997,26.06608605844196,26.063273296258538,28.172120206585196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1574524.3414710253 
 08/01  16:50:00,23.999898612152838,24.0003134914379,24.00031545659911,24.000311467108074,24.00024730973692,24.000241290920046,24.000241020240087,24.00024675016104,24.000235080726897,24.000228582197395,24.000228470333825,24.00023487681077,24.000220305380478,24.00021485529323,24.000215467563284,24.000223611247394,24.97552233417054,25.02579866609781,25.961786881293479,26.15081271034741,26.05933602158384,26.056057902846886,28.163475375017869,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1573815.9004139486 
 08/01  16:51:00,23.999898931707198,24.00031314682293,24.000315142474024,24.000311174029453,24.000246653978505,24.000240530034089,24.00024032866672,24.00024599500578,24.000234283696437,24.00022770307208,24.00022764625225,24.000233994052086,24.000219603390737,24.000214084923188,24.000214740334206,24.00022282750267,24.975936793433893,25.026275251452839,25.957738883521313,26.143969969873618,26.052654793980289,26.04890507574506,28.15483003937743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1573111.5398985744 
 08/01  16:52:00,23.999899248626475,24.000312798710039,24.000314824223137,24.000310877254607,24.000246003577798,24.000239778915839,24.00023964326207,24.000245247994358,24.00023349317033,24.00022683395789,24.000226829592135,24.000233118931296,24.000218906235668,24.00021332190589,24.00021401841395,24.000222048784506,24.976351784904904,25.02675243270522,25.953657345999948,26.13721807790444,26.046065752366514,26.04183874765536,28.146184815270904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1572410.5904146925 
 08/01  16:53:00,23.99989956300581,24.000313257661646,24.00031525478181,24.000311273302989,24.000244807172025,24.00024022149071,24.00024038543863,24.000246552722947,24.000232167991315,24.000227499929314,24.000227592738498,24.000234483973054,24.000217758748567,24.000213966467407,24.000214735781975,24.000223063071304,24.977030629145437,25.027497411228567,25.9500652726035,26.13057743496083,26.03959066986692,26.034880471688625,28.137540214773656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1548432.2272017643 
 08/01  16:54:00,23.999899872442766,24.000313121593888,24.00031513853859,24.00031122264423,24.000244070500697,24.000239572697998,24.00023979827306,24.000245430489654,24.000231300891348,24.000226737704176,24.000226873144539,24.000233266806963,24.0002169730604,24.000213268524349,24.000214071734204,24.000221800157758,24.97784417022472,25.0283827258342,25.946684023036345,26.12406481868751,26.033248047266068,26.028048267530069,28.12889511181286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1547549.8402555627 
 08/01  16:55:00,23.999900152728519,24.00031273753086,24.00031479021455,24.000310885396929,24.00024328313036,24.000238675609496,24.000238939304766,24.000244030382527,24.00023037435568,24.000225690088244,24.000225871996066,24.000231724288449,24.000216148968535,24.000212332240215,24.00021317275576,24.000220446229343,24.978637646697945,25.02925053433392,25.943219383882238,26.117692200466867,26.02705071581377,26.021355270399338,28.12025009618166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1546908.3059239304 
 08/01  16:56:00,23.999900421591037,24.00031235707803,24.000314446702995,24.000310551385178,24.000242459767248,24.000237740402956,24.00023803811488,24.00024257969057,24.000229409001827,24.0002245964773,24.00022482454734,24.000230110876549,24.000215300856455,24.00021136559814,24.00021224332315,24.000219074294443,24.97934286007564,25.03003031300194,25.93955630096561,26.111463321046139,26.021003841365489,26.014806496072447,28.111605403501199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1546249.8046808332 
 08/01  16:57:00,23.99990070984189,24.000311972385423,24.000314096886524,24.000310214069136,24.000241674216647,24.00023683942405,24.000237171162636,24.00024128298664,24.000228482267177,24.000223543871618,24.000223815670837,24.000228656661169,24.0002144874053,24.00021043614771,24.00021134896517,24.000217841030247,24.979955488503977,25.030716816621135,25.935699880443189,26.105375120948364,26.015105574465925,26.008399267787824,28.102960829354087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1545588.809856847 
 08/01  16:58:00,23.999901010234404,24.000311575392414,24.00031373156476,24.00030986580184,24.000240949512226,24.00023600236229,24.000236369730307,24.000240219869555,24.00022762294147,24.000222568897209,24.000222881480274,24.000227449980018,24.000213729361467,24.000209570816183,24.000210516159659,24.00021680212312,24.980496679860257,25.03133105959782,25.931696811336307,26.099419959695426,26.00934897220088,26.00212675618551,28.094315502949759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1544921.714223653 
 08/01  16:59:00,23.999901308479648,24.000311174300728,24.000313359494379,24.000309514219429,24.00024026421617,24.00023520868715,24.00023561205466,24.00023931112495,24.000226806399053,24.000221645192818,24.000221995778739,24.00022640628781,24.000213007146468,24.000208748706809,24.000209724212966,24.000215890760584,24.980988807469854,25.031895452448649,25.927589346054427,26.093590118959278,26.003727545815328,25.99598207250902,28.08567097354683,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1544254.1496781163 
 08/01  17:00:00,23.999901604223355,24.000310773732325,24.000312986774156,24.000309163857826,24.000239600214245,24.00023444053099,24.000234878990736,24.000238484237579,24.000226012651188,24.00022075058545,24.00022113704889,24.000225445631267,24.000212305142794,24.0002079525194,24.000208956426488,24.00021504655544,24.98144777859225,25.03242599773874,25.923404688965598,26.087880249206884,25.998235818754407,25.989960143657635,28.07702659754754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1543589.8125225856 
 08/01  17:01:00,23.999908549302729,24.000298008198344,23.992484494709289,24.000296150509795,24.000266763653543,24.000261767371304,24.000265332388549,24.000339559947819,24.000236036447999,24.00023374905216,24.000233806028754,24.000276681840707,24.000236074541914,24.00023551929959,24.000235900893828,24.000296358643597,24.98472292505545,25.03471019904677,25.92482490266627,26.080181773517685,25.99079658296584,25.981972110602905,28.065850171420125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1437102.9986278085 
 08/01  17:02:00,23.999911165908217,24.00029534794172,23.979722947330545,24.000293914032175,24.000263491101177,24.000258279808504,24.000261666077834,24.0003291258521,24.000229718404684,24.00022671910044,24.000226878768986,24.00026005407651,24.00023210959114,24.000230957589048,24.00023144003432,24.00028453031973,24.989305130916035,25.037581856311605,25.92856731855508,26.071478785996264,25.982366245565275,25.97298626932793,28.053168372381316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1435394.3009899068 
 08/01  17:03:00,23.99991307925967,24.000291987159057,23.96616322544541,24.00029047111513,24.000255827058845,24.000250467914627,24.000253308221795,24.000300964155547,24.00022169017401,24.000217778861935,24.00021807300288,24.000235679407365,24.000224459335219,24.000222420253093,24.000223058459765,24.00026004480259,24.99367587614024,25.039916964895796,25.9316890367782,26.06285768658548,25.974005828113719,25.964075411763049,28.04021988620069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1434640.489617336 
 08/01  17:04:00,23.99991465714682,24.00028856815254,23.95381804270755,24.00028700569918,24.00024806924904,24.000242579774598,24.0002448585084,24.000273087738539,24.00021377289351,24.0002089873738,24.000209410453065,24.000212616593129,24.000216778529177,24.000213864045806,24.0002146556538,24.00023609578687,24.997213123538125,25.041280488944876,25.933101349663759,26.054694272946507,25.966090886943396,25.95561541143606,28.02750118991357,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1433841.7475309536 
 08/01  17:05:00,23.99991606140322,24.00028524714059,23.943086861519949,24.000283638678768,24.000240656819359,24.000235062063735,24.00023745541561,24.000248896533387,24.00020627374346,24.000200717454186,24.0002018991212,24.00019277609479,24.000209497903414,24.00020580716026,24.00020741204332,24.000215394748588,24.999876872016526,25.04170710830385,25.932827082433616,26.04695636106682,25.958597774805797,25.947578092003277,28.01508969517905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1433191.3016522618 
 08/01  17:06:00,23.99991740565084,24.000282154502025,23.933730534145377,24.000280521799128,24.000233968012944,24.000228289830834,24.000230205877207,24.00022950368153,24.000199527998125,24.000193339881748,24.000194565785578,24.000176972171027,24.000203053562044,24.00019872987547,24.000200393533985,24.000199062820056,25.00186174993674,25.04144044831742,25.93131393769671,26.03952077366046,25.951409190206517,25.939843373430546,28.00293062657216,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1432431.188861714 
 08/01  17:07:00,23.999918733183134,24.000279223106383,23.925435679655373,24.000277582763276,24.000227798541436,24.000222056272255,24.000223547043807,24.00021372925596,24.000193319552399,24.00018660608909,24.000187864156893,24.00016412422294,24.000197178974007,24.000192328470129,24.000194030686666,24.000185867377167,25.003364240658394,25.04071626244263,25.92896087856169,26.03229739905417,25.944436681685226,25.93232240446742,27.99095530079945,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1431674.7902933909 
 08/01  17:08:00,23.99992003888372,24.00027642249385,23.917972821150138,24.000274780082063,24.000222005463134,24.00021621270227,24.000217333042774,24.000200554914647,24.000187549452659,24.000180394362663,24.000181683220185,24.000153498291355,24.000191731407886,24.000186434525145,24.00018817135387,24.00017493362738,25.00452045654429,25.039701406134716,25.926020438731478,26.025237148456787,25.93762976900916,25.924965649447704,27.979104257962488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1430925.5604406237 
 08/01  17:09:00,23.9999213280954,24.000273716195367,23.91119369552859,24.000272074646156,24.000216544253975,24.00021071588072,24.00021150833342,24.000189431869914,24.000182144184835,24.000174620150973,24.000175934284813,24.0001445830209,24.00018665015136,24.000180977155237,24.000182740892716,24.000165759430069,25.005419282654388,25.038503391216016,25.92264278073025,26.018314705245009,25.930961451529478,25.917747611050108,27.967335542110768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1430176.077162039 
 08/01  17:10:00,23.999922600583508,24.00027108450425,23.904995111919978,24.00026944451725,24.000211380137384,24.000205530576264,24.000206032349653,24.000179974696029,24.000177055824449,24.000169226553877,24.00017056076875,24.000137029068687,24.000181893099574,24.00017590580528,24.00017768941098,24.000158001733508,25.00612313801483,25.03719287002954,25.918927141600855,26.01151461414108,25.924413726872414,25.910651841656958,27.955620483178917,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1429423.6789241574 
 08/01  17:11:00,23.999925023822866,24.000268515352969,23.899295636290686,24.00026687694018,24.000206478859984,24.00020062098267,24.000200864572436,24.00017187423941,24.000172249060819,24.00016416999472,24.000165519438665,24.000130579721707,24.00017741884448,24.000171170488629,24.00017296761326,24.000151384695294,25.00667962406408,25.035819250202804,25.91494668694484,26.004824972687986,25.917972330578288,25.90366557295046,27.943940830865406,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1428670.6712442819 
 08/01  17:12:00,23.999926307049188,24.000265999911915,23.894024649680316,24.00026436163811,24.000201813226807,24.000195958756259,24.000195972843174,24.0001648895213,24.000167696218015,24.000159416256854,24.00016077673469,24.00012503706182,24.000173198154994,24.00016673550987,24.0001685406611,24.00014570323608,25.00712648226693,25.034418930405228,25.91075974610282,25.99823531472663,25.91162498622739,25.896777757526594,27.932284079125929,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1427916.978639551 
 08/01  17:13:00,23.99992753522344,24.000263532864595,23.88912380091075,24.000261893450636,24.0001973515872,24.00019151130693,24.000191320743509,24.00015880061442,24.000163372200466,24.000154934403179,24.00015630195828,24.00012023761952,24.00016919496075,24.00016255827024,24.000164366533473,24.000140763686408,25.007493302758136,25.03301904887569,25.90641185472729,25.991736968222829,25.905361280904768,25.89113385919982,27.92064199164483,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1427162.8837713614 
 08/01  17:14:00,23.99992872174006,24.000261123710385,23.884559214947726,24.00025948077405,24.000193021981614,24.00018720376412,24.000186826598254,24.0001532916879,24.000159258867499,24.000150698244729,24.000152069693806,24.000116043237147,24.000165345453234,24.000158563984557,24.000160371845867,24.000136313354756,25.007799215523887,25.031638797187037,25.901931657982538,25.985321248418658,25.899171177507957,25.89018967117291,27.90900808936819,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1426410.6685565154 
 08/01  17:15:00,23.999929892178188,24.000258755913835,23.880304140374045,24.000257107208758,24.00018883866717,24.00018305126051,24.000182505670336,24.00014832972009,24.000155334699739,24.000146683800087,24.000148056124666,24.000112345125804,24.000161653874746,24.00015475675632,24.000156560738675,24.0001323115233,25.00805865260099,25.03029181784624,25.897340813872757,25.978980566419577,25.89304578354378,25.890031728990104,27.89737639306858,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1425668.7321644058 
