Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  17:16:00,23.999931065188027,24.000256409975255,23.87631330964528,24.000254752679728,24.00018484300326,24.000179094018504,24.000178400232767,24.00014397085156,24.000151583462868,24.000142871715324,24.000144242456849,24.000109055924168,24.00015815222017,24.000151169252118,24.000152965954095,24.000128797696929,25.008286384809045,25.028987852432285,25.892663574782394,25.972700403937436,25.890504770613825,25.890005307960867,27.885729008188503,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1424862.9935257654 
 08/01  17:17:00,23.99993222506814,24.00025408280777,23.872533749867164,24.000252414897135,24.000181022015334,24.000175318026849,24.000174494325706,24.00014012668059,24.000147990327628,24.00013924354664,24.00014061036009,24.000106101034569,24.000154823580457,24.00014778075156,24.000149567049218,24.000125691832005,25.008496020229118,25.0277330456887,25.887922359945269,25.966463466354573,25.890083652827625,25.890000888004765,27.874040188561567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1424095.8176722928 
 08/01  17:18:00,23.999933368521448,24.00025177781219,23.868922186839418,24.000250096948684,24.000177344262267,24.00017169170192,24.000170753177718,24.00013666364058,24.000144543072837,24.000135784091286,24.00013714512107,24.000103421693387,24.000151639069736,24.00014455820734,24.000146331788753,24.00012288755755,25.008697649937458,25.026530467816956,25.883134081852999,25.96026322785056,25.89001386365943,25.890000148565453,27.862304499019659,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1423332.666759248 
 08/01  17:19:00,23.999934355421386,24.000249494372118,23.865449216789569,24.000247798514054,24.00017379166209,24.00016819660089,24.000167156258944,24.00013349441382,24.000141230027788,24.00013247904981,24.000133832506039,24.00010096885822,24.000148579115377,24.00014147897494,24.00014323778558,24.000120311544419,25.008897962597567,25.02538079018138,25.878310075490086,25.954102181968986,25.89000229766782,25.89000002485622,27.850535863497418,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1421029.449085188 
 08/01  17:20:00,23.999935435086866,24.000247236755106,23.862100778609638,24.000245523375737,24.00017033584054,24.000164802250425,24.000163670316394,24.000130506988424,24.000138043820674,24.000129316637247,24.00013066132381,24.00009870158438,24.000145620653219,24.000138514784127,24.000140257563439,24.000117882431924,25.00909970328391,25.024282769590486,25.87345560902907,25.947981288117185,25.890000380809679,25.890000004158666,27.83874806101054,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1421369.7615823055 
 08/01  17:21:00,23.99993650335502,24.000244998725014,23.85886676053703,24.000243266040397,24.000166981220983,24.000161513793704,24.000160300257347,24.00012770179689,24.00013497389259,24.000126285630246,24.000127620231664,24.00009658887809,24.00014276265912,24.000135664741085,24.00013739008414,24.000115593587,25.009304565629635,25.023234364829539,25.868574459565136,25.94189952504123,25.89000006311601,25.89000000069585,27.826952202830446,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1420744.5669391927 
 08/01  17:22:00,23.999937553046768,24.00024277812773,23.85573491161945,24.000241024364756,24.000163727192836,24.00015833062053,24.000157044869078,24.00012506915725,24.000132012402326,24.000123376888767,24.000124700347724,24.00009460659427,24.000140002644288,24.000132925527166,24.00013463229155,24.00011343543191,25.00951436899671,25.022233427196079,25.863671138888497,25.935852900871585,25.8900000104612,25.890000000116467,27.815155742977959,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1420008.265035714 
 08/01  17:23:00,23.999938587675666,24.000240574013128,23.852692624351105,24.000238797706609,24.0001605678125,24.000155246230905,24.000153896691339,24.000122583910878,24.000129151997329,24.000120581314755,24.00012189253886,24.00009273257901,24.00013733311239,24.0001302880417,24.000131975093966,24.000111386487828,25.009730704440647,25.02127755595538,25.858749492563953,25.929836570303267,25.890000001733879,25.890000000019517,27.803362669599303,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1419260.4078263445 
 08/01  17:24:00,23.999939607861543,24.000238385630774,23.849727903320514,24.000236585501935,24.00015749769356,24.000152254908106,24.00015084922651,24.000120225136734,24.0001263867733,24.00011789156976,24.00011918976705,24.00009095071375,24.000134748673124,24.000127745590846,24.000129412126897,24.00010943113664,25.009954803552835,25.02036427307945,25.853813034288437,25.92384547376986,25.890000000287345,25.890000000003295,27.79157555611944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1418512.4835631513 
 08/01  17:25:00,23.999940613891345,24.000236212321668,23.846830580430134,24.00023438727858,24.000154511537365,24.000149351000304,24.00014789608953,24.00011797390886,24.000123710549095,24.000115300232289,24.00011658458829,24.000089246488334,24.000132243006865,24.00012529072492,24.00012693594911,24.00010755423873,25.01018751333499,25.0194910297241,25.848864784509023,25.917873527930426,25.89000000004758,25.89000000000051,27.779793928838254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1417766.2888208202 
 08/01  17:26:00,23.999941604114473,24.000234057915585,23.843997905785895,24.00023220541336,24.00015159175682,24.000146515562997,24.000145016731698,24.0001157749022,24.000121120347385,24.00011280167644,24.00011407179382,24.000087608307334,24.00012980020026,24.00012290429659,24.000124527983418,24.00010571220221,25.010428134838088,25.018655072109753,25.84390546571015,25.91191503816979,25.890000000007903,25.89000000000005,27.76801825799846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1417022.694546563 
 08/01  17:27:00,23.999941895025225,24.000231919740956,23.841227624655916,24.00023004094945,24.000148745000439,24.00014375560907,24.00014221831669,24.000113648148049,24.0001186100596,24.000110389783108,24.000111645102728,24.000086027452146,24.00012742927376,24.000120596216044,24.00012219783896,24.000103932039996,25.010675899664997,25.017853759760884,25.83893556269339,25.905963728176013,25.890000000001323,25.889999999999973,27.75624876906484,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1346252.5804595007 
 08/01  17:28:00,23.999942541973,24.000229794146418,23.838514452320309,24.000227887502115,24.000145969998188,24.000141069924195,24.000139499358736,24.00011159640251,24.000116175220965,24.000108059519549,24.000109299634127,24.00008449729116,24.000125123401497,24.00011835924685,24.000119938452014,24.00010220506937,25.010930810837569,25.01708481123136,25.833957131782904,25.900013550846056,25.890000000000304,25.889999999999956,27.74448339640176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1356423.308233203 
 08/01  17:29:00,23.999943536637237,24.000227683488924,23.835851910421135,24.00022574823528,24.00014326651045,24.00013845776058,24.00013685870366,24.000109617361635,24.000113811778,24.000105805959245,24.000107030376655,24.0000830114799,24.000122881775785,24.000116191803316,24.000117748161029,24.0001005298097,25.01119297292366,25.016346040620829,25.828971904402356,25.89405862664719,25.890000000000137,25.89000000000002,27.732722556059988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1353275.8241087618 
 08/01  17:30:00,23.999944522670075,24.000226120797327,23.83320378895916,24.000224077205887,24.000140774116614,24.00013668511755,24.0001352082,24.00010952235509,24.00011174360047,24.000104479416625,24.000105679085537,24.000083226148097,24.00012099605964,24.000114995518673,24.00011651510354,24.000100380198995,25.011681536168476,25.01583864264019,25.824357022335766,25.890682078106836,25.89000000000003,25.889999999999959,27.720964016485494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1414309.9361988712 
 08/01  17:31:00,23.999945483067099,24.000224204027416,23.83060271264522,24.000222134615965,24.000138117838529,24.00013423545545,24.000132770540909,24.000107837156336,24.000109524215618,24.00010249823241,24.000103682205336,24.000082136008865,24.000118816797906,24.000113012184927,24.00011450980883,24.00009886493548,25.012321494499788,25.015496065934604,25.819975374008263,25.890114623418243,25.889999999999956,25.890000000000094,27.709203462972334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1407280.3341973108 
 08/01  17:32:00,23.999946409994537,24.00022219386868,23.828053896396257,24.00022009295271,24.000135514706018,24.00013148044411,24.00013027520719,24.000105991625529,24.000107319109874,24.00010021064483,24.000101607793515,24.000080798462784,24.000116693790848,24.00011075462936,24.00011247227467,24.000097308557466,25.013003966782436,25.015215579332627,25.815649896375715,25.89001926288521,25.88999999999994,25.889999999999973,27.69743970166444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1464403.647698603 
 08/01  17:33:00,23.999947768688899,24.000220169184549,23.825552611379238,24.000218035534077,24.00013291974517,24.00012900343387,24.00012777796434,24.000104016962739,24.000105113058479,24.00009815630382,24.00009952157495,24.000079296293209,24.000114561619907,24.000108719068728,24.000110415427689,24.000095613022709,25.01366366343522,25.01493171156352,25.811276281646589,25.89000323728322,25.890000000000009,25.890000000000023,27.685674705161416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1351758.7005904203 
 08/01  17:34:00,23.999948138114033,24.000218150973063,23.823095475591697,24.00021598290996,24.000130374338867,24.00012657925221,24.000125327744305,24.000102056737366,24.00010296147798,24.000096159490306,24.00009748674169,24.00007780415493,24.000112467815677,24.000106741065566,24.000108394532697,24.000093919709554,25.014280953379524,25.014623032008346,25.806825847053959,25.89000054406622,25.89000000000008,25.889999999999966,27.673908231639556,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1389176.675356297 
 08/01  17:35:00,23.9999490392922,24.000216157457979,23.82069193799484,24.000213956819907,24.000127865816109,24.000124189720905,24.000122914674987,24.000100088879479,24.00010087030226,24.00009422087836,24.00009551206204,24.00007635634232,24.000110408710417,24.00010479917066,24.00010640820295,24.000092228417228,25.01485678476264,25.0142910087473,25.80230207860152,25.89000009143964,25.890000000000023,25.890000000000098,27.66214036353933,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1403041.8238743405 
 08/01  17:36:00,23.999949901701617,24.000214177734077,23.818349404400015,24.000211944166698,24.000125409151449,24.00012185129894,24.00012055511245,24.000098163447328,24.00009883773496,24.000092340341707,24.000093596343964,24.000074954311086,24.00010838998046,24.000102898034095,24.000104463260298,24.00009056138002,25.015398909250643,25.01394370671139,25.79771795163173,25.89000001536854,25.890000000000016,25.89000000000004,27.650372099686284,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1460850.9121210208 
 08/01  17:37:00,23.999950673193223,24.00021220197876,23.81605415060017,24.000209934911405,24.000123037011183,24.00011959456118,24.00011828238882,24.000096362596467,24.00009686042195,24.00009051414674,24.000091735987355,24.000073591710409,24.000106441592594,24.000101068160207,24.000102590530596,24.0000889903011,25.01591737840264,25.013588798843409,25.79308927227677,25.89000000258299,25.890000000000084,25.88999999999997,27.638602468851457,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1348016.9577882649 
 08/01  17:38:00,23.999951540424129,24.00021023567089,23.81378785321584,24.000207936900343,24.00012073446357,24.000117402947848,24.000116080649666,24.00009466379248,24.00009493659597,24.00008873954127,24.000089929002099,24.000072274556069,24.0001045571436,24.000099301569465,24.000100783034975,24.000087510221989,25.016421581451647,25.013232541442794,25.78843026018171,25.890000000434126,25.890000000000094,25.890000000000023,27.626832074498617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1385338.8446287865 
 08/01  17:39:00,23.99995236018938,24.000208284820788,23.811539261124059,24.000205953922973,24.000118488813397,24.00011526587987,24.000113936587124,24.000093016191113,24.000093063381575,24.000087013944765,24.00008817219807,24.000070991319825,24.000102723833018,24.000097585326736,24.000099027321114,24.00008608160999,25.01691733169463,25.01287889243287,25.783749063840735,25.890000000072875,25.88999999999996,25.890000000000027,27.615059937474638,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1398390.092371778 
 08/01  17:40:00,23.999953237727458,24.000206346293603,23.809303521790903,24.000203984986315,24.000116296051539,24.000113180404264,24.000111846316899,24.0000914072776,24.00009123855948,24.000085335435757,24.000086463478885,24.000069735490528,24.000100930353797,24.00009590799782,24.000097311887367,24.000084671948433,25.017407907150856,25.012529795162629,25.77904839009072,25.890000000012287,25.889999999999938,25.889999999999966,27.603286059733948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1398856.7949873023 
 08/01  17:41:00,23.999954052468728,24.000204247392725,23.807091878130959,24.000201815933413,24.000113753529079,24.00011076652418,24.000109398127383,24.00008954999689,24.000089005621836,24.000083225826108,24.000084329577719,24.000068120095834,24.000098657389477,24.00009372766823,24.000095101582759,24.000082996126524,25.017818487606328,25.012091480880767,25.77414516324385,25.890000000002105,25.88999999999993,25.890000000000023,27.591509281311685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1398770.7002717527 
 08/01  17:42:00,23.99995484762816,24.000202326970169,23.80488371555763,24.000199855680866,24.000111693918155,24.00010880970802,24.000107444376974,24.000088110216255,24.000087292215509,24.000081659115609,24.00008273385359,24.000066981418127,24.000097002253058,24.0000921926422,24.000093529283608,24.00008179978625,25.018195502696714,25.01161820468474,25.76915367489082,25.890000000000464,25.890000000000005,25.890000000000034,27.57973040451517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1397978.2640772062 
 08/01  17:43:00,23.99995563011002,24.00020044630041,23.802678781647349,24.000197953462583,24.000109696660169,24.00010691280295,24.000105552912225,24.000086693602556,24.000085657401564,24.00008016983536,24.000081216177955,24.000065917543048,24.00009539269514,24.00009070079875,24.000092001600735,24.000080580180204,25.018580767507669,25.011160786634027,25.764167598458557,25.890000000000044,25.889999999999945,25.890000000000037,27.56794951583947,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1397103.3606537097 
 08/01  17:44:00,23.999956348361417,24.00019858009384,23.80048375973417,24.000196064855218,24.00010773342146,24.000105049436223,24.000103695761898,24.00008528922335,24.000084061090666,24.000078718122749,24.00007973640087,24.000064876425758,24.000093813495245,24.00008923907696,24.000090504511279,24.000079373369226,25.018990025005754,25.010738896776489,25.759219234735693,25.890000000000048,25.890000000000005,25.89000000000004,27.556166313135017,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1395659.2191838977 
 08/01  17:45:00,23.999957109334969,24.00019672683973,23.79830316307584,24.000194190453706,24.000105807310729,24.000103222404115,24.000101875602409,24.00008389361161,24.000082498796908,24.000077298373964,24.00007828928341,24.000063837935227,24.000092262661416,24.00008780430953,24.00008903532236,24.00007816806499,25.01942344011657,25.010352585543197,25.75430468033165,25.89000000000004,25.890000000000076,25.88999999999997,27.54438070702046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1394888.8072598619 
 08/01  17:46:00,23.999957860798099,24.000194885178183,23.796137638202145,24.000192328290223,24.00010391873693,24.00010143202987,24.000100092717977,24.00008250764981,24.000080968862208,24.000075908616016,24.000076873150694,24.000062797791587,24.000090739147358,24.000086395211374,24.000087593071095,24.000076963260839,25.019876332148365,25.009995501056804,25.749410074540493,25.89000000000004,25.89000000000009,25.89000000000002,27.532592724407768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1394029.8750230179 
 08/01  17:47:00,23.999958601337864,24.000193056227926,23.793985788814369,24.000190478685864,24.000102067516115,24.00009967804776,24.000098346841459,24.000081134826645,24.000079470691924,24.000074548303254,24.000075487299193,24.00006175940137,24.000089242987824,24.000085011896073,24.000086177684819,24.00007576346774,25.020344139863249,25.00966137558156,25.744523011839794,25.889999999999977,25.890000000000098,25.890000000000034,27.520802551110458,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1393141.0727191747 
 08/01  17:48:00,23.999959330992195,24.00019123969192,23.791845856625906,24.00018864236756,24.000100252868998,24.00009795961186,24.000096637107924,24.00007977738188,24.00007800398041,24.000073217180597,24.00007413152892,24.000060726472129,24.000087774043345,24.000083654272364,24.000084789122075,24.00007457185172,25.02082369421278,25.009345656284599,25.739635101458768,25.89000000000004,25.890000000000098,25.890000000000037,27.50900943448174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1392242.1801569686 
 08/01  17:49:00,23.99996004991487,24.000189436521226,23.78971626055708,24.00018681955474,24.000098474573087,24.000096276385454,24.00009496315426,24.000078437362576,24.000076568238137,24.000071914718274,24.000072805183497,24.000059701632649,24.000086332311044,24.00008232231318,24.000083427208364,24.000073391368504,25.02131290301345,25.00904519960425,25.734740929122279,25.889999999999977,25.890000000000098,25.890000000000037,27.49721414474834,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1391339.5144198794 
 08/01  17:50:00,23.99996075765716,24.000187650812728,23.787598318128226,24.00018501605829,24.000096727719375,24.000094650872439,24.00009334644667,24.000077102650235,24.000075165207894,24.000070662159489,24.00007153010114,24.00005868671102,24.00008491808664,24.000081036495179,24.00008211313387,24.000072215333544,25.021812221672446,25.00875976537104,25.729840082235087,25.890000000000034,25.890000000000094,25.889999999999966,27.485416848548977,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1390424.054684984 
 08/01  17:51:00,23.999961454758457,24.00018588158482,23.785493411376988,24.000183227643764,24.00009501804205,24.000093037932314,24.000091743936517,24.000075796591945,24.000073794673395,24.00006942452121,24.00007026934947,24.000057694619206,24.000083530933169,24.000079760409038,24.00008080813566,24.000071062120694,25.02232148437279,25.008488808127468,25.724931234930798,25.890000000000048,25.890000000000023,25.88999999999995,27.473618041102033,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1389506.4510463817 
 08/01  17:52:00,23.999962141483875,24.000184123362254,23.783401467351025,24.000181451451988,24.000093337284608,24.00009144934735,24.000090166069545,24.0000745075879,24.000072448950474,24.00006820672887,24.000069029328058,24.00005671138182,24.000082165003485,24.000078501151827,24.000079521101868,24.000069921627664,25.022838744109568,25.008230044725065,25.720010437337668,25.890000000000048,25.890000000000084,25.89000000000002,27.461817334510149,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1388593.0400929098 
 08/01  17:53:00,23.999962817962119,24.000182377990247,23.78132120734215,24.000179689375185,24.000091688415375,24.000089890818214,24.00008861875685,24.000073238287123,24.00007112998177,24.00006701320824,24.000067814161267,24.00005573900361,24.000080823245644,24.00007726439578,24.000078257346634,24.000068796184796,25.023362243006177,25.007981205468327,25.715073687743428,25.89000000000005,25.889999999999956,25.890000000000034,27.450013140563077,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1387679.9304305739 
 08/01  17:54:00,23.999963484348176,24.00018064083692,23.77925117051866,24.000177941752946,24.000090058872606,24.00008843375686,24.00008708901014,24.00007195799682,24.000069838160607,24.000065844376914,24.000066624295728,24.00005477955265,24.000079505586706,24.000076050163608,24.000077016929127,24.00006768618599,25.023887961063858,25.00774069578916,25.710118325197038,25.89000000000005,25.889999999999934,25.89000000000004,27.438206198004488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1386789.1953173755 
 08/01  17:55:00,23.999964133999684,24.000178925493207,23.77719688928007,24.000176212068316,24.000088460590548,24.000086938132744,24.00008558944645,24.000070698948666,24.00006857310572,24.00006469959064,24.00006545891657,24.00005383382718,24.00007820143031,24.0000748474752,24.000075788883114,24.000066569393725,25.024415424720038,25.00750754037839,25.705141211755526,25.890000000000048,25.889999999999998,25.88999999999997,27.42639646038104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1385876.7920720224 
 08/01  17:56:00,23.999964765803445,24.00017723652533,23.775176690895277,24.000174502111198,24.000086871243576,24.00008544197223,24.000084098692324,24.00006941578881,24.00006732378958,24.0000636243297,24.000064307535305,24.000052882349974,24.00007688790359,24.000073695294036,24.000074551112598,24.00006540030101,25.02494409804911,25.007279339726787,25.70013353084622,25.890000000000055,25.890000000000009,25.889999999999956,27.41458416929614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1385211.366995399 
 08/01  17:57:00,23.99996537294215,24.000175563466735,23.773199959172378,24.00017281353484,24.00008530775924,24.000083970724395,24.000082636905537,24.00006814678818,24.000066107285343,24.000062538692789,24.000063191972179,24.000051964407846,24.000075607117514,24.00007252409812,24.00007334490695,24.00006427314648,25.025473544523704,25.007057308965245,25.695095720307067,25.88999999999998,25.890000000000009,25.890000000000087,27.402768969160804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1384298.11310959 
 08/01  17:58:00,23.999965999718726,24.00017389586836,23.771253529632319,24.000171132970139,24.000083793830929,24.000082546665668,24.000081225136925,24.00006695092157,24.000064917859758,24.000061466789814,24.000062102445793,24.000051066879168,24.00007436943947,24.0000713831843,24.000072182207,24.00006321303137,25.02600573862416,25.006843432563146,25.690034094752784,25.89000000000003,25.889999999999949,25.890000000000048,27.390951003532416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1374902.3165987712 
 08/01  17:59:00,23.999966631770595,24.000172237144868,23.769317451822198,24.000169462057927,24.000082322269554,24.000081163332085,24.00007985595081,24.000065811749417,24.000063752266784,24.000060416369658,24.00006103599481,24.000050183217767,24.000073165063726,24.000070277175653,24.000071055168154,24.00006219727041,25.02654307588072,25.00663850835048,25.6849531584301,25.890000000000187,25.89000000000007,25.89000000000011,27.37912888980162,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1379010.084072928 
 08/01  18:00:00,23.999967238062955,24.000114951397934,23.767379916553815,24.00016780587021,24.00008079770194,24.00007973191032,24.00007843274052,24.000064502507205,24.0000626096631,24.00005938712623,24.00005999175895,24.000049312868339,24.000071984574828,24.00006919369007,24.000069952075099,24.000061203327279,25.02707834285567,25.00644207491689,25.67985393584505,25.889999999999934,25.889999999999956,25.890000000000048,27.367303186757174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1338029.8986017749 
 08/01  18:01:00,23.999968566159795,23.999958294221718,23.76543714795103,24.00016425013142,24.000075530234378,24.00007481591846,24.000073235624965,24.000054458057478,24.000057851283036,24.00005462186652,24.000055267741748,24.000040225934339,24.000067059686005,24.00006425465993,24.000065057732927,24.000052132369775,25.027610615074484,25.006262091490748,25.674744513855644,25.889999999999956,25.890000000000069,25.890000000000037,27.35506177807275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1347872.8211048528 
 08/01  18:02:00,23.999968908926225,23.999406212534205,23.763200217999047,24.000160574858208,24.00007036458103,24.000069997226026,24.00006814125887,24.00004469059768,24.000053180389928,24.000049946717938,24.00005063382352,24.00003138547361,24.000062604655907,24.00005980098702,24.000060641999239,24.000044129313094,25.02814236591448,25.00610326481475,25.669700570729466,25.889999999999956,25.890000000000023,25.88999999999997,27.34202426597205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1355082.5715816324 
 08/01  18:03:00,23.999970272887123,23.998620077797957,23.76082060672069,24.00015698335655,24.000065422679247,24.000065379495525,24.00006327230176,24.000035910385678,24.000048723164047,24.000045494506485,24.000046219116848,24.00002343162053,24.000057962614006,24.000055156771095,24.000056038221755,24.000036098051777,25.028665973619018,25.00595949837227,25.664679465540688,25.88999999999989,25.890000000000016,25.890000000000023,27.328045028285876,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352856.9054123834 
 08/01  18:04:00,23.99997163538187,23.997763360973399,23.758447737589454,24.000153365414197,24.000060726380207,24.000060981334973,24.000058650007995,24.000028159431044,24.000044489495758,24.000041274864654,24.0000420330388,24.000016392041557,24.000053548321863,24.00005074967539,24.00005166683591,24.000028930011639,25.029174196621058,25.005822254831604,25.659642122821635,25.889999999999945,25.889999999999945,25.890000000000034,27.313167976937053,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1370510.2943297085 
 08/01  18:05:00,23.999972992632075,23.996910225423517,23.756142856390864,24.000149781562187,24.000056260475906,24.00005678895375,24.00005425838214,24.00002132016319,24.00004046846418,24.000037275501936,24.00003806348865,24.000010168190216,24.000049353481879,24.000046570274674,24.00004751850302,24.000022564393669,25.029664432480787,25.00568690715733,25.65457264347831,25.89000000000003,25.890000000000066,25.890000000000034,27.2975247205278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1357373.4386003027 
 08/01  18:06:00,23.99997429582284,23.996076601461625,23.753910643757864,24.00014626555304,24.000051990563017,24.000052771024014,24.000050108753468,24.000015217392265,24.00003664334804,24.000033478091298,24.000034292573799,24.00000464166138,24.000045361669814,24.00004260036566,24.00004357563044,24.00001688761784,25.03013349733889,25.005553074784165,25.64946761680962,25.89000000000004,25.890000000000087,25.89000000000003,27.2812703234231,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352069.3261386257 
 08/01  18:07:00,23.999975587112354,23.995255895437869,23.751737234227908,24.00014281350813,24.00004792766093,24.000048938253948,24.000046122509575,24.000009800869653,24.00003299759457,24.00002986447564,24.000030702504195,23.999999706988743,24.000041553551055,24.000038819160286,24.00003981784256,24.000011795767685,25.03058630160497,25.005422296874479,25.64432892948105,25.889999999999977,25.890000000000094,25.89000000000003,27.26455229865933,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310320.4231410737 
 08/01  18:08:00,23.999976841811056,23.99444027327455,23.749610334761387,24.000139415711045,24.000044046353847,24.000045268424253,24.000042308903809,24.000004956532096,24.00002950435376,24.00002640713544,24.000027292539646,23.99999525567975,24.00003789761485,24.000035194525134,24.000036246103723,24.000007173178145,25.031029682675429,25.00529256797538,25.63915293680507,25.890000000000037,25.889999999999956,25.889999999999959,27.248276391318105,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1353868.0848714882 
 08/01  18:09:00,23.999978071186793,23.99362642792231,23.747520542332329,24.00013608136883,24.000040330779215,24.000041746434527,24.00003865816753,24.000000592351154,24.000026176170697,24.00002311754687,24.000024022660925,23.999991271300944,24.00003441190867,24.00003174337986,24.000032814799547,24.00000301262896,25.031468009601299,25.005167129280886,25.63394458236131,25.889999999999977,25.890000000000069,25.890000000000023,27.23283576787614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1345756.9134137678 
 08/01  18:10:00,23.999979311089647,23.99281279366741,23.745461764934967,24.000132800234167,24.000036768317807,24.000038360518884,24.000035157159677,23.99999663925509,24.00002299147532,24.00001997247198,24.00002089023222,23.999987669097697,24.000031070831825,24.000028438380438,24.000029520945398,23.999999225119436,25.031903189517327,25.005048577514413,25.62870789511051,25.890000000000037,25.89000000000002,25.89000000000003,27.218125331834896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352541.5230290627 
 08/01  18:11:00,23.99998051521084,23.991999492370103,23.743429446695687,24.00012956608389,24.000033340592215,24.000035129872758,24.000031787192964,23.999993022016804,24.00001993704298,24.000016957718015,24.000017886008878,23.99998438902151,24.000027856901594,24.000025260933247,24.000026352189097,23.999995743876345,25.032332821710843,25.004936723812859,25.623442106561833,25.890000000000044,25.889999999999938,25.89000000000003,27.20396151429726,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1355113.1011178215 
 08/01  18:12:00,23.999981684409716,23.991185990453535,23.74141971309412,24.000126380045559,24.000030054808116,24.000031992479433,24.00002855540362,23.999989732426877,24.000017007622629,24.000014067416694,24.00001500454849,23.999981397499086,24.000024769249558,24.000022209732437,24.000023307680374,23.999992544552634,25.032758061448367,25.00483077757837,25.61814597027549,25.889999999999977,25.889999999999998,25.89000000000003,27.190239238151837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1346407.9153740626 
 08/01  18:13:00,23.999982845899689,23.990371545488107,23.739429289706629,24.000123235585979,24.000026897620903,24.000028962336036,24.000025448002643,23.999986718844825,24.0000141893534,24.00001129760219,24.0000122313853,23.99997864563547,24.00002179255258,24.000019285717717,24.00002037158427,23.99998957760907,25.033180951868386,25.00472754308503,25.61281498267154,25.890000000000037,25.890000000000009,25.889999999999959,27.176903617532063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282499.4331716137 
 08/01  18:14:00,23.99998921756267,23.989555838518734,23.737456043657013,24.000120137968329,24.000023860645244,24.000026039216775,24.00002245731707,23.999983948433117,24.000011490338364,24.000008634322584,24.000009575220365,23.999976139467838,24.000018931227367,24.000016459925708,24.000017549089074,23.999986841093376,25.033603476179079,25.00462866760545,25.60745257268596,25.890000000000048,25.89000000000001,25.890000000000023,27.163915606617754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1300504.2617371027 
 08/01  18:15:00,23.9999853077615,23.988738782745313,23.735498445376117,24.00011708518372,24.000020936995985,24.00002321626382,24.000019575336549,23.999981386617333,24.000008899120105,24.000006074365925,24.000007023362973,23.99997383811485,24.000016177006477,24.000013736103463,24.000014830641005,23.999984302385557,25.0340264529089,25.004536470596137,25.602062925357119,25.889999999999984,25.890000000000009,25.88999999999989,27.151237136429694,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1341373.002351964 
 08/01  18:16:00,23.99998616260158,23.987920476574563,23.733554717979194,24.000114072635016,24.000018125453079,24.000020475486804,24.000016782014514,23.999978974533826,24.00000640801863,24.000003611259236,24.000004567536917,23.99997171262555,24.00001352052811,24.000011107115978,24.000012206248298,23.999981931132436,25.03444442828249,25.004451805443968,25.596648135696264,25.889999999999899,25.88999999999994,25.89000000000008,27.138828190161268,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1350817.6649887325 
 08/01  18:17:00,23.999987245848986,23.987100578784586,23.731622929707119,24.000111103192418,24.000015408981868,24.00001783462205,24.000014096357725,23.99997674821159,24.00000401199469,24.000001239687206,24.000002202364955,23.999969743199178,24.00001095768998,24.000008568614079,24.00000967146417,23.999979709128849,25.03485826075248,25.00437439306657,25.591207363797815,25.890000000000016,25.890000000000005,25.890000000000037,27.12665758161549,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1411773.3508597227 
 08/01  18:18:00,23.99998827396152,23.986279059028577,23.72970250092104,24.000108158035716,24.000012772325204,24.000015311029128,24.00001148802773,23.999974635612675,24.000001682739464,23.999998925094045,23.999999896776527,23.999967857708215,24.00000846215138,24.00000610019338,24.000007190983557,23.99997756038853,25.03526281967118,25.004291234929395,25.58571998831051,25.890000000000044,25.890000000000076,25.890000000000034,27.114698744977379,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1319387.364126297 
 08/01  18:19:00,23.99998929284771,23.985455032329175,23.72779010256024,24.00010526245992,24.000010236368487,24.000012831193787,24.00000898386247,23.999972671066258,23.99999945899084,23.999996712198415,23.999997696523534,23.999966148496456,24.000006069388378,24.000003721472173,24.000004818645548,23.999975589753544,25.035658388737106,25.00420599411785,25.58019304980686,25.890000000000119,25.89000000000002,25.890000000000034,27.10292353096373,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291018.1836603734 
 08/01  18:20:00,23.999990495231346,23.984627955135886,23.72588568814595,24.000102404848407,24.000007804708046,24.00001043573992,24.000006568690613,23.99997086124662,23.999997316577049,23.999994576516394,23.99999556818244,23.999964553611325,24.000003752873654,24.000001413462767,24.00000252189083,23.999973725669184,25.03605306419579,25.004122011690087,25.574632421873245,25.889999999999927,25.889999999999945,25.890000000000034,27.09130970784563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1353387.0790625239 
 08/01  18:21:00,23.999991282877248,23.98379829100001,23.723988989220055,24.00009959062589,24.00000546310689,24.000008118526265,24.000004235598369,23.999969167185939,23.99999526267785,23.999992524727089,23.99999352415133,23.999963081245057,24.000001523948595,23.999999188837469,24.000000303509038,23.999971981550105,25.036453039830147,25.00404495590485,25.569046998432215,25.889999999999959,25.889999999999998,25.8900000000001,27.079839430945574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1303870.853086019 
 08/01  18:22:00,23.99999251644269,23.982966412298397,23.72209945320862,24.000096814538336,24.000003205521499,24.000005874608836,24.000001980124219,23.99996757148778,23.999993289005596,23.999990547161475,23.999991554359349,23.999961707702068,23.99999937242812,23.999997036820685,23.99999815662192,23.99997033309563,25.036860832495763,25.003978529097578,25.563442848343528,25.890000000000034,25.889999999999945,25.890000000000044,27.06849188313491,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282274.9589369083 
 08/01  18:23:00,23.99999380694609,23.982132033199599,23.720216180833437,24.00009407525416,24.0000010292304,24.000003700941268,23.99999979872101,23.999966064542649,23.9999913904218,23.999988638209936,23.9999896526052,23.999960419417726,23.999997293656898,23.99999495188077,23.99999607624212,23.999968767244025,25.037276539944913,25.00392336942101,25.557821029553194,25.890000000000044,25.889999999999934,25.89000000000004,27.057253395727324,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1356317.648433505 
 08/01  18:24:00,23.999994117754839,23.981295235760315,23.71833844732251,24.000091373043995,23.999998931093879,24.000001594468399,23.999997687842439,23.999964637305177,23.999989563299978,23.99998679424336,23.999987815340373,23.999959207624074,23.9999952846816,23.9999929307965,23.999994059263505,23.999967276352778,25.037699059098725,25.003878182598027,25.55217949121476,25.89000000000005,25.889999999999995,25.890000000000037,27.046111708799076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1303774.341864779 
