Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  18:25:00,23.999995300898499,23.980457630611583,23.71646645368944,24.00008869581211,23.999996876137478,23.999999525185858,23.999995602234877,23.999963219027437,23.999987788170107,23.999984993583799,23.99998598060371,23.999958028840746,23.999993320968703,23.999990947597718,23.999992058856919,23.999965810823168,25.038109730167237,25.003829299675787,25.546496518034318,25.889999999999973,25.89000000000008,25.890000000000098,27.035050979554688,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287511.880117028 
 08/01  18:26:00,23.999996550871335,23.979616412050814,23.71459902577105,24.00008606198847,23.9999949203439,23.99999754350382,23.999993612559604,23.999961932049155,23.99998609428438,23.999983271377137,23.999984249719085,23.99995695533155,23.999991445926317,23.999989047663587,23.999990151477634,23.99996445971558,25.03851373715203,25.003779228044686,25.540779067891238,25.890000000000034,25.889999999999959,25.890000000000048,27.02406337988209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1352898.3992091444 
 08/01  18:27:00,23.99999751956359,23.978772991350597,23.71273657232166,24.000083463736343,23.99999302896151,23.99999560306657,23.99999168116122,23.999960697650889,23.99998444650159,23.999981605627846,23.99998258161063,23.999955942732546,23.999989618238926,23.99998720041331,23.999988299891478,23.999963163910186,25.038912979886935,25.003730089999399,25.53503029969343,25.89000000000004,25.890000000000069,25.89000000000003,27.013140273402887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1343736.5149533584 
 08/01  18:28:00,23.99999846113201,23.977934109304248,23.71088613365352,24.000080900461119,23.999991212526749,23.999993725303996,23.999989818252695,23.999959540136609,23.999982867795376,23.99997993356889,23.99998096499711,23.99995497947703,23.99998784962051,23.99998536040138,23.999986494690167,23.99996191025301,25.03931222613683,25.003678472650635,25.529243105806896,25.889999999999977,25.889999999999956,25.889999999999966,27.00226955052661,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1262825.7655294198 
 08/01  18:29:00,23.999998452281309,23.97711107979965,23.70905896957623,24.000078377758155,23.99998946779852,23.99999191559025,23.999988020819079,23.99995845363825,23.99998135874699,23.999978341922039,23.999979409849297,23.999954086300826,23.999986146384275,23.99998358877918,23.99998474755313,23.999960722055808,25.03971804171667,25.003626854569466,25.52341865037788,25.889999999999966,25.890000000000066,25.890000000000027,26.991447576403365,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1359946.3806486666 
 08/01  18:30:00,24.000000027349345,23.976307622857509,23.70725552029671,24.000075897797307,23.99998774142186,23.99999015474592,23.999986272043726,23.99995744425965,23.999979921864339,23.99997684425283,23.999977921717176,23.999953342513114,23.999984520056679,23.999981907511875,23.999983072396,23.999959690883008,25.040127091201119,25.003589313755524,25.517579628537236,25.88999999999996,25.88999999999995,25.889999999999966,26.980667855918598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1306450.798582118 
 08/01  18:31:00,24.00000040021153,23.975517941901967,23.705472818627546,24.000073408117595,23.99998598440942,23.99998836936717,23.999984489798654,23.999956104776087,23.999978315337125,23.999975283462385,23.999976366873456,23.999952187074475,23.999982751493847,23.99998015772504,23.999981327433635,23.999958275511817,25.04048381946732,25.00350159150096,25.51162922463734,25.89000000000003,25.89000000000007,25.89000000000002,26.969919734943127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1313577.9459184369 
 08/01  18:32:00,24.00000110726112,23.9747267567441,23.703693897849044,24.000070951044085,23.999984279592586,23.999842455530407,23.999982759737287,23.99995478214184,23.999976809243383,23.999973782658946,23.999974872174997,23.999951064419244,23.999981079711039,23.999978478323997,23.999979652533484,23.99995691551417,25.04075680275622,25.003334159989774,25.505525582460778,25.89000000000011,25.889999999999956,25.889999999999895,26.959200553214179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311905.9382223287 
 08/01  18:33:00,24.000001851688198,23.973927275179319,23.701912992773,24.00006853765812,23.99998262236431,23.998857319180709,23.999981080538924,23.999953506249818,23.999975357679817,23.99909875743969,23.999973423538426,23.999949982447164,23.999979468210385,23.999976854621328,23.99997803266843,23.999955613717817,25.04093682731096,25.003079886924185,25.499276331325196,25.890000000000126,25.890000000000069,25.89000000000008,26.948509264371123,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311544.2580129449 
 08/01  18:34:00,24.00000259150308,23.973117479659164,23.700128212201706,24.000066165088449,23.999981023346519,23.996766937665638,23.999979463688235,23.999952307079217,23.999973961205986,23.996966637589943,23.99997203271228,23.999948969593434,23.999977910430095,23.9999752881523,23.999976469181659,23.999954377211876,25.04103198788503,25.002747325238425,25.49290673107189,25.89000000000006,25.88999999999995,25.890000000000108,26.937836345904456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311397.066151637 
 08/01  18:35:00,24.000003317825838,23.972298664995546,23.698339956377258,24.00006382761986,23.99997946911819,23.993667527755048,23.99997783054583,23.9999511568008,23.999972607938088,23.99365743056623,23.999970599063184,23.99994800414379,23.999976392500306,23.999973764539246,23.999974877377846,23.999953180504915,25.041042862035103,25.002336653649907,25.486423092135416,25.890000000000048,25.89,25.88999999999991,26.927181776393576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312410.5525639738 
 08/01  18:36:00,24.000004028630277,23.97147118180623,23.69654749968749,24.00006153460231,23.9999779761328,23.98977498093489,23.99997628535921,23.999950090553793,23.999971314525636,23.98941815252597,23.999969296184316,23.99994711917632,23.99997493481502,23.99997230573106,23.999973401518959,23.999952062455049,25.040981466982584,25.001862611106579,25.4798516077344,25.889999999999977,25.890000000000009,25.890000000000084,26.91654162526928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312336.0111331086 
 08/01  18:37:00,24.00000472355748,23.97063568868268,23.694751402471284,24.00005928320343,23.999976541122796,23.98528923730339,23.99997483256179,23.99994910135405,23.99997007104963,23.98448757208564,23.999968062580004,23.999946295321995,23.99997352563078,23.999970899318769,23.999971990170989,23.999951001096304,25.04086729161949,25.00134121405894,25.473218546012178,25.890000000000108,25.890000000000005,25.889999999999977,26.905913026555504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301799.2448660897 
 08/01  18:38:00,24.000005402525209,23.969793802172697,23.692953705377783,24.000057070416518,23.99997515241076,23.98036687363457,23.999973435152226,23.999948158101476,23.99996886960635,23.97905007885687,23.99996687516343,23.999945509829219,23.999972157665789,23.999969538595417,23.999970623847628,23.999949975774674,25.04071331954202,25.000781594104227,25.466538564583769,25.890000000000059,25.89000000000007,25.88999999999995,26.8952946615667,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1300539.0581010618 
 08/01  18:39:00,24.00000606560618,23.9689468976471,23.69115627179982,24.000054894688977,23.999973809564915,23.97511787612904,23.999972088383094,23.999947262734258,23.99996770816232,23.9732338715946,23.999965693695907,23.999944762501117,23.99997082851839,23.999968220586525,23.99996926821221,23.999948985773196,25.04052698651367,25.000184877761673,25.459813878141444,25.890000000000048,25.890000000000084,25.889999999999949,26.884684271248806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310634.3113920135 
 08/01  18:40:00,24.00000671302173,23.968096115889137,23.68935944424745,24.000052758431008,23.999972510113904,23.96961699971765,23.99997078951484,23.999946383658519,23.999966591474949,23.967124243927367,23.99996458981318,23.99994406465931,23.999969544229236,23.999966951422949,23.99996798488573,23.99994804459602,25.040310394148194,24.99955717415463,25.453054289410127,25.889999999999977,25.890000000000016,25.890000000000087,26.874078944864224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311387.0863519172 
 08/01  18:41:00,24.000007344960769,23.96724134315036,23.687563205747649,24.00005066208675,23.9999712757043,23.96391537115728,23.99996954483705,23.999945627797577,23.999965535181994,23.96078136611003,23.999963538476174,23.999943425215663,23.999968319111916,23.999965730188984,23.999966754671207,23.999947192910036,25.04007578149199,24.99890853349983,25.446279370168008,25.890000000000037,25.889999999999945,25.88999999999997,26.863477689915123,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311895.9487636132 
 08/01  18:42:00,24.000007961652086,23.966383253219275,23.68576774651844,24.000048602813818,23.999970087530217,23.95805322623979,23.999968346160509,23.99994492967385,23.99996452359003,23.9542515741077,23.99996253091355,23.999942863069948,23.999967135170146,23.999964549055865,23.999965564783765,23.99994635414294,25.039833291781695,24.99824920253786,25.439498752744347,25.890000000000048,25.889999999999934,25.890000000000023,26.852882029781346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311990.1299141458 
 08/01  18:43:00,24.000008563291318,23.9655214743147,23.683971047474708,24.00004658120541,23.999968942583995,23.95135998364716,23.999967192082555,23.99994427433445,23.99996355274504,23.946784611219287,23.999961565062418,23.999942348667333,23.999965997909315,23.99996353932016,23.99996442279715,23.999945591556494,25.039588161011765,24.997585599102466,25.432734189238475,25.890000000000048,25.88999999999993,25.889999999999959,26.842287718310993,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301506.5562631472 
 08/01  18:44:00,24.00000915011945,23.964658141101034,23.68217696075939,24.000044595704546,23.999967833465488,23.944270076762586,23.99996607616371,23.99994364235972,23.999962614732714,23.9388112179673,23.999960633137446,23.99994185461553,23.999964887853304,23.999962444806358,23.999963308803854,23.999944845673146,25.039338100261266,24.99691592033763,25.425982225427228,25.89000000000005,25.88999999999993,25.89000000000002,26.831696427682595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1300306.1565907275 
 08/01  18:45:00,24.000009722247574,23.963794281872386,23.680387355489676,24.000042644614223,23.999966762610236,23.93715771633989,23.999965000305687,23.999943041567044,23.999961712302498,23.930775424983297,23.999959737803424,23.999941389891239,23.99996381432278,23.999961381096143,23.999962232346428,23.999944131598914,25.03908004232844,24.99623697516779,25.419237617092699,25.889999999999909,25.88999999999993,25.890000000000027,26.821106491931159,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310066.5119938013 
 08/01  18:46:00,24.000010267710935,23.962930431699865,23.6786024159976,24.000040728121836,23.999965727320775,23.930158238326848,23.999963961350784,23.999942381120868,23.999960844049487,23.922862493273845,23.999958877357505,23.99994085240876,23.99996277502935,23.999960351383256,23.999961190852603,23.999943353082178,25.038804634040955,24.995539812045509,25.412487360659893,25.890000000000023,25.889999999999927,25.890000000000034,26.81051685774734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311570.5092700397 
 08/01  18:47:00,24.000010798036358,23.962065680368374,23.676820645430149,24.000038847170666,23.999964731582744,23.92327099913422,23.999962963608128,23.999941826299759,23.99996000847923,23.915086745272327,23.999958053791869,23.99994042694483,23.999961770307203,23.9999593599286,23.999960187817277,23.999942683699545,25.03851586194683,24.994828104388579,25.405736639040584,25.89000000000004,25.889999999999995,25.88999999999996,26.79992948908768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301441.2317974389 
 08/01  18:48:00,24.000011314427434,23.96119989006003,23.675041484245946,24.0000370015157,23.999963771687758,23.91646045943286,23.99996200316636,23.999941320857336,23.999959205154423,23.907409178615298,23.999957264038966,23.999940049954586,23.999960798958474,23.999958403493058,23.999959219707276,23.999942064146539,25.038220802666069,24.99410866632176,25.39899487130936,25.88999999999998,25.889999999999938,25.889999999999956,26.789343986303178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1310829.2203251727 
 08/01  18:49:00,24.000011817232904,23.960334235310865,23.67326485556942,24.000035190308446,23.99996272332861,23.909699094401249,23.99996107644682,23.999940841833167,23.999958433959056,23.899793424121456,23.999956506867826,23.999939701348766,23.999959860850056,23.999957480967777,23.999958285398763,23.999941475738539,25.03791119735185,24.99338603024787,25.392268497076047,25.890000000000105,25.889999999999927,25.88999999999995,26.77875826220409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1311519.3143470349 
 08/01  18:50:00,24.000012307551278,23.95946831830807,23.67149233772049,23.999940604678117,23.999961756097677,23.902967048766859,23.9999601859173,23.999940389452858,23.999957551277807,23.892214432217956,23.99995578069074,23.99993937313245,23.999958826458906,23.999956590493068,23.99995738340428,23.999940910950028,25.037587281152093,24.9926495852842,25.38552447271771,25.889999999999988,25.889999999999927,25.889999999999885,26.768171842482805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312604.299609862 
 08/01  18:51:00,24.00001278325362,23.958601760479625,23.669723303211318,23.999579188645368,23.999960877093945,23.89625312666976,23.999959329879859,23.999939963190238,23.999956811790918,23.88465494246603,23.99995508606277,23.999939068425279,23.9999579320358,23.999450059938775,23.99995652210671,23.999940386728775,25.037257689062945,24.991903268525296,25.37872608639735,25.890000000000034,25.88999999999993,25.889999999999938,26.7575847896621,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1312195.1218898143 
 08/01  18:52:00,24.000013244474,23.957734801862136,23.667957593383119,23.99888727892013,23.99996003958679,23.889552410647207,23.99995850657953,23.999939561535486,23.999956126353689,23.877107078090007,23.999954420920934,23.999938785709707,23.999957099843095,23.99777416254905,23.999955701092437,23.999939903794929,25.036929070958764,24.99115424351989,25.37185629024286,25.89000000000004,25.89000000000006,25.890000000000087,26.74699443363428,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1301195.3437859356 
 08/01  18:53:00,24.0000136924289,23.956867790914207,23.66619548599232,23.997885499811404,23.999959234390727,23.882861530031624,23.999957715089104,23.999939183149864,23.999955417906184,23.869566893688384,23.999953785531223,23.99993852611446,23.999956257904647,23.994781596859086,23.99995491889316,23.999939459918737,25.036603748762859,24.990402099128248,25.364907118023038,25.890000000000119,25.88999999999995,25.889999999999906,26.736404791329336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1299846.7866891265 
 08/01  18:54:00,24.000014127075909,23.956000934473157,23.66443656673192,23.996622559578506,23.999958459810345,23.876177765539248,23.99995695445663,23.999938827183656,23.999954780823289,23.862030458906195,23.999953178133578,23.999938286649443,23.99995549158243,23.99065537506532,23.99995417340416,23.999939051135866,25.036281535765427,24.9896490800906,25.357883804698717,25.889999999999924,25.89,25.890000000000009,26.725815415278129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309108.8508864733 
 08/01  18:55:00,24.00001454892883,23.955134339805288,23.662680679267838,23.995145915379749,23.999957714688958,23.869499172956233,23.999956223778516,23.999938492812757,23.9999541802741,23.854495717154799,23.99995259774778,23.99993806684476,23.999954768919893,23.985658341870825,23.999953463140274,23.99993867563618,25.03596150585397,24.98889733351691,25.350794558590317,25.89000000000003,25.890000000000005,25.890000000000023,26.715224644034266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309319.7497055648 
 08/01  18:56:00,24.000014958440294,23.95426814012982,23.6609282616356,23.99349218499083,23.99995699697211,23.863472052880949,23.999955521635785,23.999938175932884,23.999953603992908,23.846957296157034,23.999952043323469,23.99993786245038,23.99995407830656,23.980012379319584,23.99995278683183,23.999938328313747,25.03564203597716,24.98814670993395,25.343645623234886,25.890000000000116,25.88999999999994,25.890000000000094,26.704632246506216,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309136.0775547089 
 08/01  18:57:00,24.000015355752397,23.953402388046237,23.659179559618147,23.991689297583567,23.999956306726728,23.857864749128827,23.99995484775016,23.999937878333804,23.999953052677637,23.840061571914455,23.999951514620095,23.999937675738935,23.999953419986669,23.974527002727198,23.99995214386157,23.99993801049031,25.03532356629066,24.98739623620574,25.33644258274001,25.889999999999995,25.89000000000006,25.889999999999909,26.69403892380669,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1309320.6834362748 
 08/01  18:58:00,24.000015741066588,23.952537060379386,23.65743454404452,23.98975994356106,23.99995564365431,23.85228541542334,23.999954201602887,23.999937600747335,23.99995252650235,23.8335758349983,23.999951011096174,23.99993750708291,23.999952793731138,23.969079943254504,23.999951533320404,23.99993772166953,25.035007581154305,24.986646931071414,25.329193230368426,25.889999999999966,25.889999999999949,25.89000000000008,26.68344204427533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1308739.8336309903 
 08/01  18:59:00,24.00001611465492,23.951672718129254,23.6556929629058,23.987723255582766,23.999955009789468,23.8465459641157,23.999953585318428,23.999937248378115,23.99995202497045,23.827108597109903,23.999950532260525,23.999937356441668,23.99995219877336,23.96335757903952,23.999950954420066,23.9999374610537,25.034685828449434,24.98590040967024,25.321905933220966,25.88999999999997,25.890000000000066,25.88999999999997,26.672844082175748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1308186.612831049 
 08/01  19:00:00,24.000016307828159,23.950808568788309,23.653955092017229,23.98559615742818,23.999954400852674,23.840618492473067,23.999952994271486,23.999936992370054,23.9999515512083,23.820471946374309,23.9999500813129,23.999937114501149,23.999951637945867,23.95723173551909,23.9999504100256,23.999937121645428,25.034360408005555,24.98514904990548,25.314576798984615,25.890000000000037,25.89000000000008,25.89000000000002,26.662246052537755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1298055.3042319639 
 08/01  19:01:00,24.00001668122776,23.948155754523659,23.650436688954824,23.981608198369249,23.99995643801281,23.832846698611396,23.99995515899656,23.999941812763234,23.999953647098957,23.811950272004329,23.999952306537538,23.999941399906424,23.999953868539813,23.9490328837212,23.999952758322736,23.999941572229138,25.03411029962255,24.984465306637359,25.30730792972398,25.89000000000005,25.890000000000084,25.889999999999959,26.650589247996785,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1261531.1390539124 
 08/01  19:02:00,24.00001640502408,23.94435975378098,23.64578166270403,23.976411263051675,23.999958195683246,23.823884501003506,23.999956955111146,23.99994638879012,23.999955433995099,23.802202338106566,23.99995412280794,23.99994543704052,23.99995580858648,23.939458295529059,23.999954722676024,23.99994579851145,25.033856616994404,24.983774294935967,25.300025281540603,25.88999999999998,25.889999999999956,25.890000000000016,26.63883179964122,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1271577.5363499099 
 08/01  19:03:00,24.000016152369857,23.940370321210364,23.640936287450715,23.97095731458518,23.99995981897524,23.814769540343997,23.999958686460624,23.999950575258095,23.99995708315062,23.79228365730886,23.999955880134978,23.999949156050236,23.999957603384649,23.929591743726858,23.999956614755985,23.99994964583229,25.03350039345854,24.982980890148978,25.292624910570447,25.890000000000034,25.890000000000066,25.889999999999959,26.62768988557582,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1271863.4074624852 
 08/01  19:04:00,24.000015906827007,23.936652639247819,23.6363641996614,23.965716805880367,23.999961350089906,23.80600294376353,23.99996033143806,23.999954368576384,23.999958641773018,23.782704354735558,23.99995755443729,23.999952559273358,23.999959293304497,23.919965263981746,23.999958408749504,23.99995316820643,25.03299614505439,24.982040984094703,25.28505987972999,25.889999999999977,25.889999999999956,25.890000000000023,26.617228932445028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1271771.7390757185 
 08/01  19:05:00,24.00001566890873,23.933312250800137,23.632170569751368,23.9608032041698,23.9999627972234,23.79766549729181,23.999961883126738,23.99995780098951,23.999960117998833,23.77354641605643,23.999959137013428,23.999955670408715,23.999960887572969,23.91067844130751,23.999960098143199,23.99995638179425,25.032350426245715,24.980961243978308,25.277337199538886,25.890000000000037,25.88999999999993,25.89000000000003,26.607309992225237,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1261182.5910404502 
 08/01  19:06:00,24.00001572711743,23.93031329417922,23.628319602804426,23.95618875991317,23.999964169801144,23.789675958020504,23.99996335040758,23.99996091595365,23.99996152080883,23.76472697957638,23.999960636178839,23.999958522349446,23.99996239672318,23.901663087695576,23.999961692920786,23.999959319291809,25.031595892927414,24.979773985011528,25.26949001424099,25.889999999999977,25.88999999999999,25.88999999999996,26.597828633930914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1260912.9428172457 
 08/01  19:07:00,24.000015262951398,23.927560221472726,23.624717036468615,23.95178074602321,23.999966543322605,23.779359609024629,23.999965051762897,23.99996486719314,23.99996396573051,23.753660663605034,23.999962378989517,23.999962465695846,23.999964815380314,23.890360875213174,23.999963484615408,23.99996324768474,25.031135347681667,24.97883356956452,25.26196121367788,25.890000000000037,25.890000000000005,25.890000000000023,26.5887310499033,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1296353.8108733374 
 08/01  19:08:00,24.00001503335186,23.925021457522776,23.621329430112387,23.947554758036586,23.999967859557186,23.76778023941247,23.999966377266888,23.999967520577145,23.999965330358049,23.741370655099759,23.999963738630137,23.999964987823117,23.999966253554257,23.877795936866467,23.99996491608599,23.999965821306945,25.0308488395932,24.978038990211439,25.254617546774538,25.88999999999991,25.890000000000069,25.890000000000027,26.57998326248958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1296072.3179843578 
 08/01  19:09:00,24.000014809275997,23.922657785969489,23.618118024508413,23.94347565304125,23.999969000863876,23.756420291958077,23.999967603849468,23.99996975342601,23.999966508575743,23.729300971673746,23.999964998924079,23.99996709378649,23.999967509555618,23.86540723774496,23.99996624690741,23.999967978834687,25.03052755427447,24.97720851417188,25.24722492106271,25.889999999999956,25.89000000000008,25.89000000000003,26.571553839315336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1295782.3380580068 
 08/01  19:10:00,24.000014586240515,23.92043386843581,23.61504756795588,23.939509897573445,23.99997007541997,23.745927109617229,23.999968772516689,23.999971774849784,23.999967617832124,23.718072598239116,23.999966200220848,23.999969013127307,23.99996869098415,23.853815372079255,23.999967512097379,23.99996994247955,25.030069367009167,24.97625265632582,25.239665470303139,25.8899999999999,25.890000000000084,25.890000000000094,26.563406421976994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1295445.1433796627 
 08/01  19:11:00,24.000014364196994,23.918324636535453,23.61209288123661,23.93563473797201,23.99997109570676,23.736333408507634,23.999969889324296,23.999973623337053,23.999968671806444,23.707711344127689,23.999967349060844,23.99997078047869,23.999969811521248,23.84304988513627,23.999968718594177,23.999971747330478,25.029464313948016,24.97516363613465,25.231922880933188,25.889999999999956,25.890000000000016,25.890000000000037,26.555507822515428,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284651.8393468769 
 08/01  19:12:00,24.00001413317698,23.916312237493917,23.609235716209409,23.931834754805644,23.999972071063227,23.727454273579938,23.99997095913637,23.999975323855183,23.999969679542603,23.698033668821414,23.999968450053367,23.999972417863409,23.99997088028441,23.83293277071887,23.99996987148219,23.999973416046339,25.028742566270389,24.973969583618847,25.22402554338694,25.88999999999996,25.890000000000009,25.889999999999966,26.547829087216294,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1293580.7738740517 
 08/01  19:13:00,24.000013899642853,23.914382824910896,23.606461895907246,23.928098600868386,23.999973006250458,23.719102680467768,23.99997198557471,23.99997689322921,23.999970645835025,23.68885609764496,23.99996950676223,23.999973939896067,23.99997190242184,23.823286058094554,23.999970974806599,23.999974964005756,25.027940262474343,24.97270402306729,25.216009271820647,25.88999999999996,25.889999999999945,25.89000000000002,26.540345916198765,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1293632.596850368 
 08/01  19:14:00,24.000013668091318,23.912526716509299,23.603761654559205,23.924415866570244,23.999973901680709,23.712013487505869,23.999972969597878,23.99997834197084,23.999971571122204,23.681054375688445,23.99997051992303,23.999975353715035,23.999972879226065,23.815005540333787,23.9999720301384,23.999976399474993,25.027084564544315,24.97139226621073,25.20790141565313,25.889999999999966,25.889999999999995,25.890000000000027,26.53303457894842,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1293408.178164642 
 08/01  19:15:00,24.000013438340838,23.910735487477458,23.601126607824854,23.920777624861804,23.999974762445285,23.705629457551106,23.999973915573418,23.999979684430178,23.999972460484864,23.674038769051014,23.99997149397977,23.999976672554174,23.9999738158642,23.807494192630313,23.99997304211211,23.999977736071715,25.026196956321994,24.970055048383636,25.199724668721076,25.88999999999997,25.890000000000066,25.89000000000003,26.52587759790445,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282604.2683230593 
 08/01  19:16:00,24.000013210240778,23.909000871619044,23.598548283606467,23.917176315469808,23.99997559232763,23.69944998012993,23.999974827028859,23.99998093267241,23.99997331782446,23.667218498734966,23.99997243248953,23.999977906971187,23.999974716439973,23.800150513815497,23.999974014560999,23.999978984807428,25.02529414148464,24.96870863913927,25.191497734474465,25.890000000000037,25.89000000000001,25.890000000000027,26.51885452894585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291684.20233888 
 08/01  19:17:00,24.000012983692345,23.907315271120834,23.59601889466532,23.913605981334486,23.999976393538846,23.693271818178464,23.999975706215058,23.999982095978674,23.999974145259427,23.660339163916836,23.99997333766937,23.999979064749959,23.999975583403495,23.79271721974511,23.99997495005063,23.9999801539529,25.024387656548638,24.967363864709858,25.183234183192526,25.889999999999977,25.89000000000007,25.89000000000003,26.51195092757064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291742.8587195867 
 08/01  19:18:00,24.00001275872524,23.905672053961923,23.59353156662727,23.91006154177148,23.999977168170774,23.68706565091288,23.99997655526799,23.999983182721395,23.999974944999786,23.653362817586474,23.999974211663007,23.99998015291315,23.99997641923145,23.78515889539125,23.99997585102895,23.999981250944758,25.023484958241128,24.966027123738156,25.17494356001652,25.890000000000034,25.890000000000016,25.889999999999959,26.505153504750234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291527.9024373028 
 08/01  19:19:00,24.000012535307616,23.904065642575448,23.59108059961807,23.906538946995938,23.99997791824035,23.680854635498997,23.999977376292,23.999984200653964,23.9999757189793,23.6463235653563,23.999975056568297,23.999981178074063,23.999977226136016,23.7775138870272,23.99997671988276,23.999982282769439,25.02259101781684,24.964702246329865,25.166633070629186,25.88999999999991,25.88999999999994,25.889999999999949,26.498447655461374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1291231.62584412 
 08/01  19:20:00,24.000012313681976,23.902493225638268,23.588663348170316,23.90303391377914,23.999978643610498,23.67467623401552,23.99997816984152,23.999985154770056,23.999976467045028,23.639272563168754,23.999975872808009,23.999982143463563,23.99997800453453,23.769833261348734,23.999977557550858,23.99998325322075,25.021707891929855,24.96339041217946,25.15830724182963,25.889999999999956,25.889999999999995,25.890000000000016,26.491824376943268,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1290905.241950008 
 08/01  19:21:00,24.00001209362067,23.90095239858402,23.586277500675246,23.899542965107373,23.99997934701246,23.668553071857933,23.999978938341977,23.999986052124858,23.999977191985687,23.632242823970424,23.999976662960099,23.999983055831114,23.99997875716834,23.762149895561877,23.99997836661964,23.99998416911568,25.02083694005942,24.962092336731833,25.149970113173397,25.88999999999997,25.889999999999934,25.89000000000003,26.485275048226403,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280043.8084315477 
 08/01  19:22:00,24.000011875067427,23.8994401232834,23.583919996293245,23.89606344432224,23.99998003053785,23.662488424785399,23.99997968384127,23.999986898821108,23.999977895955543,23.625244065916438,23.999977429078656,23.99998392060914,23.9999794863242,23.754475234417567,23.999979149320013,23.99998503609164,25.019979772956387,24.960809089450824,25.141626157273305,25.8899999999999,25.890000000000059,25.890000000000027,26.478790756701888,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1289142.948717834 
 08/01  19:23:00,24.000011657972676,23.897953223700758,23.58158763703963,23.89259357828214,23.99998069531534,23.656477022499368,23.99998040761669,23.999987699427064,23.999978580046208,23.61827541605682,23.99997817246247,23.99998474173419,23.999980193287884,23.746810557611746,23.999979907141669,23.999985858292005,25.01913773554126,24.95954158775715,25.1332795670807,25.88999999999995,25.890000000000016,25.89000000000009,26.472364566853295,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1289178.9871095545 
 08/01  19:24:00,24.000011442274848,23.896486391491015,23.579273959033868,23.889126189168498,23.999981341467277,23.650504625172485,23.99998110969399,23.999988478853884,23.999979243325308,23.611324743462256,23.999978891891855,23.9999855614734,23.99998087742855,23.739144482089505,23.999980639223695,23.999986675524839,25.01832180162174,24.958301273496006,25.12494577203289,25.890000000000027,25.890000000000009,25.88999999999997,26.465989669385203,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288904.8018988458 
 08/01  19:25:00,24.000011228148514,23.89503998518203,23.57698059188559,23.885666868695329,23.999981971904217,23.64457400372899,23.99998179355338,23.99998919805225,23.999979890742144,23.60439884274485,23.999979593218844,23.999986305394584,23.99998154350563,23.731487660143104,23.999981351150056,23.999987418698156,25.017526836319289,24.95708288658664,25.1166226001725,25.890000000000044,25.89000000000007,25.890000000000016,26.459660198113235,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288600.775288384 
 08/01  19:26:00,24.00001101556498,23.893614418912777,23.574708722058547,23.88221632378256,23.99998258593701,23.63869172353492,23.999982458775077,23.999989881672133,23.999980520866239,23.597505713171839,23.999980275090676,23.99998701251252,23.999982190701468,23.72384705354606,23.999982042161148,23.999988124663667,25.016746750188859,24.955879508856847,25.108305880219466,25.889999999999973,25.890000000000016,25.890000000000158,26.453372307373475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1288271.9339569128 
 08/01  19:27:00,24.000010804447624,23.892208588273364,23.572457118485315,23.878771615081655,23.999983185067383,23.63285827122854,23.99998310667918,23.99999053377488,23.999981135127628,23.590646366479974,23.999980938790217,23.999987688392936,23.99998282037589,23.71622194199156,23.99998271351662,23.99998879889485,25.015978728358538,24.95468770576883,25.099994481003948,25.889999999999959,25.889999999999945,25.890000000000116,26.447121133101498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287926.4778274834 
 08/01  19:28:00,24.000010594751968,23.8908206194675,23.570223691195026,23.875330449297324,23.999983770472328,23.62706947026703,23.999983738462313,23.99999115752073,23.99998173468198,23.583817735066594,23.99998158548322,23.999988336080326,23.99998343372173,23.70860976308349,23.99998336644334,23.999989444496337,25.015222394046373,24.95350679002616,25.09169004717862,25.889999999999966,25.889999999999995,25.88999999999991,26.440902152874778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287568.6236644407 
 08/01  19:29:00,24.000010386450354,23.88944861101593,23.568006418111947,23.871891920784468,23.99998434277762,23.621320361131454,23.999984354881048,23.999991755277656,23.999982320173549,23.57701643892876,23.999982215963965,23.99998895779296,23.999984031495634,23.70100860358428,23.99998400184256,23.99999006375869,25.014478012874954,24.95233694273831,25.083395075411017,25.89000000000003,25.890000000000005,25.890000000000005,26.434711728289803,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1287201.2528419505 
 08/01  19:30:00,24.000010179519433,23.888090888486649,23.56580362936664,23.86845573961239,23.999984902646636,23.61560645141941,23.99998495668487,23.99999232919168,23.99998289229523,23.570239535481539,23.999982830996197,23.999989555444974,23.99998461447872,23.69341725272701,23.99998462057258,23.99999065866095,25.013745792124749,24.95117833480942,25.07511202748114,25.890000000000048,25.890000000000069,25.890000000000027,26.428549279052626,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1286826.681875204 
 08/01  19:31:00,24.000009973970135,23.88674606232969,23.56361396099602,23.865021967885807,23.999985450840357,23.60992390745027,23.99998554474189,23.999992881532596,23.999983451842739,23.563484688624919,23.999983431493793,23.99999013114545,23.999985183560974,23.685835223677697,23.99998522364133,23.999991231372925,25.013025760945128,24.950030999501533,25.06684312087021,25.889999999999977,25.890000000000009,25.890000000000023,26.42240907057137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1286445.5100567847 
 08/01  19:32:00,24.000009769872987,23.885414353313828,23.561437797545478,23.861589681314518,23.999985987136087,23.604275737547995,23.999986119188426,23.999993413559019,23.999983998573265,23.55675474156823,23.99998401754656,23.9999906856247,23.999985738761134,23.678263811158378,23.999985811352127,23.999991782791246,25.01231686476975,24.948893949932637,25.058589445975547,25.890000000000037,25.890000000000005,25.88999999999996,26.41628945876527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1286062.8507538036 
 08/01  19:33:00,24.000009567132797,23.8840959054967,23.559275403970639,23.858158168866969,23.99998651255699,23.598664438679774,23.99998668094641,23.999993927168285,23.999984533581097,23.550052073083515,23.9999845901669,23.999991220959268,23.99998628112023,23.670704172957885,23.99998638469565,23.999992314941719,25.011618074507028,24.94776624056402,25.050351942982667,25.88999999999998,25.889999999999938,25.89000000000008,26.410190037950959,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1285677.9952829942 
