Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  19:34:00,24.000009368011484,23.882796458545088,23.557132604603856,23.85473363697882,23.999987027977299,23.593088491202815,23.999987230908084,23.99999442425862,23.999985057753027,23.543375827379056,23.999985150260455,23.99999173894932,23.999986811553229,23.663156171694927,23.999986944619836,23.999992829641135,25.010928904774919,24.946647383936914,25.042131840455249,25.890000000000037,25.890000000000055,25.890000000000037,26.40410689641202,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1285291.4422895495 
 08/01  19:35:00,24.00000917209456,23.88152882844805,23.555022213479519,23.851330237167465,23.999987533768903,23.58754477650573,23.999987769544967,23.999994906049616,23.999985571506028,23.536723874920285,23.999985698345144,23.99999224077611,23.99998733054308,23.655619074883675,23.99998749170315,23.99999332809277,25.010249125974896,24.945537147716956,25.033930482082054,25.890000000000048,25.89000000000001,25.890000000000027,26.39803965156154,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284904.3251438766 
 08/01  19:36:00,24.00000897541578,23.880296938731985,23.552948186946169,23.84795330888955,23.99998803034067,23.582029891362219,23.999988297329908,23.999995373660164,23.99998607526185,23.53009381899508,23.999986234903238,23.999992727473768,23.99998783856686,23.648091988534277,23.999988026484379,23.999993811353887,25.009578879412876,24.944435638986428,25.025749437510276,25.890000000000048,25.890000000000005,25.88999999999996,26.39198714434897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284515.8934039083 
 08/01  19:37:00,24.000008806144718,23.879088370011375,23.55089801880668,23.844591775657447,23.999988518221494,23.576540739725247,23.999988814875964,23.99999582844518,23.999986569612056,23.523483358846204,23.999986760607656,23.999993200361709,23.99998833625561,23.640574358863348,23.99998854967525,23.99999428075261,25.008918570173603,24.943343271982675,25.017590439113829,25.88999999999998,25.890000000000005,25.890000000000084,26.385946853265666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1284131.7566054678 
 08/01  19:38:00,24.00000861031542,23.877889068106396,23.5488579324383,23.841230500344794,23.999988997242079,23.57107989729672,23.999989322256345,23.999996271078364,23.99998705430585,23.51689485628693,23.999987275440917,23.99999365979933,23.999988823599144,23.633066854432156,23.99998906145779,23.999994736776598,25.00826765666037,24.94225954605174,25.009454336697734,25.88999999999997,25.89,25.890000000000094,26.379918312417329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1283743.7907270843 
 08/01  19:39:00,24.000008414946334,23.87669184820661,23.54682082494394,23.837861461526246,23.99998946806014,23.56564953130017,23.99998982006827,23.99999670254508,23.999987530125965,23.510330076437048,23.999987780128636,23.999994106988568,23.999989301274704,23.625570117170147,23.999989562476789,23.999995180544173,25.00762524286612,24.94118364073648,25.001341514491516,25.890000000000037,25.890000000000005,25.889999999999973,26.37390142622554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1283357.552777159 
 08/01  19:40:00,24.00000822084982,23.875494906994296,23.54478493653851,23.834483227387808,23.999989931296086,23.560248449325056,23.99999030895565,23.999997123999078,23.999987997678415,23.503788170744146,23.99998827530461,23.999994543039294,23.999989769922384,23.618083948577146,23.999990053407826,23.99999561317372,25.006990554693119,24.940114785122419,24.993252243672989,25.88999999999991,25.890000000000005,25.88999999999995,26.36789185832717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282971.6445906768 
 08/01  19:41:00,24.00000802798595,23.874298743085384,23.542750737066088,23.831097447646497,23.99999038712314,23.5548741555915,23.999990789158777,23.99999753595718,23.99998845718531,23.497267300320325,23.999988761253414,23.99999496851937,23.999990229799228,23.610607767207893,23.99999053456542,23.99999603522785,25.006362815806459,24.939052208943413,24.985186736892176,25.889999999999959,25.890000000000005,25.889999999999949,26.361890460757214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282586.8310432058 
 08/01  19:42:00,24.000007836385096,23.873104236151538,23.540719126677148,23.827706220645188,23.9999908359704,23.549523903652575,23.999991261169407,23.999997939351073,23.99998890907069,23.49076547248676,23.999989238461745,23.999995384283769,23.99999068137918,23.60314089582645,23.999991006484494,23.999996447580704,25.005741373675229,24.937995230589445,24.97714521595072,25.88999999999996,25.890000000000069,25.890000000000076,26.355899031606677,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1282203.5786876579 
 08/01  19:43:00,24.000007645986224,23.871912024472498,23.53869072175944,23.824311350052967,23.999991278066795,23.54419514499849,23.999991725266317,23.999998334697925,23.99998935361388,23.48428084448125,23.9999897072525,23.99999579090561,23.999991124965339,23.59568288480274,23.999991469510758,23.99999685079517,25.005125767876558,24.936943395656649,24.96912799226767,25.89000000000003,25.89000000000001,25.890000000000098,26.349912648456255,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1281820.907491259 
 08/01  19:44:00,24.000007456871847,23.87072359058906,23.536667116740469,23.820913313709718,23.99999171328252,23.53889018688771,23.999992181480736,23.999998722360265,23.999989790652906,23.47781521814222,23.99999016762409,23.99999618860246,23.999991560530885,23.588234198400636,23.999991923744806,23.999997245153705,25.004515032784984,24.935895777872127,24.961134989124905,25.890000000000108,25.89,25.890000000000037,26.343934255898806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1281441.744115668 
 08/01  19:45:00,24.000007269000969,23.86954005569426,23.53464948781285,23.817512466988238,23.999992142221829,23.53361097409691,23.99999263039785,23.999999103187429,23.99999022084765,23.47137007831632,23.999990620214274,23.99999657831891,23.99999198870326,23.580795285756193,23.99999236980917,23.99999763156289,25.003908380895909,24.93485165586302,24.953166193528497,25.89000000000006,25.89,25.889999999999895,26.337963284997334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1281064.6698721045 
 08/01  19:46:00,24.000007082317074,23.868361717514767,23.532638186819648,23.81410943559635,23.999992565179054,23.528356568972279,23.99999307232189,23.99999947758137,23.999990644502064,23.46494477179952,23.999991065340077,23.9999969605116,23.999992409784018,23.57336598838761,23.999992808023458,23.999998010460407,25.003305490069619,24.933810708843848,24.94522180884357,25.890000000000048,25.89,25.890000000000005,26.33199521163803,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280688.751954161 
 08/01  19:47:00,24.00000689680863,23.867188436478775,23.530633044257845,23.81070510654753,23.999992982299199,23.523124927231149,23.999993507448836,23.999999845855187,23.999991061801276,23.458537788477526,23.99999150323189,23.999997335546078,23.99999282398182,23.5659458703088,23.999993238637037,23.999998382202269,25.002706163580617,24.932772749533937,24.93730216592037,25.88999999999991,25.890000000000066,25.889999999999895,26.32603323566716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1280314.8327436869 
 08/01  19:48:00,24.00000671251854,23.86601993907286,23.52863379993785,23.807300284891999,23.99999339391827,23.51791377726567,23.999993936164765,24.00000020864666,23.999991473072229,23.452147485446628,23.999991934267958,23.999997704016235,23.999993231661038,23.558534423245815,23.999993662062687,23.999998747395077,25.00211027919664,24.9317376323119,24.92940758116929,25.88999999999996,25.89000000000008,25.89,26.32007737116738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279942.654210726 
 08/01  19:49:00,24.000006529374347,23.864855523559503,23.526640161649039,23.803895740429306,23.99999380022287,23.512720296673537,23.999994358689297,24.000000566206777,23.999991878505499,23.445772306759119,23.99999235866817,23.999998066236903,23.99999363302486,23.551131311022468,23.999994078531754,23.999999106338377,25.00151782779206,24.930705324615869,24.921538350624709,25.88999999999997,25.890000000000084,25.890000000000023,26.314125316809969,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279571.8490759319 
 08/01  19:50:00,24.00000634741101,23.8636965011757,23.52465294498595,23.800491192167326,23.999994201015516,23.507547491751745,23.99999477493898,24.000000918757178,23.999992277982448,23.43941379306902,23.999992776423388,23.999998422362237,23.999994028058475,23.54373672074363,23.999994488111548,23.99999945923255,25.000928185377704,24.92967528974575,24.913694430168996,25.8899999999999,25.890000000000016,25.890000000000094,26.308178420057375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1279203.3205113884 
 08/01  19:51:00,24.000006166646477,23.862543069203764,23.52267270014298,23.797086573984634,23.999994596884517,23.502396458683007,23.999995185486829,24.00000126684831,23.999992672010259,23.433073071024773,23.999993188031075,23.999998773016264,23.999994417220724,23.5363510731627,23.9999948912658,23.999999806667029,25.000340902891524,24.928647112523089,24.905875763137485,25.890000000000023,25.890000000000009,25.890000000000037,26.302235800117044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1278833.9093521224 
 08/01  19:52:00,24.000005987001946,23.86139588361455,23.520699496756163,23.793682256039653,23.999994987885704,23.497267492749648,23.99999559041387,24.000001610685638,23.99999306077395,23.42674967174331,23.999993593689337,23.999999118436589,23.999994800712149,23.528974449474818,23.999995288209715,24.000000148866016,24.999755801623406,24.927620665387758,24.898082403103215,25.890000000000044,25.889999999999938,25.89000000000009,26.296295022473584,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1278466.942097085 
 08/01  19:53:00,24.000005808484646,23.860254487614268,23.51873300099064,23.79027875371426,23.999995374225624,23.49215864398367,23.99999598994936,24.000001950382594,23.999993444408469,23.420442386456786,23.999993993562879,23.999999458817816,23.999995178684047,23.52160643404657,23.999995679119527,24.000000486006603,24.9991728461174,24.926595900687713,24.890314539203965,25.890000000000048,25.889999999999988,25.889999999999973,26.290363625316595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1278104.0675335476 
 08/01  19:54:00,24.000005492887629,23.859118534192697,23.516772884157925,23.786876533509536,23.99999575611876,23.487068069375348,23.999996384355389,24.000002286419883,23.999993823172237,23.414149969512434,23.999994387952567,23.99999979460271,23.999995551427209,23.514246540802327,23.999996064325843,24.000000818551034,24.99859203337195,24.925572781191815,24.882572332879965,25.88999999999991,25.889999999999934,25.89000000000001,26.197110673429113,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1260026.6764584375 
 08/01  19:55:00,24.000005450831737,23.85798711441734,23.514818638671298,23.78347607346425,23.999996133724666,23.48199310170255,23.99999677381194,24.000002618910075,23.999994197212499,23.407870937890313,23.99999477702461,24.000000125952036,23.99999591907796,23.506894453093289,23.99999644398388,24.00000114664105,24.998013468653008,24.92455137746113,24.87485589954444,25.88999999999989,25.889999999999924,25.89000000000002,26.171722979069548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1261041.9009961456 
 08/01  19:56:00,24.00000527983748,23.856861246849719,23.512871352569648,23.780077650549086,23.999996505378279,23.476936371054977,23.999997144727538,24.000002944826634,23.999994565897297,23.40160744547827,23.999995134230049,24.00000045212255,23.99999628043454,23.499551482508264,23.999996799672684,24.000001468475888,24.997423086299148,24.923516709066658,24.867150672254483,25.89000000000002,25.88999999999992,25.889999999999959,26.18440887657064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1265939.5353018007 
 08/01  19:57:00,24.000005106055004,23.855740611627817,23.510930754568756,23.776680091879518,23.999996874542235,23.471898236527836,23.999997526095084,24.000003270811598,23.99999493063103,23.39535932771733,23.999995513904314,24.000000775126183,23.999996638138535,23.492216169403159,23.999997169800108,24.000001788147139,24.99682771744529,24.92247552532257,24.859463432796429,25.889999999999977,25.88999999999999,25.89000000000002,26.197642786687195,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1266467.5577006529 
 08/01  19:58:00,24.00000480105838,23.85462476295958,23.50899677614695,23.773283363403768,23.999997239844395,23.46687755376029,23.999997903230424,24.000003594036444,23.9999952910963,23.389126145697366,23.99999589012513,24.000001094491599,23.999996991306479,23.48488819493606,23.99999753594837,24.000002104236498,24.99623451550163,24.921435707330045,24.851801956046804,25.890000000000034,25.890000000000066,25.890000000000023,26.123497534914067,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1247923.653615271 
 08/01  19:59:00,24.00000475747593,23.853514176658846,23.507069166251065,23.7698882346829,23.9999976012775,23.461874237544096,23.999998275894638,24.000003914425777,23.99999564736279,23.38290709767118,23.999996261751766,24.000001410203678,23.9999973399679,23.47756799754044,23.99999789727515,24.000002416657965,24.995646338926038,24.920400827953917,24.844169846365728,25.88999999999991,25.889999999999949,25.889999999999899,26.107141471562316,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1258963.8865033163 
 08/01  20:00:00,24.000004461352835,23.85240859753026,23.505147621210737,23.76649526154251,23.99999795908546,23.456886896120037,23.999998644390677,24.000004232200778,23.99999599963481,23.37670121571655,23.999996628942648,24.00000172257997,23.999997684356246,23.47025558691991,23.999998253987117,24.00000272571243,24.995063417053794,24.91937134540298,24.836567631595448,25.88999999999996,25.890000000000059,25.89,26.054336068822584,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1247127.1183073244 
 08/01  20:01:00,24.000004342019204,23.85130773447378,23.50323199142023,23.763105006743346,23.999998709260315,23.452019768368666,23.999999444353145,24.000005379846646,23.99999671045442,23.370620271594178,23.999997394921374,24.000002679563818,23.99999841884634,23.463066620935089,23.999999040569887,24.000003712376448,24.994482068405025,24.9183451452884,24.82899402040696,25.89000000000003,25.89000000000008,25.88999999999989,26.06237607753231,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1233968.8296035305 
 08/01  20:02:00,24.00000418713045,23.849793082442756,23.50090008070771,23.759296753183674,23.999999451415634,23.447318460765535,24.00000023519525,24.000006513447749,23.999997412708276,23.36470973440666,23.99999815132586,24.000003622662346,23.99999914349552,23.45604592429153,23.999999816470554,24.00000468397042,24.993899924383926,24.917320634955133,24.821448133655666,25.890000000000044,25.890000000000016,25.889999999999998,26.08922048018555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1240827.5319046267 
 08/01  20:03:00,24.000003782477227,23.84807694862951,23.498366109249856,23.755282118171196,24.000000176650933,23.44277654002575,24.000001006164525,24.000007593435919,23.99999809900004,23.358959734542748,23.99999888909664,24.000004528366355,23.999999849841165,23.449181892176158,24.000000571480308,24.000005615401599,24.993308969432964,24.916289696183524,24.813922517151345,25.890000000000108,25.890000000000005,25.890000000000016,26.042972377739664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1221807.5217919534 
 08/01  20:04:00,24.00000362732297,23.84637078546569,23.495843614818644,23.75127315932661,24.000000887366434,23.43836673609776,24.000001759791858,24.00000862279876,23.999998771504257,23.35334058781206,23.999999610562253,24.000005399599666,24.00000053989047,23.442444055058514,24.000001307703717,24.000006509198703,24.992702556785166,24.91524517628865,24.806410330328807,25.889999999999995,25.889999999999938,25.88999999999989,26.05853364796796,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231908.7853705155 
 08/01  20:05:00,24.00000323160902,23.844761559663668,23.49342033260876,23.747357985210497,24.000001587970865,23.434062035545467,24.000002500989266,24.000009612718583,23.99999943413282,23.347824054398129,24.000000320110407,24.000006244180729,24.00000121755329,23.43580432756855,24.000002029491698,24.000007373017838,24.992080127018747,24.914186069651323,24.798910690811213,25.890000000000034,25.88999999999999,25.88999999999993,26.020187342685085,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1221348.1886915938 
 08/01  20:06:00,24.000002957136169,23.843256106877314,23.49110318849448,23.743544538417699,24.000002281361078,23.429841492142857,24.000003233032819,24.000010571712506,24.000000089433884,23.34238899653562,24.000001020645809,24.00000706782624,24.000001885448567,23.429242018949748,24.000002739805784,24.00000821261595,24.99144607297694,24.913116430013038,24.79142764126134,25.88999999999998,25.890000000000069,25.889999999999945,26.05191577896841,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236163.632589263 
 08/01  20:07:00,24.000002689180908,23.841834946114717,23.488872465002165,23.73981427494988,24.00000296865865,23.42568971195039,24.00000395723318,24.000011504112697,24.000000738414259,23.337020172317748,24.000001713344394,24.000007873198709,24.000002544704576,23.422742559474299,24.000003439951926,24.00000903087106,24.99080635504567,24.912042012958748,24.783966901033407,25.889999999999906,25.89000000000001,25.88999999999988,26.01663541610916,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1220944.2493646953 
 08/01  20:08:00,24.000002424313604,23.840478386808046,23.486708366338289,23.736146974068313,24.000003649816664,23.421602035458517,24.000004673568207,24.00001241154086,24.000001380999607,23.331712411737298,24.000002398173927,24.000008661345598,24.000003195434915,23.41629977336686,24.000004130073604,24.0000098291564,24.99016553943951,24.910967253119705,24.776533397612896,25.890000000000023,25.889999999999998,25.889999999999998,26.050941644232667,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236458.1867945134 
 08/01  20:09:00,24.00000216241271,23.83917280044519,23.48459714992732,23.732528561400544,24.000004324413117,23.417575085153329,24.00000538162166,24.00001329409499,24.00000201688447,23.32646185188788,24.00000307480351,24.00000943198366,24.00000383742402,23.409909053365678,24.000004809969,24.000010607446876,24.989526654890847,24.909895092738745,24.769130706355616,25.889999999999973,25.89,25.890000000000016,26.01165516457446,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1220488.3504803079 
 08/01  20:10:00,24.00000190344307,23.83790932563528,23.482529899893494,23.72895037848855,24.000004992058206,23.41360238765433,24.00000608101845,24.00001415193288,24.000002645764995,23.321262159192796,24.000003742926326,24.000010185032527,24.000004470473639,23.40356425824258,24.000005479462133,24.000011365912067,24.98889168042671,24.908827379412729,24.761761281288974,25.88999999999997,25.890000000000066,25.89000000000002,26.049500027396474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236852.8907483589 
 08/01  20:11:00,24.000001647382257,23.83668166906341,23.480500207071584,23.72540693204174,24.000005652508816,23.409676649848625,24.00000677153731,24.000014985587297,24.00000326745136,23.316106378878403,24.000004402364416,24.000010920632076,24.000005093020726,23.39725936739122,24.00000613686455,23.999564592577316,24.98826178616572,24.907765173260903,24.754422974392825,25.890000000000034,25.89000000000001,25.88999999999996,26.007566806743254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1220055.4724936709 
 08/01  20:12:00,24.00000139420272,23.835484766146626,23.478502952763259,23.72189390666037,24.000006305617025,23.405791040386828,24.00000745306569,24.000015795737274,24.00000388183949,23.31098818366278,24.000005053038295,24.000011639152537,24.00000570469364,23.39098887213541,24.00000678180055,23.99798605589809,24.98763767657561,24.906709052616859,24.747109614867428,25.88999999999998,25.89,25.89000000000001,25.937921959222213,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1219871.0203974429 
 08/01  20:13:00,24.000001410781544,23.834314584394695,23.476533850102869,23.71840745386393,24.00000694594224,23.40194007578403,24.000008119681838,24.000016571964819,24.00000448674122,23.305902274694103,24.000005692551054,24.000012337170725,24.00000630495883,23.384747708289838,24.00000741371967,23.995111206955604,24.987019796066876,24.905659394754776,24.739816464478446,25.88999999999997,25.89000000000006,25.890000000000087,25.905045297770277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1217409.2818250959 
 08/01  20:14:00,24.000001022421459,23.833167351410844,23.47458943424936,23.71494349047751,24.000007589648506,23.398124344864354,24.000008789118536,24.000017349126848,24.000005088640497,23.300849378060965,24.000006328115746,24.000013026927346,24.00000690078562,23.378535834433995,24.00000804030067,23.99113584923173,24.98640801373894,24.90461598677786,24.732540242897426,25.889999999999899,25.890000000000016,25.88999999999997,25.937057027293368,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1232854.722803767 
 08/01  20:15:00,24.000000771534759,23.83204023599237,23.472666862092873,23.711498685754468,24.00000822058064,23.39434505138644,24.00000944372697,24.000018094410298,24.000005681041633,23.29583036806141,24.000006952557468,24.000013697237298,24.000007485506079,23.372353481960624,24.000008654247727,23.986338894753915,24.98580207701996,24.903578558698347,24.72527903034955,25.890000000000016,25.89,25.89000000000001,25.978798740987697,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1238369.2329096355 
 08/01  20:16:00,24.00000041329206,23.830930729627995,23.470763541749319,23.708070567369896,24.00000884383878,23.390599975805416,24.00001008914301,24.00001881872649,24.000006266009394,23.290843147971523,24.00000756820162,24.000014351976256,24.00000806133118,23.366198754036558,24.00000925803476,23.980949626600944,24.985201881146954,24.902546957534676,24.718032335478484,25.889999999999909,25.889999999999934,25.89000000000002,25.9437454609287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1218991.7701547442 
 08/01  20:17:00,24.000000170615406,23.829836542155467,23.468877072402177,23.70465736368467,24.000009459505205,23.386885438474488,24.000010725507527,24.000019523203766,24.000006843576533,23.285884359751578,24.00000817512119,24.000014991579325,24.000008628371995,23.360068941801896,24.000009851819244,23.975125054284257,24.984607296222138,24.901521020051413,24.710801107257415,25.89000000000002,25.88999999999999,25.890000000000023,26.02579435462356,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1236884.2411305132 
 08/01  20:18:00,24.00000004441568,23.82875562814797,23.467005395380128,23.701257632573719,24.000010067573645,23.38319753294528,24.000011352862506,24.000020208573117,24.00000741376138,23.280950654643,24.00000877336873,24.000015616518064,24.000009186732144,23.35396137275631,24.000010435744828,23.968971932463913,24.98401817024155,24.90050053263664,24.703587080902677,25.88999999999998,25.890000000000059,25.88999999999995,26.112203566135436,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231738.321620404 
 08/01  20:19:00,23.999999812051727,23.827686286255589,23.465146719069144,23.697870217992734,24.000010668032997,23.379532744019835,24.000011971241155,24.000020875490866,24.000007976565905,23.276038878574224,24.0000093629819,24.000016227060195,24.000009736481684,23.347873613057346,24.000011009923506,23.962565728708858,24.98343436270263,24.899485329798048,24.696392263968538,25.889999999999973,25.890000000000076,25.89000000000007,26.152265506485756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231710.156715335 
 08/01  20:20:00,23.99999957913812,23.82662770181051,23.4633002999416,23.694493796533999,24.00001126114323,23.375893511150747,24.00001258089777,24.000021525170184,24.000008532238618,23.27115126200354,24.000009944216584,24.000016824366424,24.00001027801913,23.341807211534726,24.00001157475752,23.955965217005244,24.982855331888236,24.89847485222113,24.689218802165195,25.89000000000003,25.89000000000008,25.89000000000003,26.155920459688685,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231930.8060529442 
 08/01  20:21:00,23.99999934813132,23.82557873523086,23.461465158739168,23.69112682975729,24.000011852466949,23.37228118302393,24.00001313454055,24.00002216978976,24.000009085208249,23.266289046557657,24.000010466203837,23.999839157790349,24.000010817628139,23.335762612636179,24.00001207105429,23.949214926807309,24.98229325746538,24.89748005221712,24.682079456289349,25.890000000000048,25.890000000000084,25.890000000000087,26.14640918126731,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231814.8495750903 
 08/01  20:22:00,23.999999120716756,23.82453912295534,23.459641023307794,23.68776920645129,24.00001243070911,23.36869555761496,24.000013723671608,24.00002278615985,24.000009623546249,23.261452284781059,24.000011021899327,23.998853757124996,24.000011343061126,23.329740225916628,24.000012611622166,23.94235275384764,24.98174133997728,24.896487000959917,24.674970972460199,25.890000000000116,25.890000000000016,25.890000000000034,26.13685802572566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231744.5766819709 
 08/01  20:23:00,23.999998895911518,23.823507868758104,23.457826826376708,23.684420434285714,24.000013001246534,23.36513402728939,24.000014305381336,24.000023385831793,24.000010154238617,23.25663864858826,24.00001157119725,23.996840306198217,24.000011859905464,23.32373835004857,24.000013145624569,23.935405538318219,24.981192707468869,24.895483049825338,24.667889410514129,25.889999999999995,25.89000000000006,25.890000000000023,26.12990850988178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231662.714911536 
 08/01  20:24:00,23.99999867364529,23.822483910441755,23.456021361025035,23.681079933359585,24.00001356434713,23.36159353757745,24.000014878651386,24.00002397007425,24.000010677742087,23.251845331331045,24.00001211268042,23.99390796307197,24.000012368699659,23.317754918069196,24.00001367111078,23.928394652154095,24.98064437420707,24.894461487115529,24.660833769180024,25.889999999999906,25.889999999999945,25.890000000000023,26.12414227681427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231569.922664239 
 08/01  20:25:00,23.999998453906323,23.82146636202027,23.454223593027384,23.677747280960447,24.00001412006135,23.358071307835244,24.00001544358336,24.000024539496054,24.00001119412703,23.24706972951112,24.00001264640647,23.99026786584812,24.000012869530808,23.311788034547999,24.000014188169254,23.921336457965656,24.98009595055909,24.893419836804755,24.653804988575126,25.889999999999959,25.889999999999927,25.89000000000002,26.118233805529319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231469.4954744797 
 08/01  20:26:00,23.999998236656749,23.82045514437288,23.452433492109749,23.67442195781294,24.000014668731248,23.35456974689249,24.00001599995951,24.000025095219465,24.0000117038156,23.242314049257155,24.000013172044804,23.986116609543367,24.00001336289519,23.30583930908122,24.00001469642023,23.91424287432671,24.97954772661119,24.892357808587254,24.646804923456736,25.890000000000037,25.88999999999999,25.889999999999956,26.11186038909771,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231366.1922825338 
 08/01  20:27:00,23.999998021874569,23.819450204592056,23.450651023651824,23.671103589298246,24.00001521026409,23.351090907030817,24.000016548014416,24.000025637420419,24.000012206696377,23.237580069378109,24.000013689769948,23.98159570777318,24.000013848708055,23.29991007089886,24.00001519611484,23.907122594554769,24.979000117680959,24.89127637150298,24.639835385304918,25.88999999999998,25.889999999999934,25.890000000000009,26.1052146466193,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231262.8998605414 
 08/01  20:28:00,23.999997809540689,23.818451178625346,23.448875821453805,23.667791911575855,24.000015744693785,23.34763390852895,24.00001708799693,24.00002616651797,24.000012702832377,23.232867123619227,24.00001419983636,23.976799767108618,24.0000143270705,23.29399982199469,24.00001568757228,23.899984266064299,24.978453522793119,24.8901771357579,24.632897788702996,25.890000000000037,25.889999999999924,25.890000000000016,26.0985103275499,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231160.5033061775 
 08/01  20:29:00,23.99999759959246,23.81745754128174,23.447107274984114,23.66448680184997,24.00001627199108,23.344196698110669,24.000017619909813,24.00002668277581,24.000013192187287,23.228173389684778,24.000014702236759,23.9717922227552,24.000014797980087,23.288107246113968,24.000016170819288,23.892833880014785,24.977908187776,24.889061903034169,24.6259934660577,25.88999999999991,25.88999999999999,25.890000000000023,26.09183361808195,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1231058.907989091 
 08/01  20:30:00,23.999997392051559,23.81646877310443,23.445344807723744,23.661188144790875,24.000016792272534,23.340776983991906,24.000018143914386,24.00002718674477,24.00001367491314,23.223496967074433,24.000015197149794,23.966620737037187,24.000015261628293,23.282230948416399,24.000016646071516,23.88567708053632,24.977364270941139,24.887932467466393,24.619123485908234,25.88999999999989,25.889999999999998,25.88999999999989,26.085183907913508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230957.8400650724 
 08/01  20:31:00,23.99999718687306,23.81548441734697,23.443587869232795,23.657895889389203,24.00001730560968,23.337372603610438,24.000018660117104,24.000027678858975,24.000014151055173,23.218835912965909,24.00001568465798,23.96132203393906,24.000015718093658,23.276369545775795,24.000017113444764,23.878518076765077,24.976821923367717,24.886790601426186,24.61228860614137,25.889999999999885,25.89,25.890000000000059,26.078538169231334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230856.805385654 
 08/01  20:32:00,23.99999698404781,23.814504686515148,23.441836727480064,23.65460989927689,24.000017812313354,23.333985855920007,24.000019168968259,24.000028159963585,24.00001463218804,23.214192359564504,24.000016177711556,23.95592572907566,24.00001616780315,23.27052466450315,24.000017573553739,23.871359884584235,24.976280943785249,24.885637705829937,24.605489549277669,25.890000000000016,25.890000000000066,25.890000000000027,26.071887013925836,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230758.3154642934 
 08/01  20:33:00,23.999996783545343,23.813529746341457,23.44009155971425,23.651330095086779,24.00001831232573,23.330618657831669,24.000019670382785,24.000028630199489,24.00001511857826,23.209567936593144,24.00001667656356,23.950454561112115,24.000016610677894,23.26469758164377,24.000018026257047,23.86420428588945,24.975741168060158,24.884475113293609,24.59872688918427,25.890000000000044,25.890000000000005,25.89000000000002,26.0652283057811,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230661.2580430082 
 08/01  20:34:00,23.999996585327517,23.812559430425805,23.43835219289978,23.648056412464514,24.000018805662469,23.32727031678958,24.00002016436729,24.00002908983654,24.00001559942464,23.20496210832238,24.000017169178677,23.944927466392909,24.00001704679135,23.258887932599135,24.000018471575844,23.857053961402849,24.975202616156876,24.88330414439481,24.592000995779796,25.88999999999998,25.89,25.89000000000002,26.05856653135507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230564.5880980704 
 08/01  20:35:00,23.999996389373668,23.81159338950421,23.43661819692194,23.64478885706999,24.0000192924667,23.323939095352118,24.000020651096166,24.0000295393726,24.00001607459924,23.20037329928752,24.00001765541266,23.93935801078521,24.00001747628431,23.25309460606701,24.000018909687026,23.84991017784359,24.97466533318245,24.88212599881009,24.585312378284617,25.890000000000037,25.89,25.890000000000027,26.051904122280097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230468.1148301536 
 08/01  20:36:00,23.999996195630297,23.81063125506333,23.43488915963066,23.641527413781135,24.000019772712287,23.320623037801984,24.00002113056592,24.000029978943507,24.000016544063166,23.195799887520896,24.0000181352197,23.933757581947249,24.000017899202246,23.247316426164873,24.000019340637498,23.84277468054773,24.97412936720266,24.880941735291168,24.578661417101868,25.88999999999998,25.890000000000069,25.889999999999959,26.045240267019268,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230371.7594963653 
 08/01  20:37:00,23.999996004118974,23.809672695883287,23.43316467293169,23.638272104711086,24.000020246530274,23.317320290868716,24.000021602941759,24.000030408988978,24.000017007938124,23.191240187729347,24.00001860876659,23.928134749307615,24.000018315659884,23.2415521931324,24.000019764582306,23.83564860777441,24.97359479509537,24.879752355382136,24.572048258844668,25.89000000000003,25.890000000000009,25.89000000000001,26.038575819789423,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230275.6867818372 
 08/01  20:38:00,23.999995814792553,23.80871797922123,23.43144507284674,23.635022933339184,24.00002071425531,23.314032947663443,24.000022068635137,24.000030830262266,24.00001746638423,23.186696152618635,24.000019076293638,23.922496111107678,24.000018726108594,23.235803427742906,24.000020182082325,23.828533299769533,24.973061401687603,24.87855852554691,24.56547311687974,25.889999999999977,25.89,25.889999999999888,26.03191058329383,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230180.4644978729 
 08/01  20:39:00,23.999995627627994,23.807767317120967,23.42973059580949,23.631779929301236,24.000021175823226,23.31076275247118,24.00002252758371,24.000031242816747,24.000017919445044,23.182169262024475,24.000019537846105,23.916846229828964,24.000019130439094,23.230071308348056,24.00002059300543,23.821429298974956,24.972529014539569,24.87736087137174,24.558936111127808,25.890000000000034,25.890000000000066,25.889999999999998,26.02524348158591,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1230085.4674229907 
 08/01  20:40:00,23.999995442603937,23.80682060312897,23.42802114985305,23.628543081895708,24.000021631248278,23.307509127727618,24.00002297980828,24.000031646836029,24.000018367212126,23.177659081305835,24.00001999349798,23.911189931946408,24.000019528714014,23.224355532933186,24.000020997383936,23.81433776601616,24.971997626829578,24.876160029498718,24.552437190469825,25.88999999999998,25.890000000000076,25.89000000000002,26.01857640994404,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229990.9870165992 
 08/01  20:41:00,23.999995259698598,23.805877554489887,23.426316392475699,23.625312405963766,24.000022080624008,23.304270559043954,24.000023425425846,24.00003204262538,24.00001880976214,23.173164226690724,24.00002044336056,23.905530133915084,24.000019921011803,23.218655110538728,24.000021395324646,23.80725866128267,24.97146725650476,24.87495656103541,24.54597649806735,25.890000000000037,25.890000000000016,25.890000000000016,26.01190809556266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229896.5852810548 
 08/01  20:42:00,23.999995078889979,23.80493786181145,23.424615993571697,23.622087885630653,24.000022524030944,23.3010453344491,24.000023864544024,24.000032430459208,24.000019247188875,23.168683285973665,24.000020887536345,23.899869893679488,24.00002030747245,23.212968998327715,24.00002178697621,23.800192518910277,24.970937928913015,24.873750941412966,24.539554085784336,25.890000000000044,25.890000000000069,25.88999999999995,26.005239005761845,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229802.5380374147 
