Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  20:43:00,23.999994900161924,23.80400124613013,23.422919616064069,23.61886953212852,24.00002296160202,23.29783182908441,24.000024297324808,24.000032810705087,24.000019679607584,23.164214768853087,24.000021326181515,23.89421132574811,24.000020688196263,23.207296108847588,24.00002217247437,23.793139480991806,24.970409703301355,24.87254364795843,24.533169797459839,25.889999999999984,25.890000000000076,25.890000000000009,25.998570349175965,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229708.8367457404 
 08/01  20:44:00,23.999994723449139,23.80306797410036,23.42122760761404,23.61565741519776,24.000023393572677,23.29463194033117,24.00002472404229,24.00003318380692,24.0000201070867,23.159760463922014,24.000021759399748,23.888556527023835,24.00002106354739,23.201637859227018,24.000022552247079,23.786100634973026,24.969882385155335,24.87133490359801,24.526823597904309,25.889999999999973,25.890000000000076,25.89000000000002,25.99190002464192,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229615.5670405424 
 08/01  20:45:00,23.99999454878346,23.80213826016051,23.419540215547014,23.612451613185095,24.000023819922828,23.291447249551707,24.000025144692157,24.000033549857485,24.000020529693044,23.155321715403809,24.000022187275815,23.88290660890146,24.00002143343779,23.195995334912739,24.000022926202268,23.779076373953595,24.96935582265556,24.87012494385243,24.520515384801724,25.889999999999909,25.890000000000084,25.88999999999995,25.98522974025719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229522.9165478675 
 08/01  20:46:00,23.999994376125675,23.80121202065263,23.417857383122777,23.609252120751113,24.000024240663945,23.288277260931776,24.00002555929627,24.000033908979487,24.000020947509144,23.15089815933504,24.000022609880366,23.877263227270139,24.000021797919965,23.19036826781689,24.000023294370505,23.77206734589505,24.968830011258729,24.868914053506175,24.514244897322,25.89000000000009,25.890000000000009,25.889999999999949,25.97855810420253,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229430.3112309678 
 08/01  20:47:00,23.999994205451647,23.800289008421005,23.41617881488514,23.60605892436221,24.00002465588626,23.285120633526636,24.000025967964957,24.000034261412439,24.000021360602717,23.146488559576214,24.000023027312659,23.87162674170677,24.000022157057918,23.184755747675966,24.00002365684045,23.765073048939933,24.968304967886195,24.86770248636466,24.508012096366906,25.890000000000055,25.889999999999934,25.889999999999945,25.971885931761979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229337.9836788479 
 08/01  20:48:00,23.999994036743204,23.799368948276628,23.414504226694107,23.602871976961028,24.000025065668014,23.2819758488773,24.000026370798794,24.000034607367668,24.00002176906306,23.142091666598796,24.000023439666895,23.865998031075816,24.000022510985298,23.179156824203287,24.00002401375144,23.758093522238867,24.967780715874633,24.866490448835049,24.501816867914035,25.890000000000044,25.89000000000005,25.89000000000007,25.965215118934123,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229246.2215204542 
 08/01  20:49:00,23.999993869973687,23.798451593071478,23.412833321750179,23.599691254921514,24.000025470088024,23.278841465755045,24.000026767896455,24.000034947046559,24.000022172950599,23.137706144080395,24.00002384703526,23.86037748362918,24.000022859739823,23.17357048950658,24.000024365167599,23.75112847400939,24.96725731205793,24.865278180844546,24.495658899003155,25.88999999999998,25.890000000000009,25.890000000000034,25.958542778531937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229154.2979498346 
 08/01  20:50:00,23.99999370512994,23.797537196514118,23.411166439992976,23.5965168687982,24.00002586952933,23.275719207344488,24.00002715967679,24.000035281134808,24.000022572473186,23.13333363472744,24.000024249656734,23.854766331531907,24.000023203831149,23.16799807100101,24.00002471165616,23.744179011517394,24.966734587583088,24.86406571689889,24.489538026919456,25.890000000000037,25.89000000000006,25.889999999999959,25.951870087075745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1229063.174380086 
 08/01  20:51:00,23.99999354215343,23.796625964868,23.409503822952734,23.59334892540919,24.000026263814843,23.27261051024656,24.00002754596822,24.00003560936617,24.000022967546465,23.128975363040156,24.000024647455747,23.849165067644809,24.00002354300766,23.162440575099585,24.000025052953899,23.73724557699105,24.966212413626935,24.862853128773606,24.483454033878386,25.89000000000004,25.890000000000069,25.89000000000008,25.94519593640738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228972.2795123505 
 08/01  20:52:00,23.99999338107687,23.795717827257339,23.407845429990997,23.590187411229313,24.00002665299981,23.26951494303274,24.000027926840379,24.00003593191157,24.000023358289036,23.124631016999808,24.000025040544995,23.84357447671367,24.000023877356758,23.156897756215576,24.000025389133577,23.730328579869015,24.965690791555529,24.861640551020373,24.477406547883896,25.890000000000044,25.890000000000009,25.890000000000034,25.938522071999427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228881.7274643363 
 08/01  20:53:00,23.999993221863936,23.794812562235064,23.40619099388966,23.587032276213724,24.0000270371687,23.266431307330483,24.000028302394968,24.000036248961924,24.000023744760087,23.120299478327664,24.00002542901293,23.83799417417086,24.00002420692878,23.151368764755604,24.000025720267318,23.72342731401395,24.965169741246358,24.86042810886213,24.47139543186184,25.890000000000048,25.89,25.890000000000023,25.931849811531717,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228791.5982481628 
 08/01  20:54:00,23.999993064491158,23.793909920703816,23.4045402589617,23.583883436497325,24.000027416395296,23.263358245228944,24.000028672723507,24.000036560680028,24.000024127043028,23.115979627458676,24.00002581294403,23.83242431799153,24.000024531850067,23.145852721058384,24.000026046484306,23.7165415648014,24.964649286987365,24.859215896364835,24.465420481878547,25.88999999999998,25.889999999999998,25.890000000000023,25.925176777378,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228701.4958172078 
 08/01  20:55:00,23.999992908937935,23.793009680009886,23.4028929538371,23.580740830068139,24.000027790753298,23.260294468657439,24.000029037915394,24.00003686722163,24.000024505189349,23.11167025300849,24.000026192418333,23.826864703188585,24.000024852144465,23.140348678738918,24.000026367831347,23.70967080317498,24.964129484835448,24.85800405178792,24.459481299147059,25.890000000000034,25.889999999999998,25.890000000000087,25.91850308059905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228611.6077402405 
 08/01  20:56:00,23.999992755178764,23.79211207851087,23.401249404443548,23.577604598985674,24.00002816056325,23.257241547468188,24.00002939831336,24.000037169098886,24.000024879358337,23.107372868983135,24.000026567609436,23.821316427368129,24.000025199111794,23.134857891111247,24.000026718795654,23.70281619737385,24.96361018832192,24.85679253674573,24.45357765216461,25.890000000000048,25.889999999999998,25.890000000000034,25.911829698828624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228522.7430156335 
 08/01  20:57:00,23.999992603201837,23.791217311650965,23.39960984132255,23.57447487083768,24.000028525745898,23.254200790849603,24.000029753851935,24.00003746622849,24.000025249545439,23.103088595274138,24.0000269385336,23.815779920151763,24.000025559704289,23.129381299005034,24.000027085018684,23.695978262061656,24.963091288104225,24.85558135856668,24.447709260373118,25.88999999999998,25.890000000000066,25.890000000000087,25.905154855909456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228434.0783923395 
 08/01  20:58:00,23.999992452991707,23.79032531777471,23.39797423178145,23.571351621320415,24.000028886351676,23.25117182023062,24.000030104594328,24.000037758748606,24.000025615861959,23.09881715994039,24.000027305295906,23.81025564875683,24.0000259165086,23.123918674127663,24.00002744722437,23.689157265520856,24.962572789888989,24.854370587847997,24.441875691453679,25.890000000000034,25.89000000000007,25.89000000000003,25.89847931948667,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228345.7395446697 
 08/01  20:59:00,23.999992304495483,23.789435896569207,23.39634232786091,23.56823476614457,24.000029242355784,23.24815355766119,24.000030450521814,24.00003804659483,24.000025978266529,23.094557542221293,24.000027667872805,23.80474296255102,24.000026269105395,23.118469218097624,24.000027804922277,23.682352401304447,24.962054715973676,24.85316029611869,24.436076753517125,25.890000000000048,25.889999999999949,25.890000000000023,25.8938421941024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228305.1627432197 
 08/01  21:00:00,23.999992157746868,23.788548821083823,23.394713893720128,23.565124188612609,24.00002959387532,23.24514478147203,24.00003079176928,24.000038329992419,24.000026336881004,23.09030872975459,24.0000280263879,23.799241714949774,24.000026617595237,23.113032111715595,24.00002815820663,23.67556330921197,24.96153709107561,24.85195052977367,24.430312192714156,25.890000000000108,25.889999999999988,25.890000000000023,25.901788257469847,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1228747.2055236994 
 08/01  21:01:00,24.112606563304543,23.914441845802747,23.515727465050305,23.68040510149659,24.14277177327492,23.435161115202026,24.154957657242638,24.30532010274751,24.122431030726344,23.291325915522209,24.135867619277265,24.024776429127955,24.121835457697995,23.31307597259325,24.13456492717812,23.906982795951703,24.99663973853165,24.890532909484877,24.448467449661075,25.890000000000055,25.89000000000006,25.89000000000008,25.895329709762114,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005391.324198792 
 08/01  21:02:00,24.28199557992772,24.105665490034715,23.699930352980794,23.85681190322366,24.35547681186527,23.71753492583156,24.385405162813276,24.751969196623518,24.30507957136201,23.58990231355099,24.33814686154844,24.35915679332823,24.303476857798075,23.610703266463564,24.334806169785794,24.25030588235374,25.050878125324208,24.950420375470349,24.47972631785212,25.890000000000048,25.89000000000008,25.89000000000003,25.904383203267508,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004511.2763157158 
 08/01  21:03:00,24.45271827593484,24.30073341738955,23.887803274505065,24.036971612516355,24.567120963498775,23.995184359181239,24.614126230304995,25.18516837917485,24.487117237480424,23.88254102167322,24.539179065083116,24.68555414400369,24.484356834255008,23.90228791372452,24.53369379774618,24.584982262746168,25.107075785607465,25.012385858844558,24.51274277810933,25.88999999999991,25.890000000000005,25.889999999999959,25.897171507390273,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005546.0565807307 
 08/01  21:04:00,24.60218343241848,24.473974628780725,24.05446238461729,24.196858884558166,24.74957262129874,24.230373780018984,24.810893859800765,25.547161478095963,24.644317126115703,24.129263328080876,24.712199604386954,24.959350280059608,24.64046701952819,24.147836485088335,24.704666006664696,24.86510977096161,25.15776088653484,25.06808814586651,24.542540464207904,25.890000000000084,25.890000000000066,25.89000000000001,25.905290835670067,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004505.9540373767 
 08/01  21:05:00,24.72868812333149,24.622538006225115,24.19711593268524,24.333728846389069,24.901241042124736,24.42211370797092,24.97375626556001,25.839035406914446,24.77510959576433,24.32930195899499,24.855430088691354,25.18057304420255,24.770095370647373,24.346618164505136,24.846008148607344,25.090733091016035,25.20188701139051,25.11638095245151,24.568374439292538,25.889999999999988,25.89000000000008,25.89000000000008,25.89718201994982,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005545.9976839656 
 08/01  21:06:00,24.83740425639151,24.75107312371564,24.320247502871259,24.451855959529767,25.02867774978921,24.580564759275317,25.109999402703516,26.077709967836737,24.88499884815026,24.493666089854849,24.97518158672813,25.361235844973075,24.87875343072105,24.509687315204699,24.964006790292463,25.274636110479958,25.240640073740314,25.158608272188997,24.59098313026989,25.890000000000037,25.890000000000069,25.890000000000034,25.906295834979554,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004487.4120505642 
 08/01  21:07:00,24.933844378451789,24.86439491503231,24.428509066331978,24.555692287350167,25.13823131751145,24.714982121011844,25.22669156564921,26.278542385766504,24.979378177605157,24.63250561537338,25.077618502863034,25.51246992390351,24.971869315601688,24.647235893217315,25.064786685556038,25.428361899622776,25.275335399046346,25.19625031562886,24.611209659937989,25.88999999999998,25.890000000000009,25.889999999999956,25.89814859892492,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005614.196326364 
 08/01  21:08:00,25.021126024650827,24.96595051002431,24.525234000428648,24.6484319575056,25.234342183546337,24.831432854420308,25.328822049365589,26.45161771885806,25.062042537705485,24.75245865634466,25.167076962094219,25.641979450078595,25.053257859205755,24.76580828019713,25.152647167159946,25.559849689147858,25.306877411396028,25.230323058149176,24.629642104857536,25.890000000000037,25.890000000000066,25.890000000000133,25.906612078736229,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004482.6447642814 
 08/01  21:09:00,25.10105757698303,25.05792835541793,24.61253441593252,24.732102866912397,25.31984618478362,24.933654404960767,25.41966854414856,26.60321881052177,25.135429867457164,24.857504288619649,25.24639330333108,25.754590997342406,25.125351205788108,24.869403002205237,25.230341450045967,25.674093278064459,25.3358206970294,25.2614502052522,24.646647899280084,25.88999999999998,25.89000000000014,25.8900000000001,25.897899530776564,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005596.7168884236 
 08/01  21:10:00,25.175065701346445,25.14178146015693,24.6918022136612,24.80804640236061,25.39670615130374,25.024103018603474,25.500885939268046,26.73670601355462,25.201191829399094,24.95024110971509,25.317176505744514,25.853359969061729,25.189803439953179,24.960649375355304,25.299864908226878,25.77446003293245,25.362530638123539,25.290044316789165,24.662474484898107,25.890000000000034,25.890000000000016,25.890000000000034,25.907341704093886,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004468.8562791132 
 08/01  21:11:00,25.244545366637014,25.218630877798984,24.764094991935786,24.87728709238217,25.46608927967175,25.104635937508186,25.573675199232924,26.85434786898492,25.260300813698938,25.03269079289955,25.380483600568654,25.940442894392235,25.247988240139,25.04155731931137,25.362235979785465,25.86241655451131,25.3872850004764,25.31642064193827,24.677318840244867,25.890000000000044,25.89,25.88999999999995,25.898687304167173,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005657.7291666553 
 08/01  21:12:00,25.30918142173845,25.289431385258376,24.830311206795338,24.940700604406346,25.528913542695894,25.176817739114964,25.63912759595816,26.95830925291924,25.31353893042047,25.106440433701495,25.43723324408453,26.01760862950379,25.30032910822976,25.11385118698766,25.41793034861291,25.93933636020143,25.410315554245164,25.340843256205038,24.691366114653133,25.88999999999998,25.889999999999998,25.889999999999945,25.907550840126473,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004470.8698935565 
 08/01  21:13:00,25.368698713739837,25.355032445813739,24.891241426089129,24.99906416606413,25.586038689908074,25.241987523902446,25.69826872317255,27.050350258732665,25.361634697535963,25.172638845119335,25.488280911569519,26.086400388254039,25.34724711835605,25.178916228253759,25.467531586256074,26.006675311249827,25.43181948248813,25.363537425352854,24.70462170032964,25.889999999999973,25.889999999999998,25.890000000000005,25.89842329486942,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005645.5093791413 
 08/01  21:14:00,25.423246675613269,25.416213959151209,24.94761625487594,25.053106432036125,25.6383070719489,25.301093675491538,25.75207325557235,27.13211370070401,25.405285661775474,25.232307166098616,25.534427689009968,26.147950249403004,25.389306384842287,25.237609222820507,25.511756191136539,26.065869033931127,25.4519660945419,25.384696678943727,24.717064073973974,25.889999999999966,25.889999999999938,25.890000000000016,25.908163301117349,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004465.3341560668 
 08/01  21:15:00,25.47279742184034,25.473654356240777,25.00007826344889,25.103497182634958,25.686506275447845,25.35488292991594,25.80119950774799,27.20516071299131,25.445115133177326,25.28631334196857,25.576376930982098,26.20309936048759,25.42711217848293,25.29046763495572,25.55132178451669,26.11818182000013,25.47089889250239,25.404485282541719,24.728716115546189,25.890000000000034,25.89000000000005,25.88999999999995,25.899111484294005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005704.995082071 
 08/01  21:16:00,25.517436653021574,25.379295020188004,25.049164219841506,25.150631780832538,25.60402847129194,25.172515914382659,25.700820775822586,26.720021112183919,25.4816610702086,25.335402126145249,25.614729237553804,26.252637356509685,25.461229251691575,25.338047790902129,25.58687143857996,26.1646677962546,25.498211344348655,25.423043259814475,24.73963534017252,25.89000000000004,25.89000000000007,25.890000000000009,25.917309996167373,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1043110.7336744273 
 08/01  21:17:00,25.557425091170065,25.192015337342519,25.095347404616946,25.1947430437506,25.443140508686434,24.856272125284,25.51220516935434,26.18685422988322,25.51538893152284,25.380222656992748,25.650004190852905,26.297312414160236,25.492153741880015,25.38095035268616,25.618956211910548,26.206192874921947,25.52101547827354,25.440490929305509,24.749894571343579,25.890000000000048,25.89000000000007,25.890000000000016,25.908482751521317,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1043374.4655035345 
 08/01  21:18:00,25.59313287122823,24.988164864905934,25.13906823240069,25.236092575029855,25.27006331385448,24.533808486904076,25.312186537996565,25.779420190478495,25.546714899239264,25.421345147659129,25.68257506176964,26.337818288262559,25.520316796362644,25.41976654963953,25.64804024807071,26.24347963148724,25.531697300395267,25.456932672503457,24.759566778055829,25.890000000000044,25.890000000000009,25.890000000000016,25.907062554724054,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1041289.8081859974 
 08/01  21:19:00,25.624946115629638,24.80549860327331,25.180744432366084,25.274991336080228,25.1173744475957,24.263780403492114,25.137371677593444,25.499265392614747,25.576021139826794,25.459267669694837,25.71269912467809,26.374722438124466,25.546092704724239,25.45503333754009,25.67452123773601,26.277134942755315,25.52872899308578,25.472459080841128,24.768719153714856,25.88999999999992,25.889999999999998,25.89000000000002,25.895916217278143,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1041814.2786812873 
 08/01  21:20:00,25.653252204770788,24.652274486344149,25.220901196894656,25.311827839891845,24.99198798454281,24.05446977445767,24.9950918308526,25.30365721589887,25.60354508882765,25.49442168079055,25.74063901987758,26.408428988857048,25.569804143682896,25.487213820896338,25.69874123387577,26.307662614339379,25.5144468071085,25.48715005913479,24.777414135554435,25.889999999999966,25.89000000000006,25.890000000000016,25.898429677789595,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040048.0563002806 
 08/01  21:21:00,25.67843144827695,24.52493392374097,25.25978846973653,25.34691866366356,24.890336753749396,23.89434874101752,24.880768212389925,25.15841386794132,25.629520214785715,25.527197310643829,25.766688969732525,26.439285025517813,25.59174324805403,25.516710426176986,25.720999379169635,26.335490194200408,25.49239976299815,25.501076083856164,24.785708083006129,25.890000000000034,25.890000000000009,25.88999999999995,25.891688481948625,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1041449.5249959785 
 08/01  21:22:00,25.70080450747866,24.418094787964859,25.297258494997995,25.380278759775384,24.80719755571878,23.770100677889578,24.788049922635549,25.045182256707926,25.654032311735909,25.557992148882755,25.791162187771147,26.467617914480884,25.61220210800152,25.54388330215777,25.741564014229195,26.36093356281635,25.465749369143727,25.51429994484885,24.79365077050375,25.890000000000044,25.889999999999998,25.890000000000009,25.906801643538029,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040817.0196549296 
 08/01  21:23:00,25.720675455935309,24.327646407979477,25.333166012024777,25.41196618078798,24.738503267811397,23.672009694378894,24.71201223926958,24.955296421977186,25.677055929717587,25.587061402188323,25.814261028642187,26.493726036803517,25.631389129070933,25.56906000641259,25.760681827937277,26.384262659639395,25.436778472313159,25.526877988810236,24.801287507349316,25.88999999999998,25.889999999999998,25.89000000000001,25.89976299321594,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042231.8559472468 
 08/01  21:24:00,25.738332343340049,24.250814642102477,25.367458110675917,25.441942505636875,24.681466735528994,23.593786632081895,24.649304035356768,24.88402968072215,25.698594798077435,25.61451566178838,25.83613266373257,26.51787815078246,25.649417813046648,25.592571817021019,25.778595161615319,26.405724838629117,25.40699562714304,25.53886155693462,24.80865823708553,25.89000000000004,25.889999999999998,25.890000000000016,25.908548195903096,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040912.8011131189 
 08/01  21:25:00,25.754038833322708,24.185602354260305,25.400154100513455,25.470192886428568,24.63408079332025,23.531240113824486,24.59754003877627,24.827889042935707,25.71869872606065,25.640471220222069,25.856759345268587,26.540305481990978,25.666313539610166,25.614601645505674,25.79544646480934,26.425538101125935,25.377388261042623,25.550297929292794,24.81579685802556,25.88999999999991,25.889999999999998,25.890000000000084,25.898195852597089,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042107.7441787059 
 08/01  21:26:00,25.768028018602139,24.130182021459079,25.431312170969205,25.496748041787816,24.594709367514388,23.480955371065237,24.554777196884048,24.78355821153909,25.73744435614413,25.665132657947554,25.876131666525706,26.561198683768816,25.682104968630119,25.63527784002729,25.811355855755346,26.443881396994404,25.34861532062963,25.5612321216026,24.82273412062123,25.890000000000027,25.889999999999998,25.89000000000003,25.910429644689335,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040882.5932616589 
 08/01  21:27:00,25.780509772499518,24.08294996016621,25.46085553496344,25.52167388877693,24.56194223542503,23.44018095500958,24.51935990336695,24.74818704142103,25.754921746423478,25.688485534110848,25.89428454285536,26.580726440931266,25.69684527259311,25.654725281832108,25.826418709383156,26.46091214112257,25.321117394144385,25.571711994740196,24.829496943691728,25.890000000000108,25.889999999999998,25.890000000000084,25.90118590400543,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042309.6227514159 
 08/01  21:28:00,25.791674249768108,24.042596139285206,25.488762580090055,25.5450563842136,24.534613750513008,23.406822406374795,24.489941510175297,24.719624292213028,25.771226566914824,25.7105163388296,25.91128654801264,26.59904756115849,25.710606076956119,25.673079577918246,25.84064623967406,26.476778597763933,25.295171064658175,25.581777791665649,24.836108027406185,25.890000000000059,25.890000000000059,25.89000000000003,25.909445318967739,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040889.8897453726 
 08/01  21:29:00,25.801691496208134,24.0080502751,25.515068389275645,25.566988918686389,24.511762905878898,23.379284881255815,24.465428372872937,24.696289685492418,25.786452835294747,25.731256019244908,25.92721889878101,26.616305786286277,25.72346453183765,25.69050584873074,25.85405504316077,26.491612122646467,25.2709256917009,25.59145004777227,24.842587713071479,25.890000000000048,25.890000000000009,25.89000000000002,25.89866272924625,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042103.8016282107 
 08/01  21:30:00,25.810711584393059,23.978421129675547,25.53984141750461,25.58756676310063,24.4925989546939,23.356338828594838,24.444931537442529,24.677012055940478,25.800691025191765,25.750770573676438,25.942165207908017,26.6326371886592,25.735497052735139,25.707043575043195,25.866684079962075,26.50553035557282,25.24843711372038,25.60074477658854,24.84895330726268,25.890000000000048,25.889999999999998,25.89000000000002,25.910789628826178,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040834.3123357707 
 08/01  21:31:00,25.81886616165166,23.952955704754439,25.563163898995975,25.606883460473286,24.47647147227844,23.33702429304513,24.427726940206516,24.66090393847758,25.814026672153525,25.76914239964316,25.95620657923469,26.648187667681289,25.746776244639258,25.72271094758473,25.878586458092177,26.518637606096065,25.227697565058784,25.609678604132129,24.8552189199966,25.890000000000048,25.890000000000059,25.88999999999995,25.901272097662408,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042272.0628018471 
 08/01  21:32:00,25.826255689611448,23.930970872804296,25.58511839405637,25.625026572473556,24.462814931743084,23.32056829069998,24.413193469861164,24.647262560666904,25.82653504167846,25.786446638525434,25.969413146080045,26.6630226912467,25.757365125597376,25.737534455618954,25.889813056708854,26.531010430409123,25.20865312408738,25.6182689551829,24.861397173841185,25.88999999999998,25.890000000000009,25.890000000000009,25.909909001442267,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040838.1085578607 
 08/01  21:33:00,25.832968098704244,23.911887234387558,25.605787563214876,25.642079699356349,24.451161659876005,23.306359756379739,24.400821310536995,24.635539816959466,25.83828529863266,25.802755046095677,25.981849432790466,26.677188561953569,25.767321265324978,25.751554380340946,25.900412403421396,26.54271439637963,25.191221004432636,25.626533395552895,24.867498535563717,25.89000000000003,25.889999999999934,25.890000000000016,25.89900604160603,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042089.8338145069 
 08/01  21:34:00,25.839087344361773,23.8952381249824,25.62525564189073,25.65812448926426,24.441142029525677,23.293926267970819,24.390209274707297,24.62531820328863,25.849344061237326,25.818142890079593,25.993579471006556,26.69074245221577,25.77670046229498,25.764824041472449,25.910434072168177,26.553816322049717,25.175300011801338,25.634489099113915,24.873531085436296,25.89000000000004,25.889999999999988,25.88999999999995,25.911148128364187,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040791.6183474548 
 08/01  21:35:00,25.844691518224889,23.880644880088427,25.64360594630948,25.673239056745,24.432460591492619,23.282901378116017,24.38103845957082,24.616277411944809,25.859773302479629,25.832683694038356,26.004663710451273,26.703752791201834,25.7855548258975,25.777399499995039,25.919925495245506,26.56437770687161,25.16077844525257,25.642152218126396,24.879502001223849,25.88999999999998,25.890000000000066,25.88999999999994,25.901377985370805,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042247.879449987 
 08/01  21:36:00,25.849849753042454,23.867794157501888,25.660919606107027,25.68749746031223,24.424878807638735,23.272999012803209,24.373052651747949,24.608170687436908,25.86963061279197,25.84644875219743,26.015159182790325,26.716223593943324,25.793932919055814,25.789336684959168,25.92893202482693,26.574456257873189,25.147541350198183,25.6495380841479,24.885416971982044,25.889999999999973,25.89000000000001,25.89,25.91037029403917,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040799.9487730571 
 08/01  21:37:00,25.854622356456227,23.856422573109965,25.677273881122227,25.700968722869346,24.418202484482778,23.26399395967873,24.366044041882096,24.600806646919833,25.878969005901749,25.859505965427848,26.02511912368498,26.72815999365809,25.80187952035005,25.800689601021025,25.937496521576759,26.584106408850884,25.13547661632896,25.65666131773595,24.89128001515076,25.890000000000037,25.890000000000066,25.889999999999885,25.89933826955092,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042089.3035103622 
 08/01  21:38:00,25.859046973172846,23.846306853029416,25.692736660932217,25.713713004232554,24.41226939219699,23.255725710053534,24.3598444516886,24.59405120344723,25.887831857945238,25.871909061275788,26.03458624958009,26.739570264676624,25.80943118744501,25.81150042255226,25.945653336425648,26.59336983450493,25.124475758942734,25.663535546317019,24.897094782057793,25.890000000000048,25.890000000000005,25.88999999999999,25.911509905384294,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040763.0645538813 
 08/01  21:39:00,25.863156541539678,23.837258225107229,25.707371464902278,25.72578567818912,24.406946253792524,23.248067812922036,24.35431633098577,24.58779967863067,25.89625795338362,25.88370627262423,26.043598656184867,26.75046958798961,25.816620493618275,25.82180686133695,25.953433116078704,26.60228668070803,25.114437065902238,25.67017366468741,24.902863975453724,25.889999999999924,25.889999999999995,25.890000000000016,25.901493388300165,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042238.5442789859 
 08/01  21:40:00,25.866986871901376,23.829118082774916,25.721240831634966,25.73724025897423,24.40212565783565,23.24091123417069,24.349346663380424,24.581961873814739,25.90428524219664,25.894947239785137,26.05219453962331,26.760883506236888,25.823479300345715,25.831648526339469,25.960866900425175,26.610878352412376,25.105266283487837,25.676587985765438,24.90858910495302,25.890000000000034,25.88999999999993,25.89000000000001,25.91082801276978,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040775.7146374321 
 08/01  21:41:00,25.870574056188766,23.82175284815235,25.73440481895639,25.748127410495898,24.39771996052921,23.234164262980945,24.34484220526792,24.576461321025705,25.91194890671475,25.905678738319194,26.060409412840767,26.770839810109878,25.830037060356216,25.841063059576354,25.96798361314009,26.61916104288616,25.096876385073604,25.68278989076312,24.914271588553527,25.890000000000048,25.889999999999988,25.89000000000001,25.899660135662516,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042101.3674725711 
 08/01  21:42:00,25.87395081149788,23.815050108986076,25.746920180374507,25.758494515047773,24.393657884016933,23.227752008957876,24.34072653638711,24.571235829151559,25.91928160014663,25.915945119642843,26.068276568085694,26.78036795863378,25.836321103191446,25.850086558776579,25.974810533750078,26.627153031181064,25.089187677454377,25.688790154298663,24.919912249680249,25.890000000000048,25.889999999999995,25.89000000000014,25.911882861228837,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040747.0717479261 
 08/01  21:43:00,25.877145642901199,23.808914816915104,25.758839469908894,25.768385068162649,24.3898813635006,23.221613945702186,24.336936947684828,24.56623574904839,25.926313380862003,25.925788137316734,26.075827079897708,26.789498369379105,25.84235660998459,25.85875336431233,25.981373312187818,26.634875191456986,25.08212818860638,25.69459911018188,24.92551112576532,25.889999999999988,25.88999999999993,25.890000000000037,25.901622475132027,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042242.2961220845 
 08/01  21:44:00,25.880170508631715,23.803275663450927,25.770204750235484,25.777834168736367,24.386344563760195,23.215718906753219,24.333428400856208,24.56143570363799,25.933066566961736,25.93523724515366,26.083083361361895,26.798250997110129,25.84816245330328,25.86708765787642,25.987690620405,26.642339741473728,25.075632369090628,25.700226319609656,24.931068419952806,25.8900000000001,25.889999999999988,25.88999999999995,25.91129134420829,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1040762.7206194839 
 08/01  21:45:00,25.88303608389638,23.79807208526478,25.78105450686426,25.786873663266247,24.38300990932982,23.210042487923727,24.33016398200633,24.556815698167648,25.939560802504336,25.94431820572676,26.090065005705485,26.806643334675205,25.853755186656274,25.875110500890896,25.99377874792315,26.64955757515555,25.06964159298803,25.705680862235878,24.93658400958892,25.89000000000006,25.889999999999995,25.890000000000069,25.89997784025956,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042123.82350979 
 08/01  21:46:00,25.885757912663224,23.923440575554336,25.791427767231388,25.79553534897565,24.495548911148025,23.398974482964659,24.458144169453737,24.81090211535967,25.945816565508616,25.95305931091677,26.09679305080309,26.814697420058356,25.85915190987765,25.88284520835746,25.999655159110064,26.65654381206579,25.097505273512338,25.710971484265227,24.942057208891528,25.89000000000005,25.889999999999995,25.890000000000023,25.912271467866515,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004645.3171550189 
 08/01  21:47:00,25.888355144825277,24.116634973999479,25.80136756849154,25.80385422034611,24.666459373419714,23.681413563801795,24.651684482823705,25.187195707950897,25.951855641503106,25.96149064400545,26.103289873675796,26.822437248838374,25.86437069245656,25.890316650543079,26.005338329337638,26.663314852940674,25.14382575189342,25.71610627067202,24.94748810259991,25.89000000000005,25.890000000000055,25.890000000000016,25.9017666004134,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006168.780941926 
 08/01  21:48:00,25.89084431154501,24.314253403128693,25.81090982439215,25.811859070712953,24.838434269164826,23.959436183562315,24.845591001758675,25.55532337325383,25.957696437664354,25.969638205991165,26.10957456456281,26.829885147187544,25.86942674403878,25.897546394724736,26.010844036521978,26.66988584064435,25.192529728050326,25.721092928683786,24.952876320741365,25.890000000000048,25.890000000000066,25.89000000000002,25.911763676963603,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004677.7506081126 
 08/01  21:49:00,25.893239379094504,24.48968001338816,25.82008484185425,25.81957388087162,24.987903495188225,24.19486904212277,25.01330908516161,25.865526357600296,25.963354580640578,25.97752474439719,26.115663597928358,26.837062134973509,25.874332944624269,25.904553390257019,26.01618593253541,26.676271158624205,25.2365799003812,25.72593897070109,24.95822084054379,25.889999999999984,25.889999999999945,25.889999999999888,25.900294040966459,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006080.5426333781 
 08/01  21:50:00,25.89554200431117,24.639999173286978,25.82891426027346,25.82701621817222,25.11306062128004,24.386840429268177,25.153034040512144,26.11707941713498,25.968839891932985,25.985163393523128,26.121566826733774,26.843979795129177,25.87909762450341,25.911348684958655,26.021372420912895,26.682478154575049,25.274928742612525,25.730651356811938,24.963520898402316,25.88999999999997,25.89000000000005,25.889999999999995,25.912676481809077,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004674.0309209037 
 08/01  21:51:00,25.897754248912578,24.77004553402563,25.83741873403328,25.834202787581377,25.219058363365045,24.54578305007034,25.27079317339527,26.324132777808939,25.974161389710724,25.992566048003675,26.127293209688636,26.850648430031954,25.883728395247745,25.917942233145096,26.026411110212135,26.688513653243136,25.308613919028493,25.735236763100937,24.968775667199638,25.890000000000034,25.890000000000005,25.89000000000001,25.901926251976158,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006217.6214840562 
