Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  21:52:00,25.899883361063684,24.884773615631056,25.845621400498076,25.841151952438055,25.310950478249788,24.680614960573285,25.372404676661664,26.499606976106685,25.979330113077887,25.99974840374186,26.132854299338445,26.85708285334163,25.88823436143625,25.924347149572307,26.03131160738592,26.694388199307178,25.33880745668734,25.73970171719148,24.973984056577597,25.88999999999991,25.890000000000066,25.89000000000001,25.912241822442096,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004704.7920470481 
 08/01  21:53:00,25.90193929245916,24.9874997871951,25.853545915150204,25.84788226236372,25.392139063105025,24.797177091397115,25.461786568285509,26.6516117065148,25.98435694622774,26.0067258429568,26.138261372531568,26.863297568871159,25.892624311559655,25.930576127087617,26.036083089763854,26.700112000327015,25.366309032460259,25.744052256013924,24.9791452481664,25.89000000000009,25.890000000000009,25.89000000000001,25.900607173357597,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006140.6756420793 
 08/01  21:54:00,25.903931827759864,25.08028690579911,25.861214941299037,25.854411405742167,25.46476910713649,24.899082485320056,25.54138996060092,26.78477864109276,25.989252470540799,26.013513602997969,26.14352553995119,26.86930748051451,25.896906753960857,25.93664179239668,26.040734586669843,26.70569617376541,25.39160241869981,25.748294240209139,24.98425840393198,25.89000000000012,25.89000000000006,25.88999999999995,25.913092625554549,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004703.0994224077 
 08/01  21:55:00,25.905869657970244,25.16456708122711,25.86864927840182,25.86075555288182,25.530266667000427,24.988772204942018,25.612871080125655,26.901457374561958,25.99402681033258,26.02012672291457,26.148657710086146,26.87512801755921,25.901089847893876,25.942556725579217,26.045275025322949,26.711153838475956,25.414998725008336,25.75243353530353,24.989322539312608,25.889999999999995,25.890000000000005,25.890000000000005,25.90209763211182,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006267.9728529013 
 08/01  21:56:00,25.907751788595904,25.241602201830284,25.875861210784565,25.866924660155779,25.58959478579457,25.06827321183821,25.677348420668794,27.004003864985056,25.998684933085355,26.02657177519885,26.15366289728888,26.88076607243366,25.905177813458037,25.948326617585616,26.049708748108768,26.716494561328834,25.43673197284012,25.75647569774469,24.994336974987296,25.890000000000037,25.889999999999995,25.89000000000001,25.9127232513524,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004732.5933381813 
 08/01  21:57:00,25.909577480726396,25.31248381186092,25.8828618457745,25.87292766421242,25.643594810451114,25.139285335236818,25.73578207609525,27.094515298044266,26.00323104338112,26.032854182426484,26.15854524321367,26.886227254845257,25.90917420495876,25.953956131235566,26.054039335522274,26.721712621677399,25.45699569664096,25.760426284421638,24.99930106270447,25.890000000000044,25.89000000000006,25.89000000000001,25.900917324720628,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006201.6895908881 
 08/01  21:58:00,25.911350659998484,25.378109592304218,25.889664891801514,25.87877525645901,25.69306112383255,25.203203220516476,25.7890532662256,27.174676224567756,26.007671357243866,26.03898297791662,26.163311382730958,26.89152118704984,25.913084054227377,25.95945286568849,26.058272265078526,26.726804916705466,25.475955966430275,25.764291050209729,25.00421403186699,25.890000000000048,25.890000000000069,25.89000000000002,25.913514548632596,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004732.9945669416 
 08/01  21:59:00,25.913077656137067,25.439259253154046,25.89628516305554,25.88447880738477,25.738666887386154,25.261196113631738,25.837829913195127,27.246021804917814,26.012012283067265,26.044967331555978,26.16796802918992,26.89665736252392,25.916912375205198,25.964824349125697,26.062412883334454,26.731771060026074,25.493755663019308,25.768075756148688,25.009075334421185,25.89000000000005,25.89000000000001,25.890000000000016,25.902277608244736,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006319.9554753348 
 08/01  22:00:00,25.914765140789588,25.34894443302645,25.90273714268676,25.890049389906733,25.652946589234543,25.084380893908805,25.736436499758104,26.72305565162276,26.016260301760185,26.050816721841888,26.172522084708999,26.901645820755787,25.920664221088467,25.970078393142118,26.06646667945093,26.736613875238747,25.519426362175257,25.77178675664632,25.013884454779335,25.89000000000004,25.889999999999938,25.890000000000009,25.924322897813437,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1042666.973034769 
 08/01  22:01:00,25.91563223630382,25.165473416359644,25.9082969967248,25.894762377069524,25.48758530606599,24.774409374596976,25.54525577169649,26.16927854411134,26.019683941194196,26.05580186895876,26.176232513981213,26.90574202172882,25.923602093619278,25.974479128878245,26.06968805101312,26.740605061736983,25.53972190901294,25.77542114350928,25.018634042838316,25.890000000000116,25.890000000000055,25.89000000000014,25.90903896634475,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001590.4158940632 
 08/01  22:02:00,25.915950804495258,24.964972879118869,25.91316897430482,25.898818470143483,25.309099347475944,24.457605253491434,25.341383818761508,25.759185253123005,26.022438892840346,26.060077541264435,26.179253762325599,26.909082381360297,25.925873003035883,25.97817180898612,26.072222036009646,26.743855366432553,25.547622599932955,25.778971689053969,25.023316426589888,25.89000000000006,25.88999999999994,25.890000000000037,25.927790726743653,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999322.8626193843 
 08/01  22:03:00,25.916145682634029,24.78520717821993,25.91772807062711,25.902589790206794,25.15125063279758,24.192159371656467,25.16312974690919,25.483749403793007,26.024864824250483,26.063983746159314,26.181927879307844,26.911996481062947,25.92781148466873,25.98149063028712,26.07440421263575,26.746664066593874,25.54205932917141,25.782417212761279,25.02792312165157,25.889999999999984,25.88999999999992,25.890000000000023,25.902856179419254,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004079.551825681 
 08/01  22:04:00,25.916431228841508,24.63454079692743,25.922186791052665,25.906287146437668,25.021357848917359,23.98621108698799,25.018241143911234,25.293309749539846,26.0271653081591,26.067726571113249,26.184460534966676,26.91469073971224,25.929620336733728,25.98464064669986,26.07643874518078,26.74922315112845,25.52553573198804,25.78574259514321,25.03244675729935,25.88999999999997,25.88999999999998,25.890000000000016,25.95098176757869,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001254.7151173423 
 08/01  22:05:00,25.9168559134702,24.50952240951707,25.926616060373314,25.90997980875074,24.91585435605678,23.828640999352709,24.90200417878539,25.151669128463995,26.029411134265513,26.071379122197916,26.186923985461818,26.917243733085305,25.93137123003702,25.987695902651429,26.07839865192181,26.751608559515238,25.501594791627839,25.788940257337026,25.036883090078989,25.890000000000037,25.890000000000066,25.890000000000076,25.92373203433985,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006086.5671852734 
 08/01  22:06:00,25.91740197036446,24.404822023139635,25.931024103757573,25.91367411166842,24.829413343068518,23.70645098070586,24.807850230076118,25.04063134192449,26.031611281008119,26.07495261774187,26.18932846773379,26.919673385307776,25.933074040225415,25.99066864576896,26.08029522551451,26.75384009590783,25.473337347694707,25.792008075305416,25.04123085488064,25.890000000000116,25.889999999999949,25.890000000000027,25.96692679252817,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001393.2134061682 
 08/01  22:07:00,25.91804146064955,24.31634939559917,25.935404673463038,25.91736177285416,24.757890764630547,23.610144151686457,24.730740646554048,24.95216888654099,26.03375944790252,26.078443187441768,26.191668954498675,26.92198205397966,25.93472293269513,25.993555560145276,26.082124101787107,26.755922499978558,25.442990558133425,25.794947053541205,25.045490699805108,25.88999999999999,25.889999999999924,25.890000000000084,25.924534430984058,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006703.0100136532 
 08/01  22:08:00,25.918750124385288,24.241121764602597,25.939748749755564,25.92103338513871,24.69828688343536,23.53318734415747,24.66706075646562,24.8815018159203,26.035846981398725,26.081842060786074,26.193937288757735,26.924166001998388,25.9363103126585,25.996349216722054,26.083878419083289,26.75785577355886,25.412022296974187,25.797759466801513,25.049664302321813,25.889999999999909,25.890000000000044,25.890000000000027,26.022701931440204,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1000320.0954181661 
 08/01  22:09:00,25.91951190706635,24.176943002649236,25.944051660952469,25.924683823002355,24.648406342586136,23.471086232170586,24.614198533771054,24.824891100672099,26.03786915963703,26.0851442782751,26.196129092928606,26.92622428747616,25.93783227508654,25.999045721845126,26.085554832522115,26.75964192262444,25.381383980469527,25.800448374750066,25.053753711039425,25.890000000000027,25.89,25.89000000000001,25.97768688096079,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1008956.6392687042 
 08/01  22:10:00,25.92031766897925,24.122141761949537,25.94831358965474,25.92831199906701,24.606591971481703,23.420680659197346,24.570212853088063,24.77931634954508,26.039825745400809,26.088350767483378,26.198244846051673,26.928161455155576,25.939288734442166,26.00164626108799,26.087154124348677,26.76128685406054,25.35169695012387,25.803017397416036,25.057761021129797,25.88999999999998,25.889999999999995,25.889999999999945,26.036616394226824,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999017.798916619 
 08/01  22:11:00,25.92116071179475,24.075345613040793,25.95253370345474,25.93191574600724,24.571492699177094,23.379567008920835,24.533534994311468,24.742335181616924,26.04171660113668,26.09146209354791,26.20028494318593,26.929981629119785,25.940679564854187,26.004151547863974,26.088676867420248,26.76279561538352,25.323364749654347,25.80547022505666,25.061687919373889,25.890000000000034,25.889999999999995,25.889999999999934,25.962649951994519,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1008783.0574481688 
 08/01  22:12:00,25.922036408437504,24.03536022105045,25.956714760931626,25.93549600886943,24.541964079195286,23.34583239447481,24.502870257077228,24.712008670759503,26.04354325611014,26.094481244961476,26.20225152136374,26.93169038995777,25.942005947463977,26.006564278755559,26.090124989301466,26.764174117749528,25.296638037334117,25.807810762271257,25.065536230307019,25.89000000000004,25.88999999999999,25.890000000000005,26.03157198942012,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1000442.7473633774 
 08/01  22:13:00,25.92294096341529,24.00114613082925,25.96086107228459,25.93905514770951,24.51703986395124,23.31791959753436,24.477142434689303,24.68683459120183,26.045308339326728,26.09741303888693,26.204148009307887,26.933294654381343,25.94326994307284,26.008888704883064,26.09150147333126,26.765429295665144,25.27165580290022,25.81004315750161,25.069307927850937,25.889999999999988,25.889999999999995,25.89000000000001,25.95951653780499,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1009823.0045841711 
 08/01  22:14:00,25.92386713575858,23.971746532728564,25.964971669646358,25.9425918550209,24.495870619977706,23.294548651199969,24.45541477081954,24.665635443204704,26.04701058771605,26.10025620432443,26.2059733598689,26.934795084533339,25.944470535231877,26.011124023580704,26.092805690051347,26.766563614478434,25.248469014761466,25.812171432670078,25.0730049440039,25.890000000000037,25.889999999999995,25.89000000000001,26.03051971533078,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1001255.5943993055 
 08/01  22:15:00,25.924808473472426,23.946350028654849,25.969044930168356,25.94610426885945,24.477752227653619,23.27471324056589,24.43691596207855,24.647507603160379,26.04864841562251,26.103008905917866,26.207726093118809,26.936191546889316,25.94560639608172,26.013268887582599,26.094036584593629,26.76757866048285,25.227064553939564,25.814199649148436,25.07662913896295,25.88999999999998,25.890000000000059,25.88999999999995,25.951836578950937,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010266.477588254 
 08/01  22:16:00,25.92576112776145,23.92430667649328,25.973081153208406,25.94959182732991,24.462127797542228,23.2576507471726,24.42104015043874,24.631775962973337,26.050222179408789,26.105672373859805,26.20940699307838,26.937486959879207,25.946677690135958,26.015324461839165,26.09519488668051,26.768477985007249,25.207383014075405,25.816131958901335,25.0801822969287,25.889999999999906,25.890000000000069,25.890000000000069,26.027976557833627,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1002257.1445316756 
 08/01  22:17:00,25.92672299970756,23.90509144045544,25.977082042615878,25.953054973137588,24.44855248079294,23.24277895758279,24.40731086505959,24.6179265988376,26.051732910060744,26.108248580657688,26.211017431115775,26.938684491819193,25.94768499754664,26.017292389690938,26.096281680235327,26.76926482601621,25.189334165961694,25.817972270257159,25.083666068178716,25.889999999999959,25.890000000000009,25.889999999999959,25.94556310504803,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010910.9865888159 
 08/01  22:18:00,25.927692540134303,23.88827015892706,25.981049673275498,25.956494476192483,24.43666578673294,23.229646407522329,24.395349157855507,24.605562841459258,26.053182078427967,26.110740183608575,26.212559280739659,26.939787919173065,25.948629179562884,26.01917489983622,26.097298462985127,26.76994279306932,25.172810528248669,25.819724431247189,25.08708203414154,25.889999999999906,25.89,25.89,26.025900753584854,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1003194.0855670259 
 08/01  22:19:00,25.928668493412724,23.873477798747144,25.984986108046248,25.95991116031125,24.42617755908276,23.217898488611156,24.3848450532791,24.594375393834548,26.054571543698036,26.113150575535696,26.214034951619973,26.94080181701323,25.949511528950237,26.020974899058456,26.09824722028084,26.7705161828364,25.157698339956516,25.821392310311088,25.09043174556731,25.890000000000027,25.88999999999999,25.89000000000001,25.938823836057776,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1011485.9744045235 
 08/01  22:20:00,25.92964656150246,23.86040009943508,25.988889515932347,25.96330323557417,24.416844590051988,23.20727106075605,24.37554310945996,24.584149306327004,26.055899829164234,26.115477988449759,26.21544303435339,26.94172554213584,25.950331219821249,26.02269099947503,26.099126854445769,26.77098563866572,25.14388130183839,25.822979505015569,25.093716637560559,25.88999999999998,25.889999999999995,25.890000000000009,26.02367323447958,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004145.1971647446 
 08/01  22:21:00,25.9306231334533,23.848771415865138,25.99275821109579,25.96666904468561,24.408464518388816,23.19755573612037,24.36723318176696,24.574717043201298,26.057165473391885,26.117720604634408,26.216782055705779,26.942558133424308,25.951087426619247,26.02432173383199,26.099936189924738,26.77135136797492,25.131246021278846,25.824489515916068,25.09693809563468,25.89000000000004,25.89000000000006,25.89000000000001,25.93330423602495,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1012175.6901916263 
 08/01  22:22:00,25.93159655763385,23.83837075469904,25.99659249716367,25.970008351337918,24.400871911471314,23.188579470612625,24.35974326507576,24.5659333231744,26.058368942007264,26.119879592978113,26.21805277751712,26.94330156374755,25.95178075979896,26.02586813725866,26.100675868836974,26.77161552018003,25.11968410517687,25.8259258249582,25.100097478553026,25.890000000000048,25.89000000000007,25.890000000000009,26.021462832629543,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,991563.4616325992 
 08/01  22:23:00,25.93256654970418,23.829013786249033,26.000393982602004,25.973321861584357,24.39393182482551,23.180200817022024,24.352932918588669,24.55767598749717,26.05951134681007,26.121956875662055,26.219256567501188,26.943958168725847,25.952412199072684,26.027331777313674,26.101346940872248,26.771780087729309,25.109093146574084,25.827291615886219,25.103195998308839,25.889999999999984,25.889999999999949,25.89000000000007,25.930819661860818,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1011573.9108032857 
 08/01  22:24:00,25.93353309863731,23.820546002657076,26.00416459023892,25.97661055296957,24.387534102754875,23.17230586884649,24.34668788008393,24.549845778833399,26.06059416096329,26.12395497859687,26.22039524616193,26.944530884958167,25.95298300094001,26.02871475657468,26.101950842532465,26.771847456263104,25.09937763410115,25.8285899643229,25.10623482047981,25.88999999999997,25.889999999999988,25.890000000000023,26.020991160616015,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1005312.3184444099 
 08/01  22:25:00,25.934496303071684,23.812837152087864,26.007906217058655,25.97987542001523,24.381587022653087,23.164803422859948,24.34091556827854,24.54236314728354,26.061619133949177,26.125877068541948,26.221471104407649,26.94502340162259,25.953494707540228,26.03001978035001,26.102489444109666,26.77182066398517,25.090450062901096,25.82982392433175,25.109215120688338,25.889999999999906,25.890000000000055,25.89000000000001,25.932506302261229,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010960.5509070309 
 08/01  22:26:00,25.935453392927469,23.80579270557226,26.011617324318509,25.983115089664744,24.376023897211334,23.157649688647177,24.335551231393809,24.535201047680407,26.06258473963797,26.127721577942208,26.22248289647324,26.94543479847784,25.953946312096318,26.03124558341932,26.102961719730325,26.771699620012556,25.082229950763254,25.830996281365619,25.112137951533783,25.889999999999895,25.89000000000007,25.89000000000001,26.021005331837928,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,993745.4582763631 
 08/01  22:27:00,25.93640213751562,23.799320659931838,26.015296501022044,25.986328292037574,24.370779572532613,23.15079274154158,24.330529707124,24.52831868398593,26.063490138259007,26.129486888243468,26.223429309659747,26.945763910902227,25.95433679138755,26.032390826184274,26.10336655953648,26.77148388848413,25.07464486996337,25.832109714864317,25.11500433886221,25.889999999999959,25.890000000000009,25.890000000000016,25.930625291048235,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1011689.8999046704 
 08/01  22:28:00,25.937341925846686,23.79334568162385,26.018944078624718,25.98951501823705,24.365804410800889,23.14419261913122,24.32580009654221,24.521684177442539,26.06433627787267,26.131174085060669,26.22431107424428,26.94601220863815,25.95466658414402,26.033456459533747,26.103704532322234,26.771174716097986,25.06762982516034,25.83316687732249,25.117815320301927,25.890000000000037,25.889999999999998,25.890000000000009,26.020830373112454,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1007219.1611129602 
 08/01  22:29:00,25.938273288010636,23.787801678260828,26.02256153779034,25.992676092219534,24.361057213031715,23.137813066479987,24.321319349055356,24.51526550697354,26.065124598886255,26.13278496487039,26.225129495165377,26.94618153781597,25.95493657964797,26.034443953871955,26.103976594478099,26.770773184802136,25.061126517369364,25.834170149268485,25.120571785654595,25.889999999999984,25.89000000000006,25.890000000000016,25.93239635852936,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010773.5091946579 
 08/01  22:30:00,25.93919690164701,23.912682278891855,26.026150626899445,25.995812565608586,24.472068976429627,23.32461935597639,24.44808345531939,24.76658048322047,26.065856780757544,26.134321859743424,26.225886282050764,26.94627429922824,25.955147966631026,26.03535526172192,26.104184019953647,26.77028068225991,25.088780974935994,25.83512181414678,25.123274599345103,25.889999999999973,25.890000000000069,25.89000000000001,26.020740044218117,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,955931.5393747236 
 08/01  22:31:00,25.94011410548136,24.10529476807843,26.02971593893781,25.998927977744015,24.641102590062898,23.604235535666839,24.640015110851789,25.139685445445936,26.06653555499668,26.1357888649024,26.226584395373704,26.946294107547577,25.955302834244799,26.03619382319764,26.10432898035198,26.769699420956987,25.13505170764345,25.83602415602251,25.12592494213694,25.890000000000176,25.89000000000007,25.889999999999949,25.930488942572749,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,972113.5964013136 
 08/01  22:32:00,25.941022840360174,24.30234176878802,26.03325609711063,26.00202119655924,24.81076371688646,23.87953742764185,24.831777407742515,25.505027050924427,26.06715990182313,26.13718459641477,26.22722272735634,26.94623997900282,25.955400250171285,26.03695851144326,26.104410640227539,26.76902864231122,25.18371785677761,25.8368792239979,25.128523732442664,25.89,25.890000000000005,25.889999999999998,26.020686396969329,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,969780.5503492351 
 08/01  22:33:00,25.941921197791719,24.477267512444344,26.036768338458019,26.00508986375377,24.957718556198576,24.112751247229168,24.997024427678377,25.81198638669944,26.067728292643204,26.138506899503296,26.227799594477959,26.94611040946543,25.955438901158098,26.03764755747684,26.104428057943499,26.768267020949815,25.2276788163985,25.837688982415164,25.1310717266253,25.89000000000004,25.889999999999995,25.890000000000009,25.93229083266919,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,971547.2162381003 
 08/01  22:34:00,25.942808856606164,24.62703936685874,26.04025194199697,26.00813318160931,25.080185929079357,24.302845003652956,25.133972725451014,26.059704000809349,26.06824096360108,26.13975625515161,26.228315312958839,26.945906331015949,25.955418955041176,26.038261427739124,26.104381909001778,26.76741444278964,25.265875590217019,25.83845538077903,25.133569687294054,25.890000000000044,25.889999999999998,25.89000000000007,25.97475800002894,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,951999.9625808499 
 08/01  22:35:00,25.943686623446064,24.756387306949035,26.043707848861176,26.01115165074836,25.183314404806077,24.459353456090406,25.248672926169769,26.262332385606159,26.06869891468195,26.1409340969006,26.228770936726,26.945629156910465,25.955341163240559,26.03880130673309,26.1042732866757,26.76647020610923,25.2993571604757,25.839180130563386,25.1360182334008,25.89000000000005,25.88999999999993,25.890000000000027,25.915978456576725,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,957850.2653999275 
 08/01  22:36:00,25.94455550346807,24.87023835538241,26.047137558797304,26.01414625035064,25.27217107049319,24.591321852529075,25.34700032503871,26.432894941363128,26.069103563026638,26.14204250622204,26.229167995305337,26.945280873189199,25.955206639263105,26.039268945373914,26.104103603767518,26.765432744498658,25.329308251680908,25.839864860141604,25.138417979331984,25.890000000000048,25.88999999999998,25.890000000000016,26.015698158344955,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,966443.0820448701 
 08/01  22:37:00,25.945416510547895,24.971925994265527,26.05054266308421,26.017118046919415,25.35015015709385,24.70473633270628,25.432858822193084,26.57973751925132,26.069456633221259,26.14308414726291,26.229508436384607,26.944864117449695,25.955016785306627,26.039666636781296,26.103874615739547,26.764301054617417,25.35653285762797,25.840511187596655,25.140769604990227,25.89000000000005,25.890000000000055,25.890000000000009,25.929372622887809,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,968897.925491206 
 08/01  22:38:00,25.946268289424724,25.063719822356995,26.053921991171355,26.020066100535865,25.419491278035684,24.803515841084346,25.50879593808981,26.708046226776845,26.069757073253567,26.144057652328266,26.2297911239615,26.94437785114943,25.954770677981739,26.03999324119045,26.103585484831176,26.763079779418985,25.38151709571909,25.841120538062705,25.143073666661228,25.89000000000005,25.889999999999934,25.889999999999945,26.0202008842021,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,970027.6663128396 
 08/01  22:39:00,25.947109743782378,25.147207696246185,26.057274508623104,26.02298956405227,25.481780000784814,24.890332249050787,25.576540867791313,26.820333054369369,26.070003844464347,26.144961642065544,26.23001485212669,26.943820889174654,25.95446739476463,26.04024758036824,26.103235303326128,26.76177329519614,25.404574505327067,25.84169427167337,25.145330724056348,25.890000000000048,25.889999999999984,25.89000000000006,25.932062444243294,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,968839.4221713899 
 08/01  22:40:00,25.94794120151965,25.223585303448464,26.060600552014596,26.025888616786156,25.53805028565394,24.96713579950114,25.63739248225503,26.918708655164264,26.070197447048995,26.14579699650164,26.230180061905153,26.943194152295424,25.95410732331294,26.040430415648925,26.102824620108355,26.76038579297669,25.4259406924714,25.842233748816338,25.14754139556526,25.889999999999984,25.890000000000059,25.890000000000023,25.94993417579104,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,950087.3312116203 
 08/01  22:41:00,25.94876377191798,25.293838631330723,26.063901370411018,26.028764113774036,25.589058478191939,25.035480559178035,25.692449633748408,27.005322182656344,26.070338924551998,26.146565227119294,26.23028784528909,26.942498893712764,25.95369127213967,26.040542982889737,26.102354355673748,26.758920251780095,25.445812709495504,25.84274014274349,25.14970615648308,25.89000000000004,25.890000000000005,25.89000000000001,25.90763734502996,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,955842.706464136 
 08/01  22:42:00,25.949578869498013,25.35881001434151,26.067178396807678,26.03161706791462,25.63549849779386,25.096660563012294,25.74262635703134,27.081886213848916,26.070429600209466,26.14726827226634,26.230340047648057,26.941736805118408,25.953220304996806,26.040586907506165,26.101825717467685,26.75737941128544,25.464360369066435,25.843214576332927,25.151825484711183,25.889999999999988,25.889999999999995,25.89000000000001,26.01274152947747,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,964858.4929900231 
 08/01  22:43:00,25.950387736621395,25.419258544476095,26.070433056312177,26.0344484880311,25.67806635809988,25.151773171120227,25.788626741798166,27.149818688313837,26.070471050124544,26.147908545969213,26.230338848044238,26.940910137680829,25.952695728467533,26.040564267235589,26.101240239744877,26.755766323088087,25.481728058804469,25.84365818248025,25.153899937444345,25.889999999999906,25.88999999999999,25.890000000000076,25.928328759120978,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,961883.1681558882 
 08/01  22:44:00,25.951189647248524,25.475923297850306,26.07366429718582,26.03725754159993,25.717205240956909,25.20180507954163,25.830780081999806,27.21040892918015,26.07046225419021,26.148484747585508,26.230283459485979,26.94001787246468,25.952116644101083,26.040473961812415,26.100597049544548,26.75408166961977,25.498039408170308,25.844071941910835,25.15592994896001,25.890000000000087,25.89000000000005,25.889999999999959,26.019723282021006,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,970248.6612021388 
 08/01  22:45:00,25.95198393120167,25.380772916158084,26.076871207255104,26.040043491913715,25.62547657136122,25.018934753510576,25.72311297967122,26.720416791777816,26.070402213356048,26.148995574626473,26.230172971137699,26.939058861570346,25.95148215677812,26.040314860319289,26.099895220106477,26.7523256695464,25.521806388615305,25.844456791674927,25.157915965097148,25.889999999999988,25.89,25.890000000000069,26.04938980621586,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1010365.5138749143 
 08/01  22:46:00,25.95277123615933,25.192844952501188,26.080054094897077,26.042806534204538,25.455482503241976,24.705325894041747,25.526271047251734,26.17991129834637,26.07029136017695,26.149441788320769,26.230008018860958,26.9380338173754,25.95079260154627,26.04008760948687,26.09913518168696,26.75049970958571,25.540822145452937,25.844813680531744,25.159858502382986,25.889999999999973,25.890000000000055,25.889999999999895,25.9401607130738,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,994205.8573983829 
 08/01  22:47:00,25.953552691336467,24.988519497972378,26.083214090323115,26.04554748171336,25.273899058508947,24.38671837298002,25.318624194433125,25.76343620462905,26.070130646302414,26.14982475212756,26.22978970426716,26.936943755448394,25.950048718867725,26.039793311053868,26.09831773034748,26.748605102694986,25.54787988888648,25.84514340511723,25.161757935286624,25.890000000000034,25.889999999999934,25.890000000000059,26.023251487039845,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1004291.977288306 
 08/01  22:48:00,25.954329781779284,24.805482392339493,26.086352478161133,26.048267281965516,25.113924687353309,24.120745219022035,25.138111302548365,25.47467156835988,26.06992128072375,26.150146213839894,26.229519410875708,26.935790075293136,25.94925148480949,26.03943341859527,26.097443929566987,26.746643431285894,25.54155471929613,25.845446728458496,25.163614646954899,25.889999999999984,25.890000000000044,25.890000000000084,25.93148571051273,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999959.1113868118 
 08/01  22:49:00,25.955103703204963,24.6520150229387,26.089470541742135,26.05096687972913,24.98252117533864,23.91453330769101,24.99190092797087,25.272250392555639,26.069664710916027,26.150408358512605,26.229198838137376,26.934574677091754,25.948402104059558,26.039009802288804,26.09651514987116,26.744616739004809,25.524168284186584,25.845724431969399,25.165429107988435,25.890000000000037,25.889999999999998,25.89000000000002,26.020577495499255,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1007400.184525382 
 08/01  22:50:00,25.955874004291827,24.524476521356428,26.092567339260556,26.05364552633978,24.875830964895014,23.756265060842865,24.87541200148578,25.12142600263696,26.06935995671334,26.150609951465996,26.229710938954687,26.933296559305444,25.94749969503357,26.03852139577492,26.09644619849057,26.742524729603827,25.49924969661506,25.845977180582616,25.16720167601087,25.89000000000011,25.890000000000059,25.89000000000008,25.930663258785758,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999622.1029952249 
 08/01  22:51:00,25.95664013420813,24.41737402613593,26.095642061073755,26.056302563924136,24.788306997801017,23.632859977959073,24.781407372543137,25.002908180831299,26.06900606085227,26.150749760719277,26.230664092769599,26.931954601376967,25.94654337921608,26.037967105724069,26.096834527357474,26.74036677296406,25.46995333918888,25.84620568394439,25.16893285255719,25.889999999999995,25.889999999999998,25.89000000000002,25.901025513508406,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,982419.3844642812 
 08/01  22:52:00,25.957402636677533,24.326542687273859,26.09869498441211,26.058938183125926,24.715699306287094,23.534926213746159,24.704351801719999,24.9077446387818,26.06860339617473,26.15082844125946,26.23162724620731,26.930549319101837,25.945533431558748,26.037347468333086,26.097234636123504,26.738143478689623,25.4385554768033,25.846410756810405,25.17062336966928,25.890000000000037,25.889999999999927,25.89000000000001,25.891237132540185,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,988030.7086189506 
 08/01  22:53:00,25.958162310336197,24.249200298509974,26.101727135591064,26.0615531503533,24.655124065913819,23.456380099235223,24.640630555410337,24.831260726600858,26.068152829298396,26.150847224619203,26.232413741436856,26.929081500023007,25.94447051562934,26.036663456999663,26.097451979873978,26.73585549813811,25.406549726591679,25.846593088808946,25.172273824457336,25.890000000000048,25.889999999999984,25.890000000000076,26.006918554387306,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997495.6252732589 
 08/01  22:54:00,25.95892009407573,24.183347738956888,26.10473967964709,26.064148357218238,24.604521049183139,23.39310336888337,24.587793012418559,24.770003153168206,26.06765546393157,26.150807695641214,26.232993807452059,26.927552270873958,25.94335551398316,26.035916370258275,26.09745446039869,26.73350374704196,25.374900472722119,25.846753282655049,25.17388471876957,25.89000000000005,25.889999999999924,25.89000000000002,25.926145162955089,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997862.276703336 
 08/01  22:55:00,25.9596766207889,24.127356588068357,26.107733793095773,26.066724702754656,24.56224444334293,23.34202020420519,24.54396210673089,24.720941561116239,26.067112629592775,26.150711847743478,26.233391815191497,26.925963209503004,25.94218952681434,26.035107897532869,26.097266322372798,26.731089523274457,25.34424603092968,25.846891893030198,25.17545652916795,25.88999999999992,25.889999999999984,25.89000000000001,26.018766066502779,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,1006528.0502454009 
 08/01  22:56:00,25.96043099654907,24.07965457654511,26.11070864929157,26.069281526067674,24.526806279119155,23.30050324046937,24.507471956916477,24.681281165503134,26.066523383578688,26.15055852361359,26.2336375316097,26.92431332874087,25.940971683534135,26.034237017694939,26.09691772080881,26.72861174998179,25.315008990537458,25.847009329911434,25.176989531336934,25.890000000000027,25.88999999999999,25.890000000000009,25.93004314253798,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,999262.9065456053 
 08/01  22:57:00,25.961181854960026,24.038873277034506,26.113661180763296,26.071816252863188,24.496941669498047,23.26640113214551,24.476917378118754,24.64875777612937,26.065886489760389,26.15034604894508,26.233751784360086,26.922601545477176,25.93970098608241,26.033302385215245,26.09642991990847,26.72606906635311,25.287454254488958,25.847105947276476,25.17848380200937,25.890000000000044,25.88999999999999,25.889999999999885,25.900669382128734,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,982136.202268919 
 08/01  22:58:00,25.961929208769328,24.0038903061987,26.11659168154042,26.0743290989546,24.471628452541997,23.238068727018996,24.451171839823688,24.621681474745637,26.06520226132866,26.150074965946943,26.233747868388766,26.92082818970603,25.93837765654905,26.032304425978887,26.095816259012179,26.723460982324008,25.261721838655537,25.847182118759418,25.179939577064546,25.890000000000044,25.88999999999993,25.88999999999999,25.89095364503714,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,987787.667801555 
 08/01  22:59:00,25.962673745939733,23.97378891510232,26.1195024228007,26.076821911011245,24.450042222182625,23.21425666100136,24.429335832581946,24.598807048422658,26.064471678195713,26.149746690599004,26.23363483891392,26.918993798266884,25.93700236417273,26.031244163222615,26.095085599629454,26.720786417741829,25.23785586820443,25.84723811487021,25.181357049295426,25.88999999999998,25.889999999999984,25.890000000000009,26.006657186720739,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997280.7028133061 
 08/01  23:00:00,25.963416000879389,23.947812272857975,26.122395367640796,26.07929628499486,24.4315162109437,23.19400926046299,24.410689702097707,24.579203298986064,26.063695881118666,26.149362870300185,26.233420042842228,26.9170991750499,25.935575946911944,26.03012285756574,26.0942450891887,26.718045487146506,25.21583285506091,25.847274194247345,25.182736449062273,25.89000000000004,25.890000000000055,25.88999999999994,25.925881318065426,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,25.89,18.0,25.89,18.0,25.89,18.0,25.89,997708.4615623027 
