Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  23:01:00,25.962757097001626,23.919648544274975,26.119774244082359,26.076255780389944,24.40995556781724,23.170971053272177,24.38911507642507,24.556724307667559,26.0574919647772,26.143561505084315,26.22775323428403,26.909892891064894,25.92872155882234,26.02358645380469,26.087951047900885,26.709990055048306,25.195588989852273,25.847304670389375,25.184086576660684,26.809564765688397,26.811920422511134,26.80892614122469,26.766615253497944,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1004352.7492046624 
 08/01  23:02:00,25.960937643005417,23.890650495282928,26.113314519760047,26.069378730314999,24.38712810599144,23.146944400936808,24.366376158338423,24.533218208648785,26.04785201253296,26.13434386214347,26.218631742116338,26.89933341061544,25.918428703598904,26.013632058497309,26.078198328592408,26.69860127731139,25.176867411031457,25.847337177034665,25.185409819384885,26.96602138449635,26.966701985917589,26.965956626614227,26.996943611473595,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990657.5826814883 
 08/01  23:03:00,25.95880869867055,23.863533894356537,26.10586169833586,26.06151049722268,24.365678819476384,23.124620009823656,24.345114080028997,24.511386800985095,26.037492010909927,26.12442758035532,26.20876992865417,26.888053304985286,25.90743124615676,26.0029927172399,26.06771635183767,26.686545313068913,25.1593671893805,25.847371257270237,25.1866991487419,26.993954250923648,26.994175290258366,26.994001157118004,27.1158297367607,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982662.5673499015 
 08/01  23:04:00,25.956908421741724,23.839576512981198,26.098956186199595,26.05419014785573,24.34677853023685,23.10510412172596,24.326481719189997,24.49232095092244,26.027791875465899,26.11518940899131,26.199546592187017,26.87737108453296,25.897092701626457,25.993026711782169,26.057865634771927,26.675191750065698,25.142896385805199,25.847402900333465,25.18794320094391,26.99892389439902,26.998981825343337,26.998943459782514,27.15226076541581,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965680.6418961771 
 08/01  23:05:00,25.955393371045344,23.818802018133967,26.093010443249687,26.047828747366287,24.33041588899728,23.088258596825413,24.310442618791968,24.47586267373495,26.019074451728338,26.106946152265473,26.191284415687617,26.8675820774189,25.88772508534834,25.984039715540268,26.04895790504966,26.664898003797153,25.12738862802335,25.847428291458568,25.189131772604119,26.99980847667938,26.999821898796509,26.99981383248643,27.164063122686526,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964891.3266924118 
 08/01  23:06:00,25.954236173616019,23.800745591998383,26.08795628015438,26.04235692985467,24.31614617193457,23.07352187737584,24.29652981539165,24.46144341752536,26.011235324942544,26.09958732850987,26.183879549345698,26.85856959725369,25.87922175105176,25.9759196921272,26.0408878147878,26.655594156894457,25.11284054337086,25.847445122115674,25.19025821327369,26.999965916425439,26.999968819682985,26.999967177894268,27.047842406007147,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954588.0867962637 
 08/01  23:07:00,25.95336728141156,23.784906596760746,26.08363346800748,26.03761356432159,24.303514280092707,23.06036161598976,24.284272829957446,24.44853771586911,26.00410207091868,26.092935950007097,26.177160611835263,26.850138855564503,25.871411554787629,25.96849171488735,26.03348605843866,26.647128024955554,25.09925355758766,25.847452516821148,25.191319124866646,26.99999393479715,26.999994536659395,26.99999421019155,27.12946573021275,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,962752.5395702806 
 08/01  23:08:00,25.952720483002719,23.770875539693095,26.079907102344874,26.033463823522057,24.292165165548015,23.04839666669657,24.27330930874185,24.436788349645704,25.99753817800717,26.08685183630274,26.170991921216229,26.842211813164839,25.86416072696361,25.961619246735439,26.02662053056305,26.639370337447099,25.086606290465594,25.84745030995496,25.192313002347587,26.99999892071135,26.999999041951324,26.99999897816166,27.036303903958119,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958773.580573427 
 08/01  23:09:00,25.95224947931518,23.758345154633436,26.076688092763367,26.02981877408709,24.2818416868,23.037368452149719,24.263377318401724,24.425959988122597,25.991453473400328,26.081242091242019,26.165284011824473,26.834748780796408,25.85738115109797,25.95521213744116,26.020204453389753,26.632229574325934,25.074855438559064,25.84743881295404,25.19323955362213,26.999999807942097,26.999999831864348,26.999999819570374,27.125928534566339,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965018.5800568839 
 08/01  23:10:00,25.951925012159334,23.747082945701764,26.073918918165128,26.02662077356316,24.272353021090276,23.02709179492035,24.254285035506699,24.41588229872446,25.985787869292666,26.07604491229206,26.15997775321823,26.827717471944749,25.851013557647894,25.949209724000835,26.014179818083595,26.6256403415779,25.063944276036577,25.84741856987537,25.194099267054367,26.999999965822778,26.99999997046948,26.999999968126269,27.154109805325665,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,968578.1049673772 
 08/01  23:11:00,25.951726849111748,23.736902397950027,26.07155672325241,26.02382665021394,24.26355911205921,23.017425671863277,24.245892116633,24.40642313721914,25.9804950911964,26.07121277648828,26.15502789637412,26.821079999199616,25.84501177186833,25.94356468249411,26.00850156225821,26.619548944767538,25.053810792990175,25.847390199714594,25.194892845492828,26.999999993917947,26.99999999480932,26.999999994366925,27.044456992552779,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951485.3026815597 
 08/01  23:12:00,25.95163838622739,23.72764731507242,26.06956423654964,26.021398808739354,24.255347891411004,23.008257299669248,24.2380860109954,24.397475092889296,25.975535240420684,26.066704952671534,26.1503956218187,26.81481676935456,25.83933578242316,25.938236154179575,26.003130708273173,26.61390705430513,25.044392767620108,25.847354384778556,25.195621318691935,26.99999999891766,26.999999999086975,26.999999999004048,27.128283212878487,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960906.111194862 
 08/01  23:13:00,25.951645039249234,23.719184445085177,26.067907334993483,26.01930281176216,24.247625150031806,22.999495741633326,24.230771907450085,24.388948721324188,25.970872791656015,26.062485508248999,26.146046505723857,26.808907122576096,25.833949888112508,25.93318793740772,25.998032496259975,26.60867035264094,25.03563072472166,25.847311943566369,25.196286096202173,26.999999999807416,26.99999999983919,26.999999999823595,27.035834424000709,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957454.8921430813 
 08/01  23:14:00,25.951733680107247,23.71141188911518,26.066552721910204,26.017505340000338,24.24031644958043,22.99107534514852,24.2238775706145,24.38079712501565,25.966473804403799,26.058519763079294,26.14194730708461,26.80333457962013,25.82882042432892,25.92838571999718,25.99317386596807,26.60379553877816,25.02746795919638,25.847263653282224,25.19688858786553,26.999999999965764,26.99999999997172,26.999999999968787,27.12572613672152,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,963788.0701076568 
 08/01  23:15:00,25.95189280264187,23.83317950580432,26.065470201883224,26.015976161007776,24.347277683239417,23.172920683726895,24.3468231868657,24.627287804069299,25.962307999924147,26.05477684583339,26.13806833066741,26.798086386230634,25.82391732108438,25.9237988887634,25.988525116029888,26.599242955279697,25.055184168139399,25.847210346595145,25.197430378575669,26.999999999993944,26.999999999994939,26.99999999999448,27.15390571219237,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932995.3339863296 
 08/01  23:16:00,25.95211250991827,24.022155803756794,26.06463437854308,26.014689356955036,24.511257883095828,23.44616669589759,24.534005826221628,24.994670928056899,25.958349004886708,26.051230347747447,26.13438398053028,26.793146116187793,25.81921401539673,25.919400670747814,25.984060002888194,26.594976839222054,25.10246212197598,25.847152891215236,25.1979133132655,26.999999999998825,26.99999999999903,26.9999999999989,27.04430168138319,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915943.9205775117 
 08/01  23:17:00,25.952383943165044,24.21542140386029,26.064022092887887,26.013621563793753,24.67549720405651,23.71524020998664,24.720652708295789,25.353171300642758,25.954574425479188,26.047857890665076,26.130872628220535,26.788494501487276,25.81468768973464,25.915167923122568,25.97975561523034,26.590966399880498,25.152275643937477,25.84709210143769,25.198339064665878,26.9999999999997,26.999999999999888,26.999999999999817,27.128169542065799,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925416.369637567 
 08/01  23:18:00,25.952699137401738,24.386581380415856,26.06361198297348,26.01275143737866,24.81691992999349,23.94264328936281,24.880675077120786,25.653084406066144,25.950965044094518,26.044640336938337,26.12751580098763,26.784111390308614,25.810318607609195,25.911080496063368,25.97559149529639,26.587184852733363,25.197176567402779,25.847028766054448,25.19870934861874,26.999999999999856,26.999999999999905,26.99999999999997,27.03570657265523,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922068.5322841903 
 08/01  23:19:00,25.953051402621527,24.53262369293417,26.063385070013497,26.012059938721305,24.93382943486161,24.126802973039206,25.01237442605191,25.893922352827237,25.94750411921955,26.041561218537745,26.124297500332934,26.77997696077979,25.806089346640474,25.907120552894889,25.971548372164038,26.583608469469025,25.236055831193306,25.84696370615665,25.199026038884715,27.000000000000019,26.99999999999991,26.999999999999998,27.12563435239856,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,928434.8081565886 
 08/01  23:20:00,25.95343507518722,24.65842274070768,26.063323794011859,26.011529453348328,25.031488454426719,24.277548523519866,25.121939109933359,26.090202824024855,25.944175380019816,26.03860414848257,26.121201893934204,26.776070605396496,25.801983123069026,25.90327054949365,25.967617120709048,26.58021446832356,25.270017289820399,25.846897652193989,25.19929080035895,26.99999999999991,26.99999999999991,26.99999999999988,27.153739308114067,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932122.7400760043 
 08/01  23:21:00,25.953845389647527,24.769000808256377,26.06341248521244,26.011144199940966,25.114367311904784,24.4041765889732,25.21532875611227,26.255048065065279,25.940170176574715,26.035754484237697,26.118214776367006,26.77237266823831,25.79716326789926,25.899514027226389,25.96379314245923,26.576982308384584,25.300304162292436,25.846831318647646,25.199505298817568,26.999999999999898,27.000000000000044,26.999999999999984,27.04415782601962,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915040.9881273913 
 08/01  23:22:00,25.95427812258449,24.86768572660638,26.063637131522204,26.01089004458136,25.18610502250026,24.512720664714555,25.296436678334567,26.396859457925378,25.93583739024285,26.033000071375164,26.115324265622,26.768865349659927,25.791990021786054,25.89583534627149,25.960069492662674,26.57389412007015,25.327761861865559,25.84676537388631,25.199671178470536,26.999999999999898,26.999999999999934,26.999999999999873,27.12806066666054,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924500.5846585077 
 08/01  23:23:00,25.954729694349728,24.956509431363608,26.063985314089235,26.010754420342776,25.249080342963123,24.606823242685466,25.367634449168546,26.520407146763188,25.93152366080848,26.030330478450993,26.112520144653215,26.765532379549467,25.78681260166569,25.89221579210017,25.956436279636699,26.57093429388806,25.352901374928636,25.846700367596058,25.199789668424967,26.99999999999989,26.99999999999991,26.999999999999987,27.03557984195808,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921197.9573416279 
 08/01  23:24:00,25.95519706862211,25.03685674043937,26.064445729057704,26.0107259043903,25.304832529199805,24.688894823728118,25.430497337793786,26.62860558551248,25.927379571606804,26.027736640138284,26.109793514467868,26.762358786526155,25.781778049323305,25.8886516635611,25.952880510000616,26.568088973261835,25.37605396042319,25.846636807383275,25.19986197141219,27.00000000000002,26.999999999999916,27.0,27.125543127586359,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927538.8586195104 
 08/01  23:25:00,25.95567770738028,25.109834412404437,26.065008222851018,26.010794218248454,25.354460714437587,24.760776102783305,25.486226932942349,26.72317562449941,25.923431922612566,26.02521082976289,26.10713671976545,26.759330995707879,25.77692239904072,25.885145804515365,25.949394099640189,26.565346039972345,25.397466592350246,25.84657523337679,25.19988950155383,27.000000000000047,26.999999999999916,26.999999999999877,27.1535734070296,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,931241.3852562781 
 08/01  23:26:00,25.95616954363818,25.176488726206924,26.065663413812737,26.01094984507069,25.398918750106345,24.82408673985105,25.53589437584251,26.805928872991126,25.919658590057577,26.022744825168265,26.10454177532707,26.756435518946817,25.77223372110808,25.88169853817534,25.945979254023535,26.562693841683914,25.417345398182339,25.846516135169709,25.199873539485709,26.999999999999788,26.99999999999991,26.999999999999984,27.044013511477418,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914130.5053922795 
 08/01  23:27:00,25.95667081853012,25.23772481248982,26.06640286641234,26.011184211176709,25.43900091096182,24.88019748080843,25.580423546483276,26.878681677192309,25.916031709142275,26.020331241816025,26.10200148362764,26.753659936038365,25.767688955278659,25.878307398095698,25.942637614298527,26.5601220169057,25.435866459168165,25.84646000201013,25.199815426220803,27.000000000000005,26.99999999999991,26.99999999999987,27.127951196093198,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,923578.390854738 
 08/01  23:28:00,25.957180196178937,25.29428043048548,26.06721885826192,26.01148951083554,25.475247334252808,24.930214434086463,25.62057695672401,26.94305364247856,25.912530854279916,26.01796415084493,26.099509981690983,26.750993302889055,25.763268331116973,25.874968666622544,25.939368497045434,26.5576216581692,25.453181454624713,25.84640732261156,25.199716633743134,26.999999999999905,27.00000000000004,26.99999999999998,27.035452223099179,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920321.0085963251 
 08/01  23:29:00,25.95769651992925,25.3467770363692,26.06810447708117,26.01185875769789,25.508109304369535,24.975033032305676,25.656987102742879,27.0004552358154,25.90914204464672,26.015638555412477,26.097062292844244,26.748425922401194,25.758954176184237,25.87167782180834,25.93616945234471,26.555185115285825,25.469419879922055,25.846358522080739,25.199578383664624,27.000000000000026,27.00000000000006,26.999999999999877,27.125451654523077,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926637.3344025826 
 08/01  23:30:00,25.95821902039887,25.395760568876868,26.06905336431977,26.01228555229796,25.537997116152444,25.015388670776788,25.69018853224883,27.051901256252415,25.905854721784995,26.013350158661575,26.094654109469379,26.745949024698814,25.754729307228027,25.868430641361756,25.933037271530524,26.552805615442737,25.484689470477627,25.84631399566047,25.199401873334815,26.999999999999916,26.999999999999934,26.999999999999987,27.153407911148596,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930353.0956481075 
 08/01  23:31:00,25.958746611411447,25.441721204747137,26.070058577567086,26.01276335747012,25.565283284792736,25.05188911562451,25.72064479279162,27.09819314117357,25.902660582497786,26.01109583089344,26.092282267435917,26.743555509778206,25.750598323580456,25.865225948442359,25.929969411047009,26.550478336659496,25.499081055941195,25.84627413015119,25.199188437842577,26.999999999999895,26.999999999999916,26.999999999999877,27.04386890798456,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913212.2833163553 
 08/01  23:32:00,25.95927881051758,25.485118131189308,26.071114904037886,26.013286831262456,25.59031423770742,25.08505686394144,25.748756744346747,27.140064415384285,25.899551194207523,26.008871352929107,26.089942636878854,26.741237631121924,25.746565657902925,25.86206950180668,25.926961910646665,26.548197473248956,25.512673815648318,25.846239251440865,25.198939130584209,26.999999999999895,26.99999999999991,26.99999999999998,27.127841991513038,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922647.1490870608 
 08/01  23:33:00,25.959815272924403,25.526432348117447,26.072218356334298,26.013851610521824,25.613372260978584,25.115363014015374,25.7747191973877,27.178261389560647,25.89651845973682,26.006672603582783,26.08763112118625,26.7389878624196,25.74263131132742,25.8589640250332,25.924010336427558,26.545957227646647,25.525536431682796,25.8462096665656,25.198654953117214,26.99999999999989,27.00000000000004,27.0,27.03532416161655,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,919437.06056909 
 08/01  23:34:00,25.960355932042299,25.566119809537388,26.07336506088713,26.01445360877766,25.63464329360789,25.143129914727767,25.798712268702919,27.21303344668707,25.893555232019524,26.004496445807534,26.085344509514824,26.736799707872988,25.738792336693196,25.855909672446435,25.92111085845947,26.54375278060909,25.537728966410339,25.846185676833753,25.198336996573294,26.999999999999888,27.00000000000006,27.000000000000008,27.125359743620174,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925726.1692045226 
 08/01  23:35:00,25.96090053550351,25.453975964123534,26.074551293551154,26.015089025374203,25.52784886762821,24.941577028938636,25.67470908384477,26.719499799067735,25.89065519230275,26.002340405128107,26.083080219107364,26.73466768660321,25.73504436995902,25.852905142234748,25.918260185342047,26.54158031358196,25.557687011789527,25.8461675308418,25.197986113508138,26.999999999999888,27.000000000000065,26.999999999999884,27.15514435736475,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978216.2445257675 
 08/01  23:36:00,25.96144941175788,25.248045071609885,26.07577472489304,26.01575505942468,25.34533728978444,24.612645052965559,25.4638279267774,26.16783393525292,25.887812200848779,26.000202011886058,26.080835616113828,26.732586229891479,25.731381742863304,25.849947975397556,25.915454631434068,26.539435522334434,25.573183682307186,25.846155465288633,25.19760308342866,26.999999999999888,26.999999999999937,26.999999999999984,27.04468436197123,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,946147.6218457436 
 08/01  23:37:00,25.96200229112609,25.026084251615008,26.0770320588366,26.01644844952955,25.153648300891644,24.281657051787474,25.24453010465214,25.733426197639138,25.885021286022757,25.998079648412394,26.078608891558898,26.730551069180625,25.727799430029856,25.847036309086023,25.91269157242561,26.537315668898484,25.576597699837469,25.846149713956846,25.197188832011294,27.000000000000019,27.000000000000044,27.0,27.007853322749889,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934584.1856051006 
 08/01  23:38:00,25.96255888540635,24.826863267473784,26.078319666524608,26.017165689278945,24.985532143289267,24.005651711709555,25.0544344635613,25.425883891529034,25.88227786282307,25.99597117794773,26.0763978926739,26.728558152772114,25.724292188723785,25.84416759327437,25.909968066734924,26.535218254054589,25.566245378164298,25.846150464367203,25.196744100288734,27.00000000000004,26.999999999999934,27.000000000000008,27.115030998475619,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950120.9762368081 
 08/01  23:39:00,25.963118849777766,24.65904541616063,26.079634473254378,26.01790373947678,24.847480982643377,23.79129268544317,24.900248188634536,25.207069412524736,25.879577757142525,25.993874608811436,26.07420056866485,26.726603748925056,25.72085398951061,25.841339170125804,25.907281228315005,26.533140981059974,25.544413033992464,25.846157890840457,25.196269628091579,26.999999999999916,26.99999999999992,27.00000000000001,27.031122033192678,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950193.8825600492 
 08/01  23:40:00,25.963682191240286,24.51907622064715,26.080973791754194,26.018659964777016,24.73536947234579,23.626446639121029,24.77647985272808,25.043377672911963,25.876917290876916,25.99178854895754,26.0720153502313,26.72468459055619,25.717480620763025,25.838548843127044,25.90462865647358,26.53108189446366,25.514728419166948,25.84617216856718,25.195766250569883,27.000000000000019,27.000000000000037,26.999999999999877,27.123965591075,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957465.741909958 
 08/01  23:41:00,25.964248770789586,24.401387027431058,26.082335321134996,26.019432119087005,24.64345972684196,23.49761795516419,24.676026728837735,24.915414637875818,25.874293130532874,25.989711927485606,26.069840905727575,26.72279789861473,25.714171457182585,25.83579467106237,25.90200831240977,26.529039415164058,25.48051232482856,25.84619343306747,25.195234576891534,26.99999999999991,27.00000000000006,26.999999999999987,27.152648999912466,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961600.3521898009 
 08/01  23:42:00,25.964818589717717,24.30163233122828,26.083716925815439,26.02021814441668,24.567306836567267,23.395087409395825,24.59350072799332,24.813412171696638,25.87170224901775,25.987643886759945,26.06767604541043,26.72094116330895,25.71092576859702,25.833074872553003,25.899418375892684,26.52701214137071,25.444210933624129,25.846221809660869,25.194675211059616,27.000000000000026,27.000000000000065,26.999999999999877,27.043431892478698,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,944418.3621586573 
 08/01  23:43:00,25.965391470717959,24.216818246163308,26.085116714576907,26.02101621867605,24.503861332991627,23.31255375534578,24.525263337385014,24.73189935108223,25.869141975055098,25.985583848890113,26.06551971419411,26.71911223261153,25.707742122593968,25.830387954028877,25.89685736018252,26.524998967381689,25.407453333577178,25.846257427049676,25.194088864461088,26.99999999999991,27.000000000000065,26.999999999999984,27.12756468157357,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953777.9661867401 
 08/01  23:44:00,25.965967256179018,24.14452600068328,26.086532960137285,26.0218244870306,24.450770310032266,23.245591418201248,24.46854341231234,24.66652991640506,25.866609461718995,25.983530444959209,26.06337004173263,26.71730855508566,25.704617829691786,25.8277313909894,25.89432294541956,26.522998168959817,25.37129356319789,25.84630038395892,25.19347604577643,27.00000000000002,26.999999999999937,27.0,27.035029791055913,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950629.6870480102 
 08/01  23:45:00,25.96654568885012,24.082757753869683,26.087964138252777,26.022641302630356,24.40614597709001,23.190874207579225,24.4211452659842,24.613656741366726,25.864102070951686,25.981482387684005,26.0612249662816,26.715527824696208,25.70154995067388,25.82510271483253,25.891812922011988,26.521008227062933,25.336415699447934,25.84635077197952,25.192837269270194,26.999999999999909,26.999999999999916,27.0,27.125152775018458,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956812.4016021579 
 08/01  23:46:00,25.967126570488714,24.029887368655716,26.089408766500399,26.023465195481529,24.368480750275599,23.145844096420324,24.38134598549888,24.570425171768944,25.8616175292788,25.97943893118369,26.05908515121402,26.71376818946809,25.698535784286503,25.82250010387319,25.889325660154449,26.519028102964563,25.303254734991265,25.84640868868255,25.192173157610794,27.00000000000002,27.00000000000004,26.999999999999873,27.15287573289844,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960530.3546309834 
 08/01  23:47:00,25.967709637251283,23.98456203573323,26.09086552287197,26.024294922233339,24.336542354814953,23.108482691323315,24.347755962999114,24.53465332070218,25.859153748827134,25.977399602075566,26.056954903045157,26.71202822694146,25.695572863989378,25.81992214514704,25.88685992857924,26.517057158800094,25.272066970166557,25.84647420440269,25.191484138640225,26.99999999999991,26.999999999999934,26.999999999999984,27.04340083344475,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943248.2578588009 
 08/01  23:48:00,25.96829417860879,23.945648906916014,26.092331880034764,26.025128600072596,24.309323390051327,23.07720339977184,24.319251118542224,24.504699870185623,25.856709160088934,25.975364527376784,26.054837888830858,26.710307478811026,25.692659754021958,25.817368432183007,25.884415522718123,26.515096041046598,25.242978298596904,25.846547379926123,25.190770752010399,26.99999999999989,26.99999999999991,27.0,27.127487828339786,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952593.5865991181 
 08/01  23:49:00,25.968879892711649,23.91216723496774,26.093806730499926,26.02596522336898,24.285984010451509,23.050737602284906,24.294902647840798,24.479293878401469,25.854281770856049,25.973333653276833,26.05273592317956,26.708605000887887,25.689794457260925,25.814838134100964,25.88199193426608,26.513144517742597,25.216022395345754,25.846628286397345,25.19003358342136,26.999999999999884,26.99999999999991,27.000000000000008,27.034908395889276,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949486.9471851983 
 08/01  23:50:00,25.969466484874304,23.88321955275779,26.095289694788805,26.026804013958455,24.265798710324704,23.02805309989628,24.27391532482171,24.457442373099896,25.851869339415435,25.971305903422768,26.050648865402637,26.70691886005175,25.686973828525305,25.812328899574064,25.879587317247379,26.51120091853745,25.191163914951369,25.84671697747837,25.189272972835444,26.999999999999884,27.000000000000037,27.0,27.125061767501934,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955645.6539712595 
 08/01  23:51:00,25.970053636969813,23.858046986395939,26.096780320859119,26.02764421404301,24.24817077629706,23.008337715632963,24.255640407729037,24.438376972322926,25.84947417399795,25.969280249449957,26.048576186565364,26.705247363369833,25.68419493944924,25.809838494206205,25.87719994953505,26.50926385108282,25.168321224571327,25.846813503688435,25.188489266391938,27.000000000000019,27.00000000000006,26.999999999999873,27.15271007791131,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959380.9496629278 
 08/01  23:52:00,25.97064086422927,23.83603987834145,26.09827790600731,26.02848506978911,24.232627605395387,22.990967480867423,24.239568469382275,24.421505653831294,25.847098637998497,25.967256187334035,26.046517667582486,26.70358935675852,25.681455461321837,25.807365420919767,25.874828768117366,26.507332621150295,25.147381610371466,25.846917923537949,25.187682931611908,26.99999999999991,26.99999999999994,26.99999999999985,27.043253384132126,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,942070.4512519625 
 08/01  23:53:00,25.971227776477546,23.816704362160296,26.099781719633798,26.02932593291191,24.21879226376882,22.97546082556946,24.225296637517788,24.4063715036463,25.844743762350757,25.965233468074496,26.044473271846536,26.701944133142093,25.678753513314708,25.804908635947318,25.87247316383494,26.50540703112476,25.128213838700359,25.847030276877726,25.186854272736335,27.00000000000002,27.000000000000044,26.999999999999976,27.12737613071107,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951403.5433484244 
 08/01  23:54:00,25.97181386199123,23.799631727155754,26.10129100189665,26.03016617942643,24.20636051436657,22.961441813475309,24.212502071523465,24.392619429246549,25.84240979664726,25.963211962166765,26.042443016121916,26.70031112316825,25.676087405478737,25.802467219674189,25.870132695390195,26.503487016598258,25.110678771257854,25.847150604316469,25.186003615970379,26.999999999999909,27.00000000000006,26.999999999999873,27.03477684749716,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,948344.1699858804 
 08/01  23:55:00,25.97239878570077,23.78447850518467,26.102805098183496,26.03100528253506,24.19508455912626,22.948613993187967,24.200923319290156,24.379970991024949,25.840096701437966,25.961191666799598,26.040427014572996,26.698689929105229,25.673455689637885,25.8000403617091,25.867807146064189,26.501572672625668,25.094638118989456,25.847278953686645,25.185131401818589,26.999999999999895,26.999999999999937,26.999999999999987,27.12496784426844,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954477.2812501208 
 08/01  23:56:00,25.972981948611534,23.770955499504017,26.104323347342445,26.03184245382382,24.184765730804747,22.936765349402376,24.19035430255561,24.368245397739295,25.837803906669668,25.959171872005308,26.038424710052376,26.697079619744238,25.670856395536665,25.79762591561628,25.86549545264593,26.499663311725177,25.079956700158115,25.84741536018111,25.184237909711624,26.999999999999888,26.99999999999991,27.0,27.152544072022953,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958226.8249638847 
 08/01  23:57:00,25.97356294994027,23.758818392448807,26.105845191808294,26.032677007790267,24.175241564462625,22.92572866495037,24.18062736329616,24.357301023811659,25.83553076010409,25.95715182838275,26.03643551126387,26.695479345761976,25.668287668439999,25.795221913696584,25.863196586708058,26.497758312943846,25.066506810950818,25.847559858645096,25.183323437980783,27.00000000000002,26.999999999999909,27.000000000000005,27.043105599873006,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,940887.176019389 
 08/01  23:58:00,25.974141333491148,23.74786081695492,26.107370088817829,26.033508425063304,24.1663771209608,22.91535958050016,24.171602366049329,24.34700621990222,25.833276729932107,25.955131401887014,26.034459131027785,26.69388856418921,25.665748026592927,25.792829530122373,25.860909974584048,26.495857458053505,25.05416944692181,25.847712492032178,25.182388392175559,27.000000000000044,27.00000000000016,27.000000000000008,27.127264719689064,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950206.9238772547 
 08/01  23:59:00,25.974716897593468,23.73790849826578,26.108897592302236,26.034336367052189,24.158060994252627,22.905537409744299,24.163160749643148,24.337246630663175,25.831041356468828,25.953110574452368,26.032495460511666,26.6923070230689,25.663236304684298,25.79045031904274,25.858635372777799,26.49396084077672,25.042834536095439,25.84787328973549,25.181433019060618,27.000000000000047,27.00000000000008,27.00000000000001,27.03464511805558,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,947195.228643107 
 08/01  24:00:00,25.97528933561519,23.728814523856756,26.110427253388605,26.035160529385967,24.150201621043178,22.89616356895352,24.15520008458111,24.327927151394939,25.828824186227178,25.951089275377389,26.03054444995436,26.69073453249572,25.660751457655605,25.788085363003764,25.856372641484044,26.492068612069919,25.032400939527237,25.848042283066655,25.180457584072074,27.000000000000044,26.99999999999994,26.999999999999877,27.124873704908884,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953301.5499793449 
