Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  00:01:00,25.98478810287833,24.66126043020174,26.12994202150506,26.061424864829204,24.931732491286298,24.133668090352655,25.043585408246373,26.13841716385561,25.834087069375057,25.952947470061539,26.035925954802925,26.801936032257787,25.67158288872606,25.795460731729646,25.86724781647323,26.610102396035307,25.25311340278543,25.85744796977825,25.208264018466598,26.999999999999849,26.999999999999937,26.99999999999997,27.12706321352296,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917212.571482461 
 08/01  00:02:00,25.98491828653885,24.77238779345714,26.131428389899584,26.06220139586617,25.01429130350934,24.25838243592431,25.135928982876345,26.302793595270015,25.83192615518347,25.950914915724828,26.03398844454448,26.79990194868202,25.66914783889216,25.793092026537573,25.86496258294311,26.607709877960386,25.283981401919097,25.857577328493038,25.207161227218355,26.99999999999995,27.00000000000004,26.999999999999969,27.034563837771814,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913673.488192326 
 08/01  00:03:00,25.984866095381166,24.87161834581369,26.13291581536962,26.06297274767111,25.086235803118837,24.365288404775165,25.21613500199177,26.444217395951914,25.829791690473,25.948872648025348,26.032055613446987,26.797877781081394,25.666730384594535,25.79071185847755,25.862660537210674,26.605301156812375,25.31197132218168,25.857686849975236,25.206011651278325,26.99999999999997,26.999999999999934,26.99999999999997,27.124850499803676,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,919108.4718117844 
 08/01  00:04:00,25.98480244788462,24.96104703822236,26.134403999403017,26.063738639295477,25.14963206773417,24.458055151634797,25.28659531914582,26.56760899350776,25.82767862389455,25.946823616591375,26.030125296671377,26.795859477785578,25.664326507643325,25.788319972386817,25.86034139534667,26.602874810475297,25.33759908204255,25.857777370126258,25.204818273479245,26.999999999999845,27.000000000000175,26.999999999999849,27.152292070329794,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922335.5985534275 
 08/01  00:05:00,25.98480177553674,25.042071593667467,26.135892730755385,26.06449898069381,25.20584452236305,24.53907542836581,25.348855871419216,26.67561794448742,25.825583957104123,25.944770838040925,26.02819670008208,26.79384586991123,25.661934771334115,25.78591787355302,25.858006650525373,26.600432658511005,25.361201953286753,25.857850503629778,25.20358489366478,26.999999999999955,26.999999999999955,26.99999999999982,27.04305135222103,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904319.6466781099 
 08/01  00:06:00,25.984874465435064,25.115794994737528,26.1373817805815,26.0652537065791,25.2559115741043,24.6101546074471,25.40409444075602,26.769987391622718,25.82350629110133,25.94271665796776,26.02627003104433,26.791837501980209,25.659555228246828,25.783507751279829,25.85565846518847,26.597977762160914,25.3830382846173,25.857907696368174,25.202315219942287,26.999999999999969,27.000000000000044,26.999999999999948,27.127336739815786,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912950.4129400814 
 08/01  00:07:00,25.985008485558553,25.183164573533284,26.13887098749779,26.06600281557582,25.300717530253285,24.67278326781991,25.453304520072505,26.852465385045229,25.82144496035824,25.940662882798465,26.02434599714054,26.789835585542148,25.65718851094489,25.781091987630764,25.853299176764879,26.595513362417788,25.40331332728095,25.85795009272757,25.20101280305325,26.99999999999998,27.000000000000065,26.99999999999984,27.034794641485648,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909533.0839183428 
 08/01  00:08:00,25.98518973769719,25.245058553957049,26.140360038895474,26.066745865094224,25.341091223805198,24.728280966551844,25.49738281199798,26.92483955113984,25.819399709827086,25.938610928525458,26.022425476754778,26.78784167799198,25.654835495714509,25.778672633514256,25.85093089896587,26.593042507224017,25.422201841457235,25.857978609982348,25.199680898082155,26.999999999999984,26.99999999999994,26.999999999999824,27.125165759343966,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914906.7461349997 
 08/01  00:09:00,25.985408174728833,25.302244433534086,26.141848694472008,26.06748250150971,25.37766962779768,24.777758118587639,25.537096240724656,26.98877297134024,25.817370257987638,25.93656195082325,26.02050932310945,26.78585722331017,25.652496994998264,25.776251538241526,25.848555580329568,26.590567892254037,25.43985322568371,25.85799403711224,25.198322711021249,26.99999999999998,27.00000000000005,26.999999999999948,27.15246610938515,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918181.2997654097 
 08/01  00:10:00,25.985657708788378,25.355373614068119,26.14333676082297,26.068212600515638,25.411411102043485,24.822111193491563,25.57307442059586,27.04565920350166,25.815898789390457,25.93451677782869,26.018598124854749,26.783883119699714,25.650763496725817,25.773830308948886,25.846174863155157,26.588091598794639,25.45639566058221,25.85799708114141,25.19694151348571,26.99999999999998,26.99999999999994,26.999999999999969,27.043248034167925,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900103.0178704804 
 08/01  00:11:00,25.985934163868696,25.405009279398376,26.144824148869366,26.068936254491207,25.442435890369475,24.862069057531874,25.605838664155035,27.096643296292286,25.814715918325719,25.93247595789872,26.016692292227437,26.78192000480407,25.649343652893554,25.771410556131014,25.84379017298685,26.585615341322048,25.47193950394994,25.85798837811297,25.19554049005169,26.999999999999976,26.99999999999992,26.999999999999976,27.1276104247407,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908703.946025139 
 08/01  00:12:00,25.98623446510042,25.451638106947596,26.146310756583046,26.06965359554748,25.47086098962719,24.89823358840044,25.635828361643847,27.142686375451384,25.813568293387143,25.930439801121186,26.01479208179618,26.77996827979776,25.647948193734139,25.76899367508475,25.84140270552867,26.583140509376194,25.486580004684165,25.857968388560889,25.194122879968874,26.999999999999976,26.999999999999909,26.99999999999997,27.035018194845457,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905407.0448821357 
 08/01  00:13:00,25.986555587058637,25.495720627751898,26.14779536239087,26.07036426711967,25.496917447536754,24.931102705698608,25.66341804104081,27.184671838674988,25.812356877062287,25.928408787596465,26.012898094682787,26.77802910488848,25.646463271483787,25.766581725730945,25.839014369294924,26.580669626697234,25.50039863223042,25.857937523795813,25.192692087530746,26.99999999999998,26.99999999999991,26.99999999999997,27.125473714765584,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,910719.8236952461 
 08/01  00:14:00,25.98689496572039,25.537796521828679,26.149277725519356,26.071068003128869,25.52089243255437,24.96110161043479,25.688945759326729,27.223100212459749,25.81107044326528,25.926382980741495,26.0110106146742,26.77610312129023,25.644878576317958,25.764175730756877,25.83662609241834,26.57820397936042,25.513466611708183,25.857896368465789,25.191251158022366,26.99999999999998,26.999999999999909,26.99999999999997,27.152632486357218,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914041.1514976634 
 08/01  00:15:00,25.987250356148775,25.428385820716959,26.150758325034546,26.07176493727353,25.418037789125834,24.765870423947957,25.568048274800064,26.720112514272299,25.80972330229884,25.92436214303471,26.00912970876317,26.774190495406704,25.6432145583157,25.761776183460808,25.834238243719246,26.575744041175559,25.53371147239102,25.857845603938583,25.189802888537895,26.999999999999849,26.999999999999905,26.999999999999969,27.16289642642395,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,937319.6606771723 
 08/01  00:16:00,25.98762046722343,25.22593012610272,26.15223870347681,26.072455906888697,25.24067907710167,24.44598343291665,25.36213956747009,26.166517608180216,25.808328369812448,25.922345583971475,26.007255017103497,26.77229045218281,25.64148965121519,25.759382878974607,25.831850390893359,26.573289045556188,25.548923587770774,25.857787772852129,25.188349854297007,26.999999999999955,26.99999999999991,26.99999999999997,27.166300470246868,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,938188.4224816721 
 08/01  00:17:00,25.988003807927727,25.007662491206195,26.15371902157143,26.07314128189076,25.05465369172464,24.124243530001328,25.148443303375247,25.736943763755848,25.806892870638838,25.920332650243688,26.005386482312568,26.77040303921572,25.639715721285378,25.756996441974246,25.82946283633445,26.57083957851418,25.551944619809416,25.857725044518284,25.186894528860479,26.999999999999969,26.99999999999992,26.99999999999997,27.04781832664621,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926909.4780334234 
 08/01  00:18:00,25.988399200698376,24.811930645622107,26.155198624049438,26.07382108286929,24.89201830294437,23.85643309597944,24.96373058164228,25.436598998447108,25.805420195645323,25.918322516114349,26.003524220740116,26.768528794158386,25.63790022491552,25.75461797693698,25.82707612386365,26.568397029511727,25.541418923663526,25.85765894546543,25.185439405696923,27.000000000000108,27.000000000000044,26.999999999999969,27.129350954281205,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934307.36664047 
 08/01  00:19:00,25.988805532651769,24.647280723680884,26.156677054980798,26.074495444295633,24.758971136186088,23.64900753743764,24.814410407280027,25.224751477251954,25.803911835713025,25.91631370584031,26.001668345630529,26.766668211683677,25.636048537286447,25.75224858161526,25.824690346229315,26.565962692286769,25.51974758452252,25.85759057164633,25.183986967344866,26.999999999999873,26.999999999999934,26.999999999999969,27.03572830302871,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930623.5856970181 
 08/01  00:20:00,25.989221977955375,24.510043028420467,26.158153971030946,26.075164173076009,24.651224153014167,23.489783252883329,24.694823656843256,25.066579715161436,25.802367870274528,25.914303749412789,25.999818828864389,26.76482175512132,25.634164948032724,25.74988880821772,25.822307582167203,26.563537433653669,25.490539822336986,25.857520771667134,25.182539514366185,26.999999999999966,27.000000000000044,27.0000000000001,27.126013798514085,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935761.7766624164 
 08/01  00:21:00,25.989647642018047,24.394570531610478,26.15962922248559,26.075827213601586,24.563003220964729,23.365348639143794,24.597481702601074,24.942461312591033,25.800789198232704,25.9122954595098,25.997595335880754,26.76298983269594,25.63225344279372,25.747539112932544,25.819516016780537,26.56112197127199,25.457020569391128,25.857450264916606,25.181099242217348,26.99999999999998,26.999999999999934,26.999999999999866,27.15288606173707,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,939078.192566883 
 08/01  00:22:00,25.990081928802597,24.29652100538895,26.161102732255139,26.076484742385948,24.48992685255631,23.26620331196903,24.517256399020327,24.842915612684349,25.79918032973794,25.91029305543769,25.99520389009018,26.76117261648472,25.63031788435884,25.745199966091584,25.816542839534166,26.55871688069429,25.421544102178467,25.85737966411691,25.179668245442089,26.99999999999998,27.000000000000044,26.999999999999955,27.043693012640899,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920800.0151004032 
 08/01  00:23:00,25.990524141141966,24.212949300389725,26.162574506282796,26.077137127308295,24.42903478753787,23.18628411040945,24.4507797349021,24.762800609666774,25.79754758946607,25.90829977968367,25.99281400096935,26.759370263822999,25.628362007756658,25.742871907107064,25.813582704317484,26.556322751196427,25.38566802706855,25.857309468797508,25.178248408243264,26.99999999999998,26.999999999999927,26.999999999999969,27.12823899155127,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,929279.6592728561 
 08/01  00:24:00,25.99097373707131,24.141714445157065,26.164044519303208,26.077784747999126,24.378190441201317,23.121529650430014,24.395610617275236,24.69840358071378,25.79589645881386,25.906317709256788,25.99048958343301,26.757582849685556,25.62638926373857,25.740555422310796,25.810711377161718,26.553940097052537,25.350394405514579,25.85724011698638,25.176841529603644,26.99999999999998,26.999999999999909,26.99999999999997,27.0355203153438,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926225.23866536 
 08/01  00:25:00,25.99143007749524,24.081065034530256,26.1655127798691,26.07842801639277,24.335707349277607,23.06890657878767,24.349794749179766,24.64656568044796,25.794231307194374,25.90434826349294,25.988235317369129,26.755810488719765,25.624402845781174,25.7382510700248,25.807937431552518,26.551569489785029,25.316377389822536,25.857172023760567,25.175449402568487,26.99999999999998,26.999999999999909,26.99999999999997,27.12618394836055,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,931334.3492224487 
 08/01  00:26:00,25.99189255564686,24.029314945455775,26.166979098111768,26.079066896678165,24.300071793771264,23.025819785317969,24.311569741584849,24.604435678473114,25.792555695274527,25.90239242306554,25.98604007812642,26.75405349650912,25.622405409288104,25.735959099707054,25.805247641438777,26.549211467734144,25.284040570909459,25.857105570297266,25.174073742823326,26.999999999999845,26.99999999999991,26.99999999999997,27.153002562004305,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934719.7046740186 
 08/01  00:27:00,25.992360521076188,23.98498408632396,26.168443334570396,26.079701406504879,24.26999487225182,22.99014409787387,24.27944589354403,24.569693148190689,25.79087270151366,25.900450992235965,25.983898386349876,26.752312262229574,25.620399385580038,25.73367979309577,25.802628768127666,26.546866622083724,25.25364083545879,25.857041112740477,25.17271621664537,26.999999999999955,27.00000000000004,26.99999999999997,27.043853142333054,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916370.1148919237 
 08/01  00:28:00,25.99283300513322,23.946885133153218,26.169904265794079,26.080331251136188,24.244453665204504,22.96028688480641,24.25225928564623,24.540628084463294,25.789185277525634,25.898524850312556,25.981808513460295,26.75058770654781,25.61838780968788,25.73141423599616,25.800073264891137,26.54453661698331,25.22530458474351,25.85697897310941,25.171378554265226,26.999999999999969,26.999999999999934,26.999999999999976,27.128487465023146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924810.8598470263 
 08/01  00:29:00,25.993309438794808,23.91404079251093,26.171361906102484,26.0809568049116,24.222623346239595,22.93504420156006,24.22908589257089,24.51596804903272,25.78749592864754,25.896614527976078,25.979769625141164,26.74888011052323,25.6163730035663,25.729162931439189,25.797576409786257,26.542222077264758,25.199059645610775,25.856919434874546,25.1700623189318,26.999999999999984,26.999999999999916,26.99999999999997,27.035716051187518,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921879.0199586883 
 08/01  00:30:00,25.99378936819178,23.8856337995346,26.172816899120407,26.08157874576575,24.20383327916746,22.91347049659032,24.20918373699198,24.494750578416445,25.785806712343978,25.894720193010217,25.977780584194965,26.747189222858233,25.61435665133245,25.726925853397448,25.7951344260195,26.53992282159767,25.174865344762084,25.85686275122844,25.168768926536879,26.99999999999998,27.000000000000044,26.999999999999976,27.126469552239294,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926918.7882133632 
 08/01  00:31:00,25.994272336554507,23.860978503464499,26.1742697373269,26.08219770456329,24.187538069507715,22.894816809753477,24.19195535503366,24.476239861497708,25.784119487433583,25.892841975769227,25.97584003769494,26.74551494284812,25.612340400207395,25.72470314540931,25.792744192850664,26.537638908384606,25.152638338191588,25.856809153134308,25.16749972243299,26.999999999999845,27.00000000000006,26.99999999999997,27.15314648707455,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930353.5881290741 
 08/01  00:32:00,25.994757682858205,23.839467444138017,26.175720418666438,26.082813788175224,24.173281208790628,22.878491282811209,24.17690748681653,24.459886665630728,25.78243592048213,25.890979891022537,25.973946774065057,26.743857622830644,25.610325710685335,25.7224949105059,25.79040323793596,26.535370788223717,25.13226647347938,25.85675883890348,25.166255988658646,26.999999999999824,26.999999999999937,26.99999999999998,27.04401413850945,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911936.852162496 
 08/01  00:33:00,25.995244831834474,23.820587929298818,26.177168842914865,26.083427075263079,24.16068845194378,22.864024918187459,24.163638597149818,24.445263686195966,25.780757523566636,25.88913392266412,25.972099695943894,26.7422178254003,25.608314032527294,25.72030140477015,25.788109451780426,26.533119164865494,25.11362282861554,25.856711988838464,25.1650389505029,26.99999999999995,26.999999999999916,26.999999999999969,27.128731438955034,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920342.2258612991 
 08/01  00:34:00,25.9957331221325,23.8039231817738,26.17861494541594,26.084037788721756,24.14945937632446,22.851045719224556,24.151827131889708,24.432027042230307,25.77908560249592,25.887303917488436,25.97029751122994,26.74059599098054,25.606306806008328,25.718122955816218,25.78586070260161,26.530884705566629,25.096573469108767,25.8566687703315,25.16384977498735,26.99999999999997,26.999999999999909,26.999999999999976,27.035904594432137,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917532.7080335098 
 08/01  00:35:00,25.99622208902119,23.78913212619668,26.180058763402316,26.084646303102724,24.139351930505,22.83925974060267,24.141214897469724,24.419903160271024,25.777421295444129,25.88548957147108,25.968538869728975,26.738992616098974,25.604305474246148,25.71595998977513,25.783654979044259,26.528668149633626,25.080983114814335,25.856629327101087,25.162689577752177,26.999999999999976,26.999999999999909,26.999999999999969,27.126749876486167,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922503.6891167399 
 08/01  00:36:00,25.996711168350005,23.775931303746636,26.18150033191568,26.08525299981832,24.130169810026737,22.828434337857187,24.131593271491405,24.408675736872277,25.775765487433593,25.883690131690963,25.966822384594545,26.737408206347714,25.602311381077166,25.713812900016938,25.781490381923754,26.52647023644328,25.06671973312709,25.85659378797097,25.16155941016912,26.999999999999845,27.00000000000004,26.99999999999984,27.153285727162534,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925984.7019764449 
 08/01  00:37:00,25.99719997839062,23.764082382406099,26.182939723769679,26.085858284776763,24.121752883427879,22.818384592526749,24.122792623411255,24.398173458429516,25.774118760590956,25.8819050926535,25.9651467764388,26.73584341026682,25.600325822178115,25.71168215821558,25.779365280800957,26.524291849370486,25.053658632156947,25.856562273534665,25.16046025547788,26.999999999999955,26.999999999999934,26.999999999999824,27.044168730179725,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907498.8734943094 
 08/01  00:38:00,25.997687956260817,23.753390236745444,26.184376814437223,26.086462226366824,24.11397730295063,22.80898733390799,24.114686055808993,24.38829787858476,25.772480958254055,25.88013624155039,25.963511089684887,26.734299361396589,25.598349857606036,25.70956808647608,25.77727852865606,26.522134208249338,25.041682454105243,25.856534884628496,25.15939306688238,26.999999999999976,26.999999999999916,26.99999999999994,27.12897074391076,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915868.0623825346 
 08/01  00:39:00,25.99817473939241,23.743690011793139,26.185811518201509,26.08706492281244,24.106742046182644,22.80014528956723,24.107170582645414,24.37897196199772,25.77085216401693,25.878385437392333,25.961914573944719,26.73277757084979,25.596384509191315,25.707471071889456,25.775229260042559,26.519998857380388,25.030683377483009,25.856511712489149,25.15835873788569,26.999999999999976,26.999999999999916,26.99999999999997,27.036086704474518,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913182.7452188856 
 08/01  00:40:00,25.998659898147126,23.73483955801976,26.187243810572175,26.087666596887279,24.09996087396005,22.79176859318998,24.100156160654703,24.37011493334047,25.769233514736418,25.876653996449343,25.960356402256548,26.731279926479585,25.594430794862484,25.70539153032178,25.77321656012132,26.517887675258007,25.020563207736033,25.85649284282262,25.157358088394529,26.999999999999976,27.000000000000168,26.99999999999997,27.12702525025348,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918081.3472576259 
 08/01  00:41:00,25.99914323422216,23.72671679867281,26.18867375720016,26.088267596177727,24.093561312976744,22.78377922293798,24.093566063688557,24.36165284724578,25.767627217380868,25.874942848803017,25.958835814271045,26.729810319593374,25.59248978275593,25.703329992197,25.7712396348233,26.51580401279491,25.01123280266453,25.856478347374336,25.156391926898615,26.999999999999976,27.00000000000008,26.999999999999969,27.15341995600679,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921612.1386006277 
 08/01  00:42:00,25.999624429241906,23.719217976703374,26.190101412038776,26.0888682639528,24.087483160515747,22.776111946350104,24.08733601831335,24.353522409714,25.766035636705774,25.873252643661095,25.957352148325258,26.728369351675594,25.59056250715912,25.701286990864739,25.769297791237248,26.513750082612249,25.002611349836799,25.85646829130775,25.155461006077247,26.999999999999976,27.00000000000007,26.999999999999969,27.044316613465857,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903056.7265717106 
 08/01  00:43:00,26.000103346308426,23.712255210707125,26.19152685975421,26.08946896303117,24.08167660094479,22.768713076310143,24.081412493110329,24.34567080161037,25.764460803285468,25.871583953198884,25.955904991451374,26.72695145805114,25.588650025632455,25.69926317811942,25.767390587510925,26.511721158601647,24.9946261546161,25.85646273796068,25.154566002624788,26.99999999999998,26.99999999999994,26.999999999999969,27.129204782212207,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911387.8612045415 
 08/01  00:44:00,26.000579601328615,23.70576757625708,26.192949982209215,26.09006978064797,24.07610966068808,22.761560684986877,24.075764470676114,24.33808629080484,25.762904443967327,25.869937268091488,25.954494409339806,26.72555109590438,25.586753333630126,25.697259226099363,25.76551818657663,26.50971175497585,24.987211484504983,25.85646173844901,25.15370760222051,26.999999999999976,26.99999999999991,26.99999999999997,27.036262245395048,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908826.1902749273 
 08/01  00:45:00,26.001053026350588,23.828491562665869,26.194370698340248,26.090670829232168,24.1828268079288,22.940498780488949,24.19793225543882,24.58422682124152,25.761368159799134,25.868313078114459,25.953120848669245,26.724164667049508,25.584873493270718,25.695275983113928,25.763681166744104,26.507718243446488,25.01593528827093,25.856465337711055,25.152886437140088,26.999999999999976,26.999999999999916,26.99999999999984,27.127296428363836,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884024.8903097002 
 08/01  00:46:00,26.001523688248175,24.01822736577432,26.195790117083136,26.091272829234243,24.34544615913845,23.209339289072007,24.38321351564095,24.949954938102498,25.75985327646235,25.866711512192837,25.95178482262746,26.722789240669468,25.583010980580629,25.693313757697429,25.76187973774513,26.505737364286419,25.06431387612704,25.856473586402318,25.15210302948009,26.99999999999998,27.00000000000017,26.999999999999955,27.15355080704523,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887651.490151633 
 08/01  00:47:00,26.001991534599246,24.212171365887703,26.197208298054045,26.091876089236849,24.508128178406876,23.473951515313425,24.56780641311004,25.306680735917668,25.75836146007028,25.865132597898808,25.950488054293254,26.721423283817896,25.58116713052009,25.691373980076219,25.76011578871303,26.50376777061071,25.115164229879999,25.85648652197228,25.151357943025905,26.99999999999998,26.999999999999955,26.999999999999969,27.04445908747442,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869074.2168256589 
 08/01  00:48:00,26.00245626923922,24.383981564959059,26.198624678810999,26.092480620118847,24.64823323152849,23.6973137407275,24.726046885151886,25.60523038737258,25.756894838930106,25.863578248853153,25.949233812442924,26.720066006327064,25.57934406611665,25.689460091190463,25.758392301363207,26.501809161550839,25.160979097765119,25.856504177438329,25.15065171288048,27.00000000000011,26.99999999999992,26.999999999999969,27.12943518088448,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877415.8298816192 
 08/01  00:49:00,26.00291784431893,24.530659620103294,26.200038923601455,26.09308653520388,24.764129141508258,23.878054477639905,24.856309748945138,25.845137140038934,25.755456953448698,25.8620507871695,25.948017972462624,26.718716747634333,25.577545394076784,25.68757271041211,25.756705028697099,26.499861310411125,25.20065173869799,25.856526585809985,25.14998479377985,26.999999999999998,27.00000000000004,26.99999999999997,27.03643223145658,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875029.4695803671 
 08/01  00:50:00,26.003376012201835,24.65707901840839,26.201450776997768,26.093693864506663,24.861012968125864,24.02603284016391,24.964722727873956,26.040822223881116,25.75404897867946,25.860548693385334,25.946834495795508,26.7173751473282,25.575771738798449,25.685708785926086,25.755048238906928,26.497924160027265,25.235307840312399,25.85655377028874,25.14935767877902,26.99999999999997,26.999999999999937,26.999999999999845,27.12756353830547,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879827.8241006298 
 08/01  00:51:00,26.003830730876527,24.76826049658651,26.202860157527078,26.094302726551793,24.94391803699004,24.150434229651208,25.05717583252635,26.20532099577578,25.752668187840756,25.859069194313834,25.945678664715396,26.71604093831166,25.574020206854294,25.68386475457211,25.753417678219259,26.4959976702703,25.26621161104324,25.856585747301336,25.14877080776283,26.99999999999997,26.999999999999916,26.999999999999948,27.153677645720444,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883504.4505488421 
 08/01  00:52:00,26.004282030890996,24.867533475561929,26.20426707646953,26.094913310217874,25.01617571665875,24.257169489999769,25.137513467696427,26.34693194990332,25.751311048270073,25.857610022117308,25.944547093872975,26.71471371214033,25.57228737946995,25.682037958482455,25.751810381849876,26.494081621729408,25.29422438239405,25.85662252840505,25.148224523391499,26.99999999999997,26.99999999999991,26.999999999999969,27.04459563000947,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,864855.7981226005 
 08/01  00:53:00,26.004730092099327,24.956934261951927,26.205671627627014,26.095525879928585,25.079834834102145,24.34978552700476,25.20808846116116,26.470397071414188,25.749974960104937,25.856169725576817,25.943437359946988,26.71339312474255,25.57057087299681,25.680226783474436,25.750224317952886,26.492175848423306,25.319870247744118,25.85666411556288,25.147719216157986,26.999999999999969,27.000000000000044,26.99999999999997,27.129661088611806,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873156.9391106989 
 08/01  00:54:00,26.005175147852439,25.03785454016729,26.207073885085895,26.096140678655464,25.136254073833589,24.43060452837983,25.270429093937744,26.57865103268789,25.748658222069673,25.854747302970677,25.942347483862773,26.71207884149198,25.568869236203886,25.678430166798905,25.748657877967266,26.490280181136887,25.343492155619694,25.85671050577354,25.147255224890914,26.999999999999976,26.99999999999994,26.99999999999997,27.036596338924203,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870895.9155288296 
 08/01  00:55:00,26.005617508991184,25.111413945993389,26.208473947030588,26.096757965522806,25.186472218432,24.50143446380438,25.32570879273911,26.673151501482356,25.74735968631885,25.8533420176157,25.941275758330464,26.710548815459075,25.56718160221287,25.676647389587815,25.747109733466453,26.48815889045391,25.36533695112559,25.856761692224013,25.146832786991884,26.999999999999969,26.999999999999916,26.999999999999969,27.12782720367896,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875617.2331850102 
 08/01  00:56:00,26.006057343241488,25.178636031661218,26.209871697942789,26.097377852096803,25.23142136527172,24.563875335895295,25.374981994797368,26.755758337074913,25.746078537340023,25.85195328593323,25.940220937245557,26.708898433601278,25.565507493123915,25.674877987513314,25.74557916375448,26.485913984280744,25.385608772712329,25.856817641847547,25.14645217834899,26.99999999999997,26.99999999999991,26.99999999999997,27.153801839091089,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879341.3522392039 
 08/01  00:57:00,26.006494828871675,25.24041410357889,26.211267060052938,26.098000471153886,25.271917681039449,24.619281898041863,25.419160453660504,26.82837161547899,25.744814117070349,25.850580636032747,25.939182000042007,26.707223446547986,25.563846603144829,25.673121658314125,25.744065668209694,26.48364899437891,25.404482934921864,25.856878293906026,25.146113596582084,26.999999999999976,26.99999999999991,26.99999999999997,27.044727366172926,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860619.4641256142 
 08/01  00:58:00,26.006930417851188,25.297496772799034,26.21266002792607,26.098625979429199,25.30866403169779,24.668741353506257,25.45899202244477,26.892626730267378,25.743565785852569,25.849223571630526,25.938157872492515,26.70556533735936,25.562198619178685,25.671378068300848,25.74256858792992,26.481408688949686,25.422111026387574,25.856943584493746,25.145817134533929,26.99999999999998,26.999999999999909,26.999999999999969,27.129884072734084,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868878.4769927668 
 08/01  00:59:00,26.007364561075165,25.35052695999332,26.214050686257694,26.09925458788894,25.34210935200793,24.713122269403294,25.495090554633696,26.949871082451403,25.742332984531836,25.847881675012525,25.937147574955934,26.703931607046284,25.560563306002164,25.669646984877298,25.741087308474154,26.479200864178315,25.438623663887645,25.8570134621736,25.145562980166657,27.000000000000104,26.999999999999909,26.999999999999969,27.036755521981289,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866745.5666560193 
 08/01  01:00:00,26.00779788664716,25.400045337439633,26.215439110044547,26.099886484407646,25.37262314575634,24.753133893949529,25.527966437137246,27.001217104047009,25.741115192429715,25.846554528714415,25.936150170086877,26.702318363674228,25.558940455081424,25.667928181117796,25.73962122528616,26.477020938307214,25.454133051448769,25.857087892560445,25.145351299115057,27.000000000000129,26.99999999999991,26.99999999999997,27.128087474008845,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871386.1061882776 
 08/01  01:01:00,26.00823059799637,25.446531266223415,26.216824324349174,26.100521328683177,25.400522083317868,24.78933993185519,25.558013723649354,27.047590859624117,25.73993819503686,25.845269747590306,25.93517231919569,26.70075138287629,25.55736954100868,25.666263347790339,25.73818937508925,26.474908467035978,25.46874199255857,25.857180588846249,25.145198281318434,27.0,26.99999999999991,26.999999999999976,27.15390593110748,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875982.3733594918 
 08/01  01:02:00,26.008663135554256,25.490465745146645,26.218206189125725,26.101159218716526,25.426110833565926,24.82223204289864,25.58559297521526,27.08987935456893,25.73881493002278,25.844041235436607,25.9342189803152,26.699242037827188,25.55587008281135,25.664673054896576,25.736802358248537,26.472881499499314,25.482537491109505,25.85729951832726,25.14511278148318,26.999999999999845,26.999999999999909,26.99999999999997,27.044795755715023,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,858052.1112042283 
 08/01  01:03:00,26.009095892467945,25.53240302812998,26.21958520183957,26.101800575577604,25.449675120132004,24.852242825536988,25.61103400669674,27.1285685099342,25.737747952479876,25.84287172972316,25.933293753903788,26.697790064837954,25.55444417637317,25.663159352146879,25.735463629776054,26.47093904339608,25.49559168368994,25.85744638783112,25.145095693244686,26.999999999999955,26.999999999999909,26.999999999999976,27.12994839871146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867211.4587222526 
 08/01  01:04:00,26.009529501969259,25.572610351701426,26.220961772432746,26.10244573756022,25.471469169322228,24.879741813256528,25.634628762890256,27.163902945420444,25.736734450039287,25.841758245208675,25.932397080712314,26.696389922812665,25.55308595776744,25.66171587255014,25.7341712734985,26.469072071483198,25.507965911795166,25.857619985468419,25.145144079703049,26.99999999999997,27.00000000000004,26.99999999999997,27.036757911355289,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865948.9474942472 
 08/01  01:05:00,26.009964387978458,25.611035670608176,26.222336157702189,26.10309495397928,25.49171801011933,24.905041998509505,25.656643204751139,27.196084450220036,25.735770049658496,25.840696182165837,25.931527445158279,26.695035122882005,25.551787986173033,25.660334660136969,25.732921275523276,26.467270597669314,25.519713723067395,25.857818444175189,25.145254213728728,26.999999999999976,27.000000000000058,26.999999999999969,27.128043753374948,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871502.6071953396 
 08/01  01:06:00,26.01040113251042,25.647603702061347,26.2237084746006,26.10374837922476,25.510627317256394,24.928409674424274,25.677249433983989,27.22536950392274,25.734850435914859,25.839680999655085,25.93068256234259,26.693719827114984,25.550543576590337,25.659008586908369,25.731709322218383,26.465526034755404,25.530882552292835,25.858040073623348,25.14542247963562,26.99999999999984,26.999999999999934,26.99999999999984,27.153840975557185,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876108.0301230154 
 08/01  01:07:00,26.01084003400149,25.53349203701838,26.225078818951859,26.10440615388972,25.40416278978041,24.729434784958973,25.552619998395124,26.71998993438408,25.733971793140794,25.838708698825255,25.929860128614128,26.69243917882402,25.549347179287083,25.657731766446209,25.730531547206053,26.463831450592417,25.550864335263897,25.858283468178088,25.14564543669454,26.99999999999995,26.99999999999991,26.999999999999948,27.164206014696285,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896819.6196995339 
 08/01  01:08:00,26.011281698140047,25.323713938816679,26.22644816300147,26.10506896842597,25.22385461142985,24.40733328381224,25.343677780740039,26.16247756684732,25.73313023673895,25.83777515871802,25.92905740854653,26.69118794453692,25.548193353664876,25.656498401273198,25.729383645899984,26.46217978388627,25.566694551256309,25.85854743021795,25.145919993202769,26.99999999999997,26.99999999999991,26.999999999999969,27.167799520043688,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898815.6591942501 
 08/01  01:09:00,26.011726174164758,25.09702141586062,26.227816420871699,26.105736940596029,25.035074147936557,24.083777833337824,25.127296161763675,25.72723494866423,25.732322515248297,25.836876928082327,25.928272192294928,26.689962278135476,25.547077935939197,25.655304068172087,25.72826247270337,26.46056601507263,25.57036763245867,25.858830870161115,25.14624305015883,26.999999999999976,26.999999999999909,26.999999999999969,27.049140189764026,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888638.855443076 
