Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  01:10:00,26.0121736612844,24.892946274775747,26.229182989790329,26.106409818534137,24.8697995118307,23.814175373102097,24.940081169175636,25.420974458483049,25.731545929978304,25.83601113620212,25.927502825276116,26.688759449554746,25.545997652231188,25.654145291533597,25.727165800267878,26.458986539072624,25.56010524619939,25.859132767673836,25.14661140494614,26.99999999999997,26.99999999999991,26.99999999999997,27.131305786077989,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896657.532341907 
 08/01  01:11:00,26.012624269888734,24.72061501554619,26.23054753910019,26.107087436833475,24.734295566899566,23.604961499366188,24.78842561275325,25.203855665387164,25.730798056050064,25.835175232867468,25.926747906063779,26.68757713635678,25.544949565451778,25.653018996245689,25.72609172074147,26.457438204513033,25.538215963921254,25.859452164920336,25.147022004662835,27.000000000000108,26.99999999999991,26.999999999999976,27.037105585354426,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894815.5763599491 
 08/01  01:12:00,26.013078355743749,24.576657712205244,26.231909975982206,26.10776970792184,24.624448801925256,23.444274444160656,24.666840471788537,25.041716209905809,25.730076597613249,25.834366790049626,25.926006072906796,26.686413132018524,25.543930872209516,25.651922239738118,25.725038370433969,26.4559179724772,25.508373407632729,25.859788155503254,25.147471833434726,27.0,26.999999999999916,26.999999999999976,27.128087968049113,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900351.9459662506 
 08/01  01:13:00,26.013536036529563,24.45553838219266,26.233270362761627,26.108456609005296,24.534618113900139,23.319027777318547,24.568342792562178,24.9152579938975,25.729379415243263,25.833583552639177,25.925276000235276,26.685265419154584,25.542938959656067,25.650852294038719,25.724003982553965,26.454423025185169,25.473918446951776,25.860139879015585,25.147957855752769,26.99999999999998,26.999999999999909,26.99999999999997,27.15379139490657,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904951.0736597609 
 08/01  01:14:00,26.013997452192997,24.352682511204536,26.234628636989489,26.109148176005893,24.4602792939564,23.219444868220017,24.487450344133614,24.814337129256339,25.728704423887938,25.83282329204715,25.92455618272007,26.684132034025266,25.541971534627277,25.649806740174055,25.72298689206091,26.452950920729049,25.437297780598116,25.860506529243378,25.14847722052265,26.999999999999976,27.00000000000004,26.99999999999997,27.04465251875827,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887078.6915100934 
 08/01  01:15:00,26.014462499573296,24.26486799749178,26.23598476962701,26.109844437819374,24.39827652303235,23.139110667688337,24.420396077714334,24.733092576072648,25.728049703945105,25.832083960273559,25.923845375039929,26.68301124481623,25.541026544210948,25.648783429051894,25.721985597657839,26.451499525764676,25.400155548349777,25.86088734488008,25.14902713743648,27.000000000000104,27.00000000000019,26.999999999999969,27.1298008419307,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896278.7547360389 
 08/01  01:16:00,26.01493114241237,24.189793624004609,26.2373387766748,26.110545327870246,24.346392758600517,23.073821527492155,24.364576770461363,24.6674974727058,25.727413514718305,25.83136369098898,25.92314302130286,26.681901550196434,25.540102051111267,25.647780328358086,25.72099871134825,26.45006684484952,25.363567255828799,25.861281604664116,25.149604817383698,26.99999999999999,27.00000000000008,26.99999999999997,27.036604662052857,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895039.767954175 
 08/01  01:17:00,26.01540321325054,24.125632934196209,26.2386907410653,26.111250746344788,24.30291046631136,23.020531214832869,24.318007272756664,24.614331075858798,25.72679432333696,25.83066087049933,25.92244874284415,26.680801731075748,25.53919632525673,25.646795662914454,25.720025064528529,26.448651161003729,25.328230129307998,25.861688634073887,25.150207658589435,26.999999999999976,26.999999999999944,26.999999999999976,27.12789502396703,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900615.0648677494 
 08/01  01:18:00,26.01587853354175,24.070816830067078,26.24004073336767,26.111960542311903,24.266402273712747,22.976840832821155,24.279061161774587,24.570932544952709,25.72619071812051,25.829974001774148,25.921762089870336,26.67971070157154,25.538307762978289,25.64582777867039,25.719063571235194,26.447250895395255,25.294592412063954,25.862107797055349,25.150833130370363,26.999999999999838,27.000000000000044,26.999999999999976,27.153694067075635,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905234.6872351124 
 08/01  01:19:00,26.01635682742819,24.023967364038904,26.24138884591362,26.11267456650617,24.235658819164799,22.94080536343095,24.24637724198667,24.535155282473608,25.725601411157475,25.829301725789219,25.921082576369569,26.678627518522693,25.53743489194684,25.644875167078927,25.718113229820248,26.44586462052334,25.262930144031473,25.862538490119378,25.151478715272189,26.99999999999995,27.00000000000006,26.999999999999845,27.044579871177338,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887353.5283718004 
 08/01  01:20:00,26.016837745901808,23.983782191192874,26.242734970526795,26.113392724664256,24.209611195809303,22.9107673685212,24.21875829912982,24.505265529493849,25.72502515531957,25.828642702843888,25.920409576688724,26.677551274630038,25.5365765291237,25.64393659575584,25.717173175796476,26.44449125806139,25.233387160279038,25.862980153068006,25.1521420747555,26.999999999999969,27.000000000000069,26.999999999999948,27.129737742750604,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896543.0259816797 
 08/01  01:21:00,26.017320612510955,23.94915699397563,26.244077993075544,26.114114323852914,24.1873752309815,22.885428151911385,24.195223183693174,24.479931001638265,25.724461142137178,25.827996070687595,25.919742837391707,26.67648201094973,25.535732276630595,25.64301168201156,25.716243353113368,26.44313101649483,25.20600795757685,25.86343224944195,25.152820864383235,26.99999999999997,26.999999999999934,26.999999999999969,27.036540735361187,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895297.2056547166 
 08/01  01:22:00,26.017805012730415,23.919190856915195,26.245417900702756,26.114839177046368,24.16824289843442,22.86378992003139,24.17497817456283,24.458140133433195,25.72390836191387,25.827360738534649,25.91908185890803,26.67541907569442,25.534901100557766,25.642099353766509,25.71532302385122,26.441782945170887,25.180762335894835,25.86389427768279,25.153512812763915,26.99999999999997,26.999999999999916,26.999999999999976,27.12783346190573,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900866.745126518 
 08/01  01:23:00,26.018290757033016,23.893147988741043,26.246755345993625,26.115567408896366,24.151645483808605,22.8450803123779,24.157412357058968,24.43912517924839,25.723365718111255,25.826735550411386,25.918426028742844,26.67436143345773,25.534081627928697,25.641198210360576,25.71441109433369,26.440445472252624,25.157567954635256,25.864365787106505,25.15421586154238,26.999999999999976,27.000000000000037,26.999999999999976,27.153633145710299,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905482.7070860975 
 08/01  01:24:00,26.0187774409749,23.870421945447693,26.248090810477519,26.116299013009767,24.137124913455815,22.8286997686408,24.142041881552094,24.422299278963985,25.72283222165686,25.82611945498336,25.91777480621821,26.673308206144438,25.533272614488469,25.64030697658587,25.713506592389185,26.439117216884328,25.136310121940097,25.86484633420583,25.154928029449679,26.999999999999969,26.999999999999927,26.99999999999997,27.0445164615668,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887598.3429861623 
 08/01  01:25:00,26.019264688827695,23.85050550498267,26.249424555036243,26.117033856351328,24.124310383188019,22.814178256313388,24.12847512066418,24.40720841234138,25.722307039595838,25.825511574059936,25.917127773316869,26.672258791993597,25.532473037050733,25.639424617576798,25.712608758732008,26.437797144619318,25.11685833838204,25.865335470389316,25.15564735305214,26.99999999999997,26.99999999999991,26.99999999999997,27.129676368890399,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896784.3975699559 
 08/01  01:26:00,26.019751945713307,23.832959376969698,26.25075648763309,26.117771782471267,24.11290030564095,22.801162364737409,24.116392778507178,24.393536931664248,25.721789401972488,25.824911076241983,25.916484481090135,26.67121272122446,25.531682208453775,25.63855042702793,25.711717067576683,26.43648469266606,25.09907352472275,25.865832767218568,25.156372010369564,26.99999999999997,26.999999999999909,26.99999999999997,27.036476944324546,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895531.7188819794 
 08/01  01:27:00,26.02023883329348,23.817412333233017,26.25208650065584,26.118512620165327,24.102646679718949,22.789372444439779,24.105532934589218,24.38103857771573,25.72127862190311,25.824317225557289,25.915844522679998,26.67016963127232,25.530899550160546,25.637683824909645,25.710831085643254,26.43517943620744,25.08281650071948,25.86633781466125,25.157100245419028,26.999999999999969,26.999999999999905,26.99999999999997,27.127772195166544,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901099.251841618 
 08/01  01:28:00,26.020724842790366,23.803557194614485,26.253414568422757,26.11925613409418,24.09334630239573,22.77857731158177,24.095683739425846,24.369499878879887,25.72077406717426,25.823729334389115,25.91520753518639,26.669129179936065,25.530124411914036,25.636824145599549,25.709950321375069,26.433880817243268,25.067951748458328,25.866850219351197,25.157830330040434,26.99999999999997,26.99999999999991,27.000000000000097,27.15357287722955,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905709.1888351785 
 08/01  01:29:00,26.021209659351,23.79113885693719,26.254740758366137,26.12000207886553,24.08483311472723,22.76858864550871,24.086673939271276,24.3587422330872,25.72027519268502,25.823146836291199,25.914573253061137,26.668091108632419,25.52935616887982,25.635970781108534,25.709074343251566,26.432588298742915,25.054349702169895,25.867369581891045,25.158560665250016,26.999999999999969,27.000000000000037,26.999999999999998,27.044453546461253,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887822.2471166246 
 08/01  01:30:00,26.021692827747125,23.77994385949378,26.256065140580099,26.12075018420262,24.076971541431204,22.759254738078665,24.078362741529479,24.34862040927924,25.719781486853877,25.822569190434128,25.913941418895829,26.667055161874538,25.528594197497946,25.635123111399218,25.70820270697565,26.431301318124026,25.041888447383195,25.86789552386478,25.15928971650954,26.999999999999969,27.000000000000058,26.999999999999976,27.129615742329599,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897005.6473853398 
 08/01  01:31:00,26.022174107400866,23.76979234550591,26.257387804847924,26.121500195747147,24.069650699786039,22.750453791931748,24.070634374935488,24.339017562002569,25.719292486677419,25.821995914351218,25.913311801637055,26.66602112331764,25.52783790063319,25.634280547517727,25.70733498029929,26.4300193325712,25.030455554249067,25.868427690524855,25.160015979787916,26.999999999999969,26.99999999999993,26.99999999999997,27.03641352982551,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895749.5189685957 
 08/01  01:32:00,26.022653064418504,23.760543714090806,26.258708658782724,26.122251921816305,24.062788326430455,22.742113495197807,24.06340611127052,24.329879613192188,25.71880771472099,25.82142649197526,25.9126840848781,26.664988748145676,25.52708685905111,25.633442662589279,25.706470822173629,26.42874202913445,25.01994719480037,25.86896575834605,25.16073806032655,26.99999999999984,26.99999999999991,26.99999999999997,27.12771083398839,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901314.5499641125 
 08/01  01:33:00,26.023129486023234,23.75207900492712,26.26002763342782,26.123005184666157,24.05631744833268,22.73417682151239,24.05661088954459,24.321164184406045,25.718326736327375,25.820860460704865,25.912057967718199,26.663957832358766,25.52634070166811,25.632609090828987,25.705609931006266,26.427469147607459,25.010269378239685,25.869509420666895,25.161454622895087,26.999999999999948,27.00000000000004,26.999999999999969,27.15351218077255,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905922.4841353463 
 08/01  01:34:00,26.02360305769137,23.74429186998844,26.261344723964027,26.12375974953275,24.05017881493838,22.726584982123357,24.05018730714762,24.312816441098876,25.71784915412269,25.820297389814326,25.911433180538649,26.66292818026121,25.525598984019785,25.631779380052199,25.704751947416609,26.426200300436969,25.00133763766666,25.87005838197728,25.162164366088616,26.99999999999983,26.999999999999927,26.99999999999997,27.044390316239537,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888034.6577182047 
 08/01  01:35:00,26.024073669987439,23.737088420416688,26.26265999886967,26.1245153717917,24.044321453090626,22.719284135479353,24.044081625615037,24.304781904855099,25.717374637741626,25.81973694776728,25.910809532894818,26.661899664472025,25.524861276240914,25.63095312334946,25.70389656605465,26.42493511409959,24.993076140456258,25.870612366367046,25.162866080343613,26.999999999999944,26.99999999999991,26.999999999999976,27.129554601110585,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897216.2617997401 
 08/01  01:36:00,26.02454109193418,23.730387823570199,26.26397352222502,26.125271785874536,24.03870241942952,22.712227914544149,24.0382480168991,24.297012017559916,25.71690287526337,25.819178813394055,25.910186822169803,26.6608721527156,25.524127141357018,25.63012989415248,25.703043466338156,26.42367318767312,24.985416619680199,25.871171111019213,25.163558611690278,26.999999999999834,26.999999999999909,26.99999999999997,27.03634991843671,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895955.3003927132 
 08/01  01:37:00,26.02500530514863,23.85171858472894,26.26528537581251,26.12602874494099,24.143701548026959,22.888012752823227,24.158327181820569,24.539177087818353,25.716433587470005,25.818622706408325,25.909564910818383,26.659845540591005,25.523396155592914,25.629309282935318,25.70219233214681,26.42241413024644,25.013821580235473,25.871734361364625,25.164240842153228,26.99999999999982,27.00000000000004,26.99999999999984,27.127649738302887,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872812.4124323016 
 08/01  01:38:00,26.025466288048074,24.039487210465177,26.26659649084217,26.126786643194625,24.3037846126694,23.151844860339247,24.34060483242949,24.899186258646937,25.71596612088358,25.81806792184857,25.90894325605397,26.65881884704733,25.522667379436724,25.628490300567554,25.70134219544311,26.421156611059549,25.061859519408114,25.872301892641727,25.164911771757539,27.00000000000007,26.99999999999993,26.999999999999948,27.153452099778279,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877416.7807199945 
 08/01  01:39:00,26.025923891176676,24.23149108693008,26.267906783929094,26.12754528626601,24.46391575081771,23.411470017754586,24.52224010656202,25.25042964329737,25.715500156544939,25.81751412680128,25.908321657821746,26.657791899122097,25.52194050673995,25.627672650393799,25.70049278261676,26.41990041118494,25.112398091532535,25.872873487716576,25.165570424158049,26.999999999999987,26.99999999999991,26.999999999999969,27.044327561720658,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859529.004767253 
 08/01  01:40:00,26.026377786333993,24.401628549946659,26.269215676096186,26.1283041142368,24.601787800199025,23.63064333970148,24.677934243838597,25.54439015118489,25.715035628929724,25.81696125666035,25.90770018084848,26.656765064788404,25.521215582889665,25.62685640643855,25.6996442357699,26.41864590959838,25.157948655489724,25.8734489368283,25.16621583608604,26.99999999999998,26.999999999999909,26.99999999999997,27.129494108088385,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868711.4208725449 
 08/01  01:41:00,26.026827952262697,24.54691492118692,26.270522838918919,26.129062673986718,24.715821635014213,23.808069269331818,24.80609508974958,25.78066326221286,25.714572474549784,25.816409271757605,25.907078901619145,26.655738635151964,25.520492564093567,25.626041572022034,25.69879662764235,26.417393305342669,25.197406618741675,25.874028045868664,25.166847098867824,26.99999999999997,26.99999999999991,26.999999999999969,27.03628663864754,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867449.7167045912 
 08/01  01:42:00,26.02727434880417,24.672001830189875,26.2718281738857,26.12982063527703,24.811028291573217,23.953184581505196,24.912609111789924,25.973105345834619,25.714110555020477,25.81585804050489,25.90645780389508,26.654712681019786,25.519771235809004,25.62522795415991,25.697949835219313,26.416142482672549,25.231889376149593,25.87461062724939,25.167463354364125,26.999999999999976,26.999999999999909,26.999999999999966,27.127588566578177,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873015.1176126094 
 08/01  01:43:00,26.027717120491656,24.78173253001456,26.27313172674929,26.130577762753938,24.892284585667907,24.074784172329119,25.00312662213205,26.134250594554496,25.71364971001741,25.815307413007309,25.905836840875414,26.653687181593648,25.51905130265677,25.624415276479387,25.697103640614324,26.414893177645437,25.26265182016475,25.875196494642137,25.168063788188666,26.99999999999997,26.999999999999905,26.999999999999969,27.153391616005377,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877620.1970480917 
 08/01  01:44:00,26.028156153613254,24.879586258100866,26.274433432647276,26.131333861068158,24.962973587168553,24.17885979015572,25.08157095228742,26.272633869899346,25.713189708033587,25.81475714737673,25.905215856318028,26.652662008838598,25.518332512153653,25.62360328872149,25.696257810823469,26.413645191937247,25.290553718463309,25.87578547480284,25.168647628257014,26.999999999999976,27.000000000000037,26.99999999999997,27.044264529626095,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859733.8109081127 
 08/01  01:45:00,26.028591473500098,24.967766650083929,26.27573325474944,26.132088757849237,25.025226699470048,24.269151375006407,25.15041596324879,26.393263701370409,25.712730332737104,25.814207024876784,25.904594699550388,26.651637052944499,25.517614629672289,25.622791769268063,25.695412130044745,26.41239835288302,25.316112340803138,25.876377400905214,25.16921414716386,27.000000000000104,26.999999999999927,26.99999999999997,27.129433185009704,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868917.1726219262 
 08/01  01:46:00,26.029023258141867,25.04772362040368,26.277031201647163,26.132842258304654,25.080402810617458,24.348065640623167,25.211233512792608,26.499379073109428,25.712271396721524,25.81365685089119,25.903973250365618,26.650612221881656,25.516897383275827,25.621980449402835,25.694566359029929,26.41115241709277,25.339653149992583,25.876972111051946,25.16976266262924,26.999999999999994,26.99999999999991,26.99999999999997,27.03622322434176,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867652.666901937 
 08/01  01:47:00,26.02945183826486,25.12055296285809,26.27832734081405,26.13359417898785,25.12952590172762,24.417374264113744,25.265193689928105,26.59246120166324,25.7118127581509,25.81310650502806,25.903351459656365,26.64958747838431,25.51618051633935,25.62116910482332,25.693720315019115,26.40990716047142,25.36142023440219,25.87756945599451,25.170292520306199,26.999999999999976,27.00000000000004,26.999999999999969,27.127527715858034,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873220.1079032868 
 08/01  01:48:00,26.029877649448168,25.187162417735097,26.279621731848008,26.134344326508154,25.173453863175646,24.478517025824684,25.31326612884294,26.67406057405495,25.71135427761746,25.812555862309798,25.902729274277364,26.648562776880028,25.5154637628531,25.620357492452884,25.69287380320715,26.408662339987179,25.381619351746165,25.8781692945225,25.170803107785035,26.99999999999997,27.00000000000006,26.999999999999838,27.15333179400407,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877822.9271536958 
 08/01  01:49:00,26.030301091682515,25.24835310078726,26.280914451482205,26.13509252842627,25.2129287486478,24.532704092034959,25.356280550353636,26.745805126569644,25.71089583104195,25.812004821507235,25.902106653915675,26.647538093845669,25.514746860302198,25.619545378369496,25.69202662974654,26.407417722658136,25.40042763736623,25.87877148944774,25.171293860501334,26.999999999999966,26.999999999999934,26.99999999999995,27.04420198429498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859937.3339735636 
 08/01  01:50:00,26.030722433586744,25.30487710988411,26.282205392438489,26.135838564106995,25.248619294721946,24.58098745488693,25.39496939208146,26.809255310181574,25.710437229705556,25.81145320092754,25.901483468954916,26.646513347211429,25.514029583159155,25.618732556193913,25.691178598326578,26.406173170134019,25.417998675734624,25.87937591696626,25.171764228473135,26.999999999999838,26.999999999999909,26.999999999999966,27.129372906329747,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869121.392808334 
 08/01  01:51:00,26.031141908197719,25.357398472074914,26.283494474180168,26.136582237259149,25.281099813562454,24.62424808701371,25.429953822773294,26.865762645814724,25.709978291763205,25.810900835653578,25.900859593672917,26.645488474133488,25.513311716798105,25.617918843699344,25.690329527577405,26.404928569871019,25.434463149390788,25.879982459202834,25.172213700626626,27.000000000000079,27.00000000000004,26.999999999999969,27.036160154575329,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867856.2916917313 
 08/01  01:52:00,26.031560064393085,25.406464813459818,26.28478168780723,26.137323370304693,25.310748898541115,24.663203874663876,25.461746047421046,26.916448811466098,25.709518853255959,25.810347576501298,25.900234924181473,26.64446341697896,25.512593012698944,25.61710401884631,25.689479215906944,26.403683742298246,25.449932511350576,25.880591001941377,25.172641815952678,26.99999999999999,27.000000000000058,26.999999999999969,27.127466681325534,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873423.685231912 
 08/01  01:53:00,26.031977137082284,25.452556258335109,26.2860661104999,26.13806126528858,25.337874929174224,24.698438603726605,25.490769245960846,26.9622562198551,25.709059122355965,25.809793710186864,25.899609771498885,26.643438981119659,25.51187387357418,25.61628859421769,25.688628226470195,26.402439627004417,25.46450240829412,25.88120143077478,25.17304811619865,26.99999999999997,27.00000000000006,26.999999999999969,27.153271414006274,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878027.9088530694 
 08/01  01:54:00,26.03239381722726,25.496148555802227,26.287347794178634,26.13879577094944,25.36276199721198,24.7304449917531,25.517385760344284,27.00412857131338,25.708598990944958,25.809239178407215,25.89898416612801,26.6424152009434,25.51115408624915,25.615472421333537,25.687776453941486,26.401196098074647,25.478255567494214,25.88181364014963,25.173432177660904,26.99999999999997,27.000000000000065,26.999999999999969,27.044139058590415,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860144.2472552374 
 08/01  01:55:00,26.032810712632977,25.53781308422395,26.28862736407049,26.139527072101264,25.385672747551536,24.759642137151883,25.541909279081943,27.042347712736946,25.708138112087388,25.808683682695663,25.898357900031934,26.641391588567307,25.510432989900637,25.61465489736692,25.686923312853958,26.39995232322351,25.491263139038986,25.882427527397458,25.173793627155584,26.99999999999997,27.000000000000065,26.999999999999966,27.129311986146488,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869328.7662500921 
 08/01  01:56:00,26.033228306634617,25.577721065172555,26.289905085370099,26.14025516238794,25.406843602985707,24.786379129856809,25.56461118972071,27.077167477898379,25.70767608708856,25.808126890738295,25.897730711564568,26.64036772805642,25.50970997189122,25.61383551307066,25.686068301512888,26.398707712160247,25.50358769069417,25.883043000711394,25.174132083799404,27.000000000000104,27.000000000000065,26.999999999999969,27.0360967821684,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868061.756552624 
 08/01  01:57:00,26.033646829926739,25.61577938956223,26.29118101878289,26.140979930550324,25.42648575452025,24.81095232141504,25.585732664909548,27.10886013715245,25.707212549374046,25.807568568164557,25.89710241079032,26.63934342967155,25.508984486398555,25.61301394568472,25.68521110525661,26.397461983358246,25.51528385240676,25.883659975950907,25.174447203264923,26.999999999999994,27.000000000000197,26.999999999999969,27.127405746379769,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873631.1018489669 
 08/01  01:58:00,26.03406677680016,25.65189263068593,26.29245518415763,26.14170124467721,25.444789706096896,24.833618075514975,25.60549958011777,27.137694411063018,25.706747066866109,25.807008534895599,25.896472863406684,26.63831862098474,25.508255678769897,25.612189934221836,25.6843514941783,26.396214960944758,25.526399725369527,25.884278375370923,25.17473869783842,26.99999999999997,26.999999999999959,26.999999999999966,27.15321143779305,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878233.1961520249 
 08/01  01:59:00,26.034488461591879,25.68603647325595,26.293727640411129,26.142419003246546,25.461933549426818,24.85459847509013,25.62414773408364,27.163950610897456,25.706278564127609,25.806446662033634,25.895841994496029,26.63729329537729,25.507524129724947,25.611363264183195,25.68348930617284,26.394966520455744,25.53697823573428,25.884898132045796,25.175006262281174,27.000000000000104,26.99999999999991,26.999999999999838,27.044076495514298,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860350.000212286 
 08/01  02:00:00,26.034912368766574,25.718184548826974,26.29499844468555,26.143133107602894,25.478085938342319,24.874086035349288,25.64169840553814,27.187906118824658,25.705808615427963,25.80588278347518,25.895209713376095,26.6362674386261,25.506790959371445,25.61053367645236,25.682624359566405,26.39371652587253,25.54705834510892,25.885519184834157,25.175249623866564,26.999999999999994,27.000000000000037,26.999999999999948,27.129251611567257,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869534.8505091497 
 08/01  02:01:00,26.035338742391617,25.74836025101065,26.29626767295211,26.14384347905508,25.493330948073298,24.89225543684749,25.658150910385236,27.2099477270532,25.705344305678783,25.80532291308038,25.894584122873714,26.635357962137637,25.506061915316537,25.609706481111826,25.681764340745436,26.392582644174597,25.55667531299325,25.886141044827494,25.17546805461785,27.000000000000104,26.999999999999927,26.999999999999966,27.03602948850069,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868292.8714469508 
 08/01  02:02:00,26.035767889579984,25.628128971524803,26.29753523284674,26.14454990870134,25.384306652745,24.689691627681336,25.531076233331445,26.719060089622685,25.70488907706453,25.80477055772465,25.89396888378542,26.634508244840853,25.5053399859404,25.608884894716078,25.68091271334598,26.39150772312287,25.575847026109025,25.886763432235207,25.175661061890506,26.999999999999994,26.999999999999905,26.999999999999966,27.127442608687326,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903417.4508550211 
 08/01  02:03:00,26.036200164984316,25.413147713287246,26.2988020442359,26.145252740258998,25.201275689242104,24.364879407252784,25.319271061645617,26.165588805925354,25.704442533287204,25.80422547195549,25.89336349640848,26.6336595385055,25.504624350062863,25.608068211486054,25.680068357346888,26.39043033230081,25.591640826757386,25.887386294968839,25.175828436571007,26.999999999999845,27.000000000000033,26.999999999999966,27.15316849352577,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907218.4763799023 
 08/01  02:04:00,26.036635812447338,25.17975802222346,26.300068094340437,26.145951849794078,25.009605437835274,24.038942268845117,25.09960367678254,25.724466275540263,25.704003553998417,25.80368655009866,25.89276667159906,26.632793291928388,25.503913790828613,25.607255165137514,25.679229690510103,26.389331145581378,25.595501068693936,25.88800967148978,25.175970189538658,26.999999999999948,26.99999999999993,26.999999999999969,27.044002042090399,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889323.0384084869 
 08/01  02:05:00,26.03707473409896,24.968165383056996,26.30133289740119,26.146646882475549,24.841506579378249,23.76711452525474,24.90908135478256,25.40881872691985,25.70357136824371,25.80315292976768,25.892177524947074,26.63191073643853,25.50320761182456,25.60644486760936,25.678395793440786,26.38821178447474,25.585205140193449,25.888633617970233,25.176086360188817,26.99999999999997,26.999999999999909,26.99999999999984,27.12916650036977,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898523.986416843 
 08/01  02:06:00,26.037517079037394,24.788480348194395,26.30259613356953,26.147337578083314,24.703432557174133,23.55588948121235,24.7544018904916,25.182942808073308,25.70314547371955,25.802623807105115,25.891595451275259,26.631017321995388,25.5025053347561,25.605636654633089,25.677566015298916,26.38707826917423,25.562860987298529,25.889258180199567,25.176177027702189,26.999999999999838,27.000000000000033,26.999999999999944,27.035935758743386,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897263.0059841727 
 08/01  02:07:00,26.037962866740498,24.637853601881749,26.303857724173967,26.14802381643504,24.591351421778247,23.393493011294877,24.630201042652805,25.013997747053307,25.70272550670783,25.80209897724207,25.891019986589126,26.630116936565668,25.501806547624946,25.604831155972666,25.67673978456677,26.385934875488375,25.532131932465185,25.889883388053744,25.1762423327595,26.999999999999948,27.000000000000186,26.99999999999996,27.127243744647048,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902848.2843055932 
 08/01  02:08:00,26.038412262607439,24.510724756667988,26.30511756766489,26.14870538212604,24.499482114291014,23.266516653918907,24.52932273985357,24.88197704346109,25.702311154768588,25.801578962233895,25.89045071735613,26.629211337044884,25.501110877286139,25.604028476367757,25.675916571790464,26.384783580070267,25.496444592987396,25.890509268493575,25.176282379978514,26.999999999999969,26.99999999999995,26.999999999999966,27.153045271467986,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907456.4904537397 
 08/01  02:09:00,26.038865229293607,24.40252799649686,26.306375623001136,26.149382108928437,24.423296149879019,23.165237050112507,24.44627308764194,24.776348154467674,25.701902132262327,25.80106381363091,25.889887251172849,26.628301221592495,25.500417973099869,25.60322826788609,25.67509584742062,26.383625198618906,25.45835508973475,25.891135846243068,25.176297309124509,26.999999999999969,26.99999999999991,26.999999999999969,27.04389630101578,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889587.9081117644 
 08/01  02:10:00,26.039321783777653,24.31008654048871,26.307631904601768,26.150053914810007,24.359711808176578,23.083462656199666,24.377373801305408,24.69126470964217,25.701498149719389,25.800553220352865,25.889329161058009,26.62738700634521,25.499727483385546,25.602430076515799,25.674276991681017,26.382460219872074,25.419582948547377,25.891763147555808,25.176287328191799,26.99999999999997,26.999999999999905,26.999999999999969,27.129071142970799,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898796.5416070307 
 08/01  02:11:00,26.03978178662436,24.231082103165244,26.3088864809616,26.150720789235306,24.306525520629845,23.017064676105499,24.320038118927834,24.622652026302988,25.701098942286149,25.80004685616485,25.88877602716247,26.626469129473465,25.49903908378579,25.601633532377578,25.673459141574573,26.381289131338595,25.381260727679768,25.89239120955779,25.176252603973663,26.999999999999966,26.999999999999905,26.999999999999966,27.03583914814702,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897534.3610576219 
 08/01  02:12:00,26.040245115645069,24.16362430579176,26.31013941373819,26.151382732014178,24.26200090426484,22.962978785208244,24.27225475012026,24.567176859593148,25.70070425245536,25.799544426711653,25.888227353938278,26.625548036025135,25.498352467704608,25.600838319294537,25.672642704106285,26.38011242006407,25.34415656748352,25.893020085309748,25.17619333185473,26.999999999999969,26.999999999999905,26.99999999999997,27.127150140748193,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903115.9988570586 
 08/01  02:13:00,26.04071154690188,24.106065317698858,26.31139077794564,26.152039760654384,24.2246754813425,22.918756748939005,24.23235743785908,24.522046840093947,25.700313846117586,25.799045700583716,25.887682366154914,26.62462416399673,25.497667358425589,25.600044176587205,25.671828267349825,26.37893055313395,25.308780045622048,25.893649864551898,25.176109769622835,27.0000000000001,26.999999999999905,26.999999999999845,27.15295241372662,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907723.1396589179 
 08/01  02:14:00,26.041180811873799,24.056817293498594,26.31264047291693,26.152691674752725,24.19323182035214,22.88228300204213,24.19884667184015,24.484889221541456,25.699927508944915,25.798550473976577,25.887141599329106,26.623697926712017,25.49698350428883,25.599250873415966,25.671015768598548,26.377743969767164,25.27544653164287,25.894280625579424,25.176002124197493,26.999999999999994,26.9999999999999,26.99999999999995,27.043800666316455,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889856.0881351591 
 08/01  02:15:00,26.041652592804629,24.01449840388059,26.31388842162701,26.153338302939127,24.166556806331728,22.85184639673684,24.17047735070745,24.453834671556487,25.699545050611158,25.79805857793744,25.88660567312338,26.622769705114768,25.49630068233187,25.598458214101677,25.670204890665315,26.376553066337136,25.244323820027696,25.894912369740355,25.17587062394549,26.99999999999998,27.00000000000003,26.999999999999966,27.128978075179029,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899057.5396168244 
 08/01  02:16:00,26.042126142533236,23.97800597718976,26.31513366548794,26.15397911981399,24.14377343490285,22.826158383324758,24.146281334887829,24.427511277341187,25.699166590391245,25.797570181165523,25.886074890841138,26.62184058530971,25.495619309806746,25.59766668276634,25.66939598995005,26.375359253036508,25.21546586865829,25.89554504663102,25.175715620809045,26.999999999999969,27.000000000000055,26.99999999999997,27.035743102149767,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897789.9435527888 
 08/01  02:17:00,26.042601110792373,23.946431809712963,26.316376256308187,26.15461414719327,24.124175565066169,22.804225176547374,24.12548599282246,24.404884170120228,25.69879200032426,25.79708518610359,25.885549061808278,26.620910922832903,25.494939262607745,25.59687618475798,25.668588895928118,26.37416289710468,25.188844244602078,25.896178601508205,25.175537362809647,26.999999999999969,27.000000000000186,26.999999999999969,27.127057086218394,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903378.1104527345 
 08/01  02:18:00,26.043077166243067,23.919015344267409,26.317616786071939,26.155243693555023,24.107188694656,22.78527031288984,24.10746770396725,24.38515916070497,25.698420944520327,25.796603248527807,25.88502774256247,26.619980500622068,25.494260013465504,25.59608617169641,25.66778301227187,26.372963599287844,25.164375954962308,25.896812928493458,25.175336069323028,26.999999999999969,26.999999999999955,26.999999999999969,27.152860366123094,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907991.9561624362 
