Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  02:19:00,26.04355400178991,23.895118266415424,26.318855708351945,26.155868013180979,24.0923455788313,22.768685662709339,24.09172328896158,24.36772411678583,25.698053140183878,25.79612408574553,25.88451058492735,26.619049189236283,25.493581135479784,25.595296206112889,25.666977874041956,26.37176109797852,25.14194631187685,25.897447919370085,25.175112008886587,26.999999999999838,27.00000000000004,26.99999999999997,27.04370557574232,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890128.016614155 
 08/01  02:20:00,26.044031086699673,23.87418171837669,26.320093062231839,26.156486994040443,24.07925956539178,22.754005055284094,24.07784180073392,24.352136852853435,25.69768839253494,25.795647503303586,25.883997367451007,26.618117036486536,25.492902351964017,25.594506014794044,25.666173199140848,26.370555370859987,25.121420344848713,25.898083500734136,25.174865396651904,26.999999999999948,26.999999999999927,26.999999999999966,27.128885825985117,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899325.7635466859 
 08/01  02:21:00,26.044508024529589,23.855733929342919,26.321328786265505,26.157100486477157,24.06761390956992,22.740860435843318,24.065488901646505,24.338053618249626,25.697326567486816,25.795173378901713,25.88348795224626,26.617184195188675,25.492223493572653,25.593715446535364,25.665368823903675,26.36934654169699,25.10265483630128,25.898719622686547,25.174596470301425,26.999999999999966,26.999999999999909,26.999999999999966,27.03564750193593,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898053.7619732007 
 08/01  02:22:00,26.044984270695303,23.839387905625278,26.32256286329662,26.157708450557214,24.05715215317402,22.72895388732335,24.054394322901787,24.325188236463594,25.696967542967927,25.794701594438313,25.882982208166376,26.61625081645009,25.491544436656605,25.592924383432643,25.664564613900266,26.368134762573747,25.08550461063399,25.899356246334013,25.174305523295183,26.999999999999969,26.999999999999905,26.999999999999969,27.126964053695717,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903642.0164425606 
 08/01  02:23:00,26.045459483181934,23.82482439796794,26.32379534757851,26.158310946329939,24.047666239529879,22.718046299990318,24.0443394688089,24.313278396289044,25.696611216336707,25.79423206764018,25.882480039224697,26.615317047666918,25.490865081581004,25.59213274656913,25.663760474440286,26.366920181264569,25.069826929214118,25.899993341471693,25.17399278381131,26.999999999999966,26.9999999999999,26.999999999999969,27.152768016517997,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908247.7287456733 
 08/01  02:24:00,26.045933154641717,23.811776974169555,26.325026302030869,26.158908055750488,24.03898675942654,22.707946583650729,24.035146801520694,24.302158154981926,25.696257484251296,25.79376470664042,25.881981342241987,26.61438300431907,25.49018533382974,25.591340451699624,25.662956307588723,26.365702917878165,25.055484772545087,25.900630881010334,25.173658491815496,26.999999999999969,26.999999999999898,26.99999999999997,27.043610282817899,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890391.1776653298 
 08/01  02:25:00,26.04640498823819,23.800021221068464,26.326255804679247,26.159499875580548,24.030975209024534,22.698501936128826,24.026671377106916,24.2916893568213,25.69590625348179,25.793299432387145,25.881486021814319,26.61344879520595,25.48950511289949,25.590547430124496,25.662152024703809,26.364483087680936,25.042350098710288,25.90126883755742,25.173302938325855,26.999999999999969,26.999999999999895,26.999999999999969,27.12879318444025,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899596.4833509488 
 08/01  02:26:00,26.0468744999734,23.789377576698017,26.327483771293858,26.16008623114243,24.02352669710236,22.689616491313907,24.018807289952656,24.2817990257584,25.695557428081288,25.792836152745953,25.880993981052169,26.612514499104646,25.488824291059016,25.589753563668837,25.661347500772725,26.363260730152534,25.03030351061916,25.901907190267825,25.172926347832268,26.999999999999969,27.00000000000003,26.99999999999997,27.035551789975153,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898317.9599927248 
 08/01  02:27:00,26.047341456396837,23.779694147649186,26.32871013451523,26.16066696929186,24.016555725516779,22.681214755355648,24.011468563439278,24.27242572009604,25.695210923866715,25.792374792206826,25.880505137428945,26.611580194893404,25.48814275183603,25.58895875049101,25.660542623608003,26.362035883306935,25.019236069251865,25.90254591938646,25.172528955555049,26.99999999999996,27.00000000000005,26.999999999999969,27.126871434305735,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903906.8643035092 
 08/01  02:28:00,26.047805509224383,23.770837483025589,26.329934891777179,26.16124207145059,24.00998791959501,22.67322281085981,24.004578145443383,24.263497251400456,25.694866658429225,25.79191526887857,25.8800194014741,26.610645946275004,25.487460412504296,25.5881629095568,25.659737299441049,26.36080860416569,25.009049161024895,25.90318500481745,25.172111045354347,26.999999999999966,26.999999999999927,26.99999999999996,27.152676497152354,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908508.6117685873 
 08/01  02:29:00,26.048266539207228,23.76269128121566,26.33115810341831,26.161811623960664,24.003759994069236,22.66557458987598,23.998069430275149,24.254945005423104,25.694524568014868,25.791457536178407,25.879536718538728,26.609711828257244,25.486777218782188,25.587366003708664,25.65893147938744,26.359578969573549,24.999653704405426,25.90382443092574,25.17167283198455,26.99999999999997,27.000000000000033,26.999999999999838,27.04351558887211,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890645.2355976346 
 08/01  02:30:00,26.04872427124905,23.75515598839958,26.33237983096555,26.16237573305781,23.997818965083245,22.658213909850109,23.991886041178245,24.246709257381924,25.69418458894565,25.791001540009448,25.879057029540399,26.608777899201138,25.486093125794466,25.58656799647592,25.658125117230616,26.35834704977121,24.99096916663271,25.904464183443247,25.171214539643708,26.999999999999966,26.999999999999923,26.999999999999944,27.128701386395517,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899857.1277421233 
 08/01  02:31:00,26.049178636637273,23.74814703524968,26.33360014747597,26.16293451687391,23.992120734317383,22.651093967383827,23.985980591135836,24.238739489685938,25.693846665450026,25.790547236991807,25.878580281920156,26.60784421900031,25.485408102553465,25.585768867369877,25.65731817656855,26.35711292238785,24.982923130563976,25.905104246628363,25.17073644197106,26.99999999999997,26.9999999999999,26.99999999999983,27.035456585263725,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898583.4400104877 
 08/01  02:32:00,26.049629304561817,23.868736860997939,26.334818964415424,26.163487799208665,24.095987679131924,22.824446882710619,24.104724509762347,24.47807166119195,25.6935107325105,25.790094565231525,25.878106417437257,26.60691082235856,25.484722047458207,25.584968524122968,25.656510562824314,26.355876577262586,25.011106305870617,25.905744610617697,25.17023874597416,26.999999999999969,26.999999999999905,26.999999999999944,27.126778898983124,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875776.0460902569 
 08/01  02:33:00,26.050076437688625,24.05556063253273,26.336037160329167,26.16403582874441,24.25441746221599,23.084728067912577,24.285049537030717,24.834103724300868,25.693176425977918,25.789643127389664,25.877635069284805,26.605976966629674,25.484034212757995,25.58416617483948,25.65570147417647,26.354636884735926,25.05902923973221,25.90638527598777,25.16972156339332,26.999999999999966,26.999999999999905,26.999999999999966,27.152584697677804,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880388.6634199782 
 08/01  02:34:00,26.05051982304593,24.24663941070168,26.3372547256861,26.164578598832777,24.412904948874198,23.340939331016089,24.464758118818833,25.18155335936125,25.692843655544647,25.78919282850694,25.877166142331896,26.605042611693734,25.48334448582266,25.58336170509651,25.65489078409877,26.35339379152531,25.109498960078203,25.907026238907446,25.169185120427526,26.999999999999834,27.000000000000168,26.99999999999997,27.043420709772854,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862537.2685682009 
 08/01  02:35:00,26.050959346751904,24.415953980642486,26.33847119482501,26.165115986616894,24.54936973913582,23.55728717544967,24.61882513053519,25.472475766917808,25.692512554230274,25.78874384120196,25.876699797184455,26.604108253367117,25.482653205655095,25.582555505833949,25.65407888222668,26.35214800210587,25.154998076467519,25.907667499154575,25.168629642135138,26.999999999999944,27.000000000000079,26.99999999999997,27.12860927050357,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871752.658601242 
 08/01  02:36:00,26.051394857105927,24.560525767379649,26.339686262326848,26.165647951594047,24.662233764201596,23.732455528020247,24.745655409771439,25.706418160483744,25.692183214389357,25.788296283903983,25.87623614186154,26.603174259774865,25.48196063260678,25.581747871817237,25.653266054275194,26.35090004518486,25.194413791364448,25.908309056912345,25.168055370323139,26.999999999999834,26.999999999999934,26.999999999999969,27.035361276322,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870482.7068653535 
 08/01  02:37:00,26.051826457337133,24.684983919914314,26.340899850666238,26.16617455752619,24.7564382821231,23.875713996304353,24.851046886893525,25.896957282860038,25.69185566072265,25.78785019960837,25.875775211742263,26.602240808739727,25.481266883791926,25.58093894240092,25.65245242245623,26.349650180575425,25.228860944131257,25.908950906590009,25.16746258259014,26.999999999999948,26.99999999999991,26.999999999999845,27.12668679329051,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876086.7422829352 
 08/01  02:38:00,26.052253983400509,24.7943387458424,26.342111862721699,26.16669561239666,24.836939367956096,23.995991700390513,24.940740405594533,26.05683767612471,25.691529855708724,25.787405554406303,25.875316984560848,26.601307931342914,25.480571883264895,25.58012865585362,25.651637920713747,26.34839838958297,25.259604337056556,25.90959304433249,25.166851479456317,26.999999999999969,26.9999999999999,26.999999999999944,27.15249373019655,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880696.2015949027 
 08/01  02:39:00,26.052677443537996,24.891991144565176,26.343322256811793,26.167210967822677,24.90705431777092,24.09917118888174,25.018585547938519,26.194406731863585,25.691205752445208,25.786962306991904,25.87486143093704,26.600375623772697,25.47987552792257,25.57931692689905,25.650822452922328,26.347144602612855,25.287498420884608,25.910235463150469,25.166222263697539,26.99999999999997,26.9999999999999,26.999999999999834,27.04332643467082,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862846.0689508272 
 08/01  02:40:00,26.05309693542947,24.980005357316796,26.34453104694261,26.167720629248856,24.96879610796549,24.18871645897264,25.086918984025237,26.314387091817957,25.690883308825727,25.786520413839356,25.874408518252208,26.599443877996678,25.479177768823634,25.578503719060899,25.6500059630529,26.345888800920674,25.313047035437309,25.910878152842114,25.16557518068631,26.999999999999969,26.9999999999999,26.99999999999982,27.128517967115795,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872061.9176490333 
 08/01  02:41:00,26.053512735869455,25.059764239850133,26.34573829649684,26.16822471465383,25.023469483071265,24.266912304855436,25.147245308529148,26.419892509736706,25.69056250328876,25.78607986831701,25.87395824915447,26.598512718551075,25.478478598974168,25.577689048819815,25.649188451581894,26.34463102040582,25.33657458599178,25.911521107110067,25.164910408376554,26.99999999999997,27.000000000000026,26.999999999999817,27.035266503807354,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870789.9167217504 
 08/01  02:42:00,26.05392520068677,25.132337427079184,26.346944064742343,26.16872336087889,25.072078283374336,24.33549706162183,25.200712027644973,26.51254622765551,25.690243314646005,25.785640657916873,25.87351062371622,26.59758216384771,25.47777802507472,25.576872922361724,25.648369926966259,26.343371305320859,25.358327558429179,25.91216432016908,25.164228132616285,26.999999999999966,26.999999999999923,26.999999999999948,27.12659469064205,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876394.9322731735 
 08/01  02:43:00,26.054334722038587,25.198640052241968,26.34814842132082,26.169216714623749,25.11547405359228,24.395910445157637,25.24828476307396,26.593826969292587,25.68992572629891,25.785202777193306,25.87306564645907,26.59665223434313,25.477076067027995,25.57605532038827,25.647550407531634,26.34210971104642,25.37851185493292,25.912807783713697,25.163528585551864,26.99999999999997,27.00000000000003,26.999999999999969,27.152402410491314,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881004.8212788308 
 08/01  02:44:00,26.054741535829885,25.25954302111401,26.349351270584085,26.169704587979358,25.15442902077852,24.449425182128335,25.29083332306753,26.66532911560945,25.689609703776524,25.78476619563463,25.87262331248919,26.595722933701969,25.47637263952762,25.575236124390146,25.6467298220728,26.340846186786356,25.39730618683849,25.913451495612848,25.162811936680759,27.000000000000097,26.999999999999927,26.999999999999969,27.043231958619005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863156.9727360864 
 08/01  02:45:00,26.055145849171795,25.315815788818669,26.350552537088104,26.170186818766113,25.189608332993804,24.497111600280215,25.32910106578709,26.728590072514728,25.689295216265984,25.784330890140767,25.872183624211237,26.594794269383614,25.47566765856509,25.57441523405033,25.64590810009484,26.339580682914858,25.414863442325666,25.914095453223064,25.16207836393739,26.99999999999987,27.000000000000037,26.999999999999969,27.128426137369453,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872374.010696213 
 08/01  02:46:00,26.05554815817264,25.368098987013267,26.35175221628515,26.170663409271538,25.221568426170696,24.539833464519139,25.36369646407678,26.784941279520394,25.68898223678853,25.78389683409776,25.87174657983383,26.5938662383913,25.474961095476794,25.57359260212174,25.645085210651389,26.33831319505775,25.43131416436349,25.914739651416189,25.161328088579375,26.999999999999959,27.00000000000005,26.999999999999966,27.035171470009627,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871099.2380251843 
 08/01  02:47:00,26.055948714472515,25.416920846134724,26.35294945327369,26.171134142673883,25.250770072060339,24.57828616969871,25.395116982158858,26.835488048661824,25.688671053670278,25.783464371024615,25.871312507847347,26.59293962995291,25.474253616841766,25.572768952980849,25.64426188593669,26.337044887717206,25.44677002519323,25.915384079051088,25.160561398389633,26.99999999999996,26.999999999999923,27.0000000000001,27.12650271648264,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876706.1236863406 
 08/01  02:48:00,26.056348218753738,25.46276940890394,26.354144296135546,26.1715991530952,25.27752298210645,24.613050699156159,25.423783682699125,26.881188626446805,25.688361693972806,25.783033542116877,25.870881477578199,26.592014532401149,25.473545308926775,25.57194437248005,25.643438221820085,26.33577589494146,25.46132708846569,25.91602872821202,25.159778506420549,26.999999999999966,27.00000000000004,26.999999999999994,27.152311494036498,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881313.8141552486 
 08/01  02:49:00,26.05674731190853,25.50613181989722,26.355337321257144,26.17205878592952,25.3020900064612,24.64461775149773,25.450057157631119,26.922919337094265,25.688053980501399,25.78260415702909,25.870453344577343,26.59109050573115,25.472835831539326,25.57111848268726,25.642613836803738,26.334505604581627,25.475067510909786,25.916673588443577,25.15897958588877,26.999999999999969,27.000000000000055,26.99999999999984,27.043137843140536,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863467.2833595433 
 08/01  02:50:00,26.057146489437437,25.54757863927641,26.356528779201427,26.172512994829526,25.324715195719596,24.673399336864504,25.474248139675504,26.960969122240536,25.687747760522073,25.782176051617197,25.87002800638655,26.590167226293514,25.472124831090718,25.570290906855094,25.641788371669688,26.333233493100115,25.48806313376195,25.917318655328559,25.1581647413042,26.999999999999966,27.000000000000058,26.999999999999944,27.12833480818291,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872685.0105756999 
 08/01  02:51:00,26.057546004779188,25.58725944388338,26.357718727676934,26.172961674401518,25.34562380687672,24.6997444213525,25.496626947065363,26.995578558029508,25.68744295780649,25.781749152702227,25.869605445019908,26.589244569229384,25.471412115126215,25.569461449341117,25.640961643765175,26.3319593237128,25.500376396409597,25.917963926666205,25.157334100303303,26.999999999999966,26.999999999999923,26.99999999999996,27.035083915129396,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871407.8473913551 
 08/01  02:52:00,26.057946371359294,25.625046233941434,26.358907190020767,26.1734048422372,25.36501963259852,24.723951312794826,25.517433311269586,27.027060677614235,25.68713953918692,25.78132342789057,25.869185679873458,26.58832249907132,25.470697634663556,25.568630054387144,25.64013360432862,26.33068305266012,25.512062038911258,25.918609400908186,25.156487845812714,26.999999999999969,26.999999999999909,26.999999999999969,27.1264128019287,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877016.4149381336 
 08/01  02:53:00,26.058347947991828,25.660836379754814,26.360094221021467,26.173842624985139,25.383086791220454,24.74627613087951,25.536890765052005,27.055741710120907,25.686837498770076,25.780898887018826,25.868768772611568,26.587401036718828,25.469981403712248,25.567796743548489,25.63930427783367,26.329404726243515,25.523168474827128,25.919255083466145,25.15562610781171,26.99999999999997,27.00000000000003,26.99999999999996,27.152220881727339,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881624.2319861314 
 08/01  02:54:00,26.05875126861321,25.694655183230134,26.361279877511835,26.174275170938615,25.39999468825892,24.766939437406799,25.555238809878369,27.081898067865486,25.686536830854956,25.780475534232445,25.868354787401324,26.586480196043618,25.46926344987614,25.566961545444813,25.63847369598223,26.328124395852279,25.533739061885396,25.91990098045289,25.15474902677802,26.999999999999966,27.00000000000005,26.999999999999969,27.043043638794648,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863780.5391769628 
 08/01  02:55:00,26.059156618513208,25.726492589465104,26.362464229619559,26.1747026381029,25.415911161432626,24.786131896316978,25.572521956176109,27.105789519783526,25.68623753195895,25.780053377621173,25.867943797471076,26.585559985070359,25.46854381160848,25.56612450138795,25.637641898198017,26.32684211482828,25.543812869972049,25.92054709435521,25.153856786725468,26.99999999999997,27.000000000000055,26.99999999999997,27.128242952614789,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872999.0301228038 
 08/01  02:56:00,26.059564318060564,25.756367816940928,26.36364719584198,26.175124839524913,25.43097971239748,24.804010397002199,25.58873697565115,27.127644974238799,25.685939573702208,25.779632394886194,25.86753587171869,26.5846403942179,25.467822397257618,25.5652855243486,25.63680881115591,26.325557810040359,25.55342613958664,25.921193433465019,25.152949516227325,26.999999999999969,27.000000000000055,26.999999999999969,27.0349992764325,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871717.9459965427 
 08/01  02:57:00,26.05997447655124,25.784340262602617,26.364828709780473,26.1755416079949,25.445181718152879,24.82071096102896,25.603888901968348,27.147674603744894,25.68564292916592,25.779212567988436,25.86713109518044,26.58372141590132,25.467099112979978,25.564444527468848,25.63597435775687,26.324271405528486,25.562612330464103,25.921840004452056,25.152027352233504,26.999999999999969,26.999999999999927,26.999999999999969,27.126324030939938,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877329.4868872869 
 08/01  02:58:00,26.06038743426903,25.810498777399198,26.366008769244617,26.17595294508147,25.458503702261568,24.836356949543189,25.61801961980196,27.166078602014858,25.68534757980795,25.77879388071499,25.86672956870334,26.58280303535018,25.466373933688574,25.563601482133316,25.635138514646135,26.32298288243126,25.57140258483214,25.92248681000525,25.15109047131713,26.999999999999969,26.999999999999909,26.999999999999966,27.152131093601694,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881934.1977107207 
 08/01  02:59:00,26.060803324844135,25.83494720218676,26.367187430315075,26.17635897814365,25.470969437523459,24.85105896252974,25.631194066950937,27.183041250130036,25.685053524602468,25.778376348191175,25.866331443433258,26.581885268745514,25.465646877664314,25.56275641521578,25.63430131020421,26.321692278001409,25.57982678112003,25.92313385694542,25.15013899305133,26.999999999999969,26.9999999999999,26.999999999999966,27.042949945220689,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,864092.234775374 
 08/01  03:00:00,26.06122243301367,25.85779460133474,26.368364751988844,26.176759859041586,25.482627915863998,24.864916095664634,25.643485175957193,27.198728776748653,25.684760762595329,25.777959980489717,25.865936900767605,26.580968124059515,25.464917976795655,25.561909361034659,25.633462781034269,26.32039963402911,25.5879101497908,25.923781151140518,25.149173044161758,26.999999999999966,26.999999999999898,26.999999999999966,27.128151666391429,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873311.3191256776 
 08/01  03:01:00,26.061644830790319,25.60594020551421,25.92244150399802,25.7506973714173,25.374967742858865,24.666135907249758,25.51789005544805,25.85196183377521,25.56928348596516,25.54285872162924,25.60601900682185,25.673872706567548,25.35665664480394,25.331702768502823,25.49485402773353,25.64095421297176,25.62591643510937,25.955644369155168,25.21609905946846,27.000000000000097,26.9999999999999,26.999999999999966,27.15701157609329,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1255691.3615721232 
 08/01  03:02:00,26.062071070341358,25.308544410031499,25.497635862643454,25.351961115273338,25.188240162202719,24.33639999236004,25.301888222051177,24.902866205235328,25.366768653187067,25.13948263208125,25.31102958557555,24.92707389820455,25.169423917760918,24.939857749799967,25.25624557488163,24.997038450141674,25.64745872271,25.969765881216003,25.263601056761585,26.99999999999999,27.00000000000003,26.99999999999997,27.16508529499443,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1003069.0639496688 
 08/01  03:03:00,26.062501089260928,25.057984662269324,25.20644283998231,25.08079622388503,24.992577266389448,24.005700336657044,25.077811462132073,24.52488412639672,25.158461557614616,24.739334046241554,25.07655957802859,24.529273150106353,24.975883763414264,24.549931661964206,25.012091827419295,24.578418122548777,25.64256193416697,25.95456510877002,25.2733290421524,26.999999999999966,26.99999999999992,26.999999999999969,27.04723807827576,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982726.8509748315 
 08/01  03:04:00,26.06293475982556,24.86161103118179,25.01323119449098,24.90101095901195,24.821403702174004,23.73102543815059,24.883983426576145,24.44832623247419,24.97929854563709,24.41226294156505,24.904858363395247,24.34914442730633,24.80822732179673,24.229898444170375,24.80355610954312,24.330526564033766,25.617310850249557,25.9171032471652,25.25514903006828,26.999999999999966,26.999999999999905,26.999999999999966,27.12980086874694,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990136.4445359318 
 08/01  03:05:00,26.063371969483169,24.704388368416678,24.870222792790597,24.76721864733927,24.681036803639878,23.51821486372699,24.726885321700846,24.45635377357506,24.833978936058477,24.162474426024234,24.77546868149526,24.255164575015347,24.6713076373508,23.984603440589635,24.63603169202258,24.170845747183856,25.580625101228696,25.867795949814508,25.222680549016706,26.999999999999966,26.9999999999999,26.999999999999966,27.035671074164019,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,987701.6228089639 
 08/01  03:06:00,26.06381286281881,24.573411004933634,24.751410866632904,24.65529793924872,24.567100170925586,23.354690290292216,24.6007310525551,24.460904203491887,24.716530336202398,23.972344181842208,24.67217253236932,24.18415002798525,24.560027221184617,23.797424720632223,24.502096787364857,24.051021316737605,25.538978473285117,25.813574011693853,25.184852941108067,27.000000000000097,27.00000000000003,26.999999999999966,27.126873993491626,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,992357.912070238 
 08/01  03:07:00,26.064257411481653,24.461721165813715,24.64773491287099,24.55710447169269,24.473747741869468,23.226980888240378,24.498295924500494,24.448380669569759,24.62023113881408,23.824432542189638,24.58652600254475,24.119231314063918,24.468388227855749,23.651589727354624,24.39341798637134,23.95247462624635,25.495916967007543,25.758536995786469,25.145804092728164,26.999999999999994,27.00000000000005,26.999999999999966,27.152591034688638,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,996260.5156899898 
 08/01  03:08:00,26.064705663120095,24.365748446448217,24.556837270165244,24.47065510581997,24.39635375988767,23.125202711270704,24.41397302379352,24.427030014095086,24.540095902992478,23.70650704407787,24.514453575153337,24.059988002786228,24.391857916663104,23.53520434976307,24.303788146756316,23.869554997078859,25.453116943330259,25.704718533554627,25.107005782404728,26.999999999999969,26.999999999999923,26.99999999999996,27.043503823579944,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977576.3597175175 
 08/01  03:09:00,26.06515747442057,24.283282850486935,24.477765594239679,24.39517471577589,24.331708081466546,23.042932946729797,24.343924924941459,24.404596679477835,24.472791025854119,23.61087297657156,24.453602493053809,24.008088087128706,24.327369520636503,23.44073273948821,24.229064449332115,23.80004132541196,25.41140904344278,25.653053238533489,25.06892804255657,26.999999999999969,27.000000000000037,26.999999999999838,27.128869307721297,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985901.2712275949 
 08/01  03:10:00,26.06561267258138,24.21256408260656,24.40940407878708,24.32967779504392,24.277553979328613,22.97596437420816,24.28548885554218,24.384270741324234,24.41600568028685,23.532584001595063,24.402184893183795,23.963677299694635,24.272797402403865,23.36331537035978,24.16641050237747,23.741992888023668,25.371307088185178,25.604025906436953,25.03178751931215,26.99999999999996,27.00000000000005,26.99999999999994,27.035655763504168,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,984058.7351220998 
 08/01  03:11:00,26.06607098818834,24.15198825588657,24.35038173075872,24.272916071178924,24.232123964829147,22.921227299610245,24.23662046832173,24.366364712676729,24.3679550543041,23.46806499715032,24.358615802872824,23.92568804055413,24.226465250273099,23.299440361102698,24.11366087956121,23.693301162577506,25.333216147751707,25.557931921480838,24.995753690050028,26.999999999999834,26.999999999999923,26.99999999999983,27.12719758698368,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,988726.3862833963 
 08/01  03:12:00,26.06653208931623,24.100086388253819,24.29930778648619,24.22361191593751,24.193944134018527,22.87628741483674,24.195634240674168,24.35027199862044,24.327133126276637,23.41448931645232,24.321489136792669,23.892737250422628,24.186971043740564,23.246333257290745,24.06903443599038,23.651970582307269,25.297413189575548,25.514941025456886,24.960951363417246,26.99999999999994,27.000000000000037,26.999999999999944,27.152927997850488,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,992699.7214929345 
 08/01  03:13:00,26.066995310107278,24.055571191249546,24.254957969102557,24.18063664791067,24.161774286950747,22.839179692613855,24.161132056169948,24.335419460144498,24.29227831450467,23.369590738432185,24.289622748302706,23.863654748793505,24.153139031490008,23.20176951649855,24.03105702657414,23.616368621830863,25.264050316255696,25.47511047526677,24.927427512385024,26.999999999999966,26.999999999999927,26.99999999999996,27.04387563360969,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,973976.4876976399 
 08/01  03:14:00,26.067460260890934,24.01723645692566,24.216228946088063,24.142968905509674,24.13450777064097,22.808232700320507,24.131873328222409,24.321565775840765,24.26227549980543,23.331473179496716,24.26200142638215,23.837606461934376,24.123926799802964,23.16388850541775,23.998438331542514,23.58523658157446,25.233168619685207,25.438395267236126,24.895083389844325,27.000000000000094,26.999999999999909,26.99999999999996,27.12929410726695,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982277.1108052598 
 08/01  03:15:00,26.067926759252225,23.984047246280768,24.182189589303659,24.109742321237808,24.111215315327429,22.782097740041917,24.106823169469686,24.30860676540693,24.23619437395364,23.298618436715878,24.237793667754624,23.81399810284126,24.098459702584596,23.131195272704259,23.970108350729089,23.5576031728997,25.20472683681549,25.404674715108827,24.863850746469937,26.999999999999856,27.000000000000037,26.999999999999966,27.036052872354067,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,980520.5669333874 
 08/01  03:16:00,26.068394388322039,23.955172165663819,24.152083185716419,24.080248599327559,24.0911605307149,22.759745556444288,24.085171049821115,24.296434041616434,24.21329634693058,23.269867184234366,24.21634219403223,23.79234714879514,24.076038761536617,23.10254537478201,23.94522257439498,23.532721457921043,25.17862599170493,25.373777274068904,24.83384792008064,26.999999999999948,27.00000000000005,26.99999999999996,27.127646813462364,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985140.8363358884 
 08/01  03:17:00,26.06886275873956,23.929939517861379,24.125294636012254,24.053908576568536,24.073758369470676,22.740391328331254,24.0662811686786,24.284929852777599,24.192997828439617,23.244344845673383,24.197130346823319,23.772267907759319,24.05610810005012,23.077073462642237,23.923120246567956,23.510015921176576,25.154730752936798,25.34550240623986,24.805176512024784,27.000000000000094,27.000000000000055,26.999999999999966,27.153299525466549,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,989151.7608971787 
 08/01  03:18:00,26.069331276113208,23.907793738244125,24.1013101351539,24.030235882715,24.058537555028186,22.72342719314745,24.049647181565324,24.273982295758253,24.174828534129877,23.22137560724782,24.179742977748324,23.75344548120179,24.038217382129237,23.054109591495238,23.903273620442609,23.489030155004298,25.132886544170359,25.3196376102574,24.777867189596305,26.999999999999994,26.999999999999923,27.000000000000094,27.044254329540487,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,970385.9517691061 
 08/01  03:19:00,26.069799504797304,23.888267264296294,24.0796998594773,24.00882169357052,24.045113954460765,22.708374862229243,24.03486026914815,24.263494770774046,24.158407540712287,23.200433975921134,24.16384568165548,23.73563021108279,24.022000165163658,23.033131937098969,23.8852588259553,23.469405984902254,25.112933071442347,25.295971545605626,24.75189149200135,26.99999999999997,26.999999999999905,26.99999999999999,27.129719080863976,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978662.6179474883 
 08/01  03:20:00,26.070266875399928,23.870959750882628,24.06011443837531,23.989330772369514,24.03317257491454,22.694876005085747,24.021589122188009,24.253452931300527,24.143429465229976,23.18114577504354,24.149181220223885,23.718692476355679,24.007160605292989,23.013767947080063,23.86874449033549,23.45092581957597,25.094709167423614,25.274298602498104,24.727183621216385,26.999999999999969,27.000000000000026,26.99999999999984,27.03644767454043,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976989.775346939 
 08/01  03:21:00,26.07073304968017,23.85553228434224,24.04226126287726,23.971481203337615,24.022454717802448,22.68264665175575,24.009563797228098,24.24384702706833,24.129646283343996,23.163220537820938,24.135543171058914,23.702535514430239,23.993457401504516,22.995727895854804,23.85346409202001,23.43342393038752,25.07805935568813,25.254425280346159,24.70366151788391,26.99999999999996,26.99999999999992,26.99999999999994,27.128094722742366,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981563.3623912104 
 08/01  03:22:00,26.071197522463029,23.84170110940114,24.02588316755198,23.95502532936191,24.012748296679875,22.671450259742416,23.998564005279346,24.23463398233918,24.11685021642718,23.14640396474576,24.122754034937317,23.687041944983659,23.980688266182026,22.978758255605709,23.839192270624659,23.41673050244125,25.062836293422305,25.236172272228413,24.68123869654231,26.99999999999996,26.999999999999905,26.999999999999959,27.153669379427965,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985609.0658033452 
 08/01  03:23:00,26.07166000672861,23.829228329368399,24.01076022922582,23.93975126728227,24.003879754776027,22.661093391426836,23.988410493495228,24.22575990124447,24.104871838504253,23.130488659578558,24.110667812953684,23.67210333478978,23.968687791974238,22.962652020774607,23.825745233001368,23.400697620140016,25.048901961062265,25.219374849166653,24.659826639329038,26.999999999999966,26.9999999999999,26.999999999999966,27.044630989977088,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966799.1568561366 
 08/01  03:24:00,26.072120039086668,23.81791397298613,23.99670337134587,23.92547667705333,23.995707035003819,22.651419805310846,23.978957442753797,24.217173293827459,24.0935709009623,23.115303528190027,24.099162835659639,23.6576227643217,23.95731888213246,22.947238502176555,23.812971018054,23.385197965601877,25.036128332582014,25.203882313779024,24.63933894678195,26.99999999999996,26.999999999999895,26.999999999999966,27.13014291534985,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,975052.3239155556 
 08/01  03:25:00,26.07257740093455,23.807589271587078,23.98355496711802,23.912049257817676,23.988113569953,22.642303753698927,23.97008594788448,24.208829545926755,24.08283324693677,23.100712360905854,24.088140244969354,23.64352045853144,23.946469847602186,22.932381976911857,23.800746694297396,23.370128578981654,25.024398419717636,25.189558070764137,24.619693654742727,26.999999999999969,26.999999999999898,26.99999999999996,27.036840584054969,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,973466.3980112195 
 08/01  03:26:00,26.07303166379305,23.79812646482952,23.971207937346909,23.899362103042408,23.981013890013619,22.63367242815477,23.961710913829735,24.200735182509189,24.07257972135468,23.086649545158858,24.077538210088535,23.62978530959365,23.936061057950594,22.91801547338157,23.788991696899076,23.35546080839079,25.01360507909108,25.176278180957394,24.600812071266426,26.999999999999969,26.999999999999895,26.999999999999966,27.128540936511969,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977991.9575368009 
 08/01  03:27:00,26.073482642564025,23.78941733287629,23.95957361129205,23.88732663134117,23.97433831341782,22.625468661549549,23.9537636227853,24.192896104325848,24.06274734257087,23.073066448954326,24.067308726602126,23.61641139264155,23.926029025552049,22.904089410435647,23.777643191481478,23.341175301833269,25.003651928385258,25.163932059471429,24.58262183612538,26.999999999999969,26.999999999999895,26.99999999999996,27.154036489705488,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982076.9992121826 
