Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  03:28:00,26.073930025593389,23.781362635165338,23.94856154415025,23.875854880901586,23.9680243068051,22.617631887976129,23.946181702300217,24.185292954127737,24.053275720535333,23.059898738810426,24.057401282989095,23.60336231171206,23.916314454460069,22.890540108536475,23.766638415807539,23.327224928624877,24.994452870112327,25.15242184328006,24.565058464137299,26.999999999999966,27.000000000000026,27.00000000000009,27.045004868552394,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,963225.048413776 
 08/01  03:29:00,26.074373744727948,23.773873141379924,23.93808733991845,23.86486608126277,23.962017631327194,22.61010600625989,23.93891085705579,24.17789819384355,24.044112713422217,23.047086290139263,24.047771017125976,23.59059722554755,23.906866726583265,22.87730857416026,23.75592279305,23.313560707469525,24.985931023569206,25.141661028172828,24.548062884821296,26.999999999999966,27.000000000000047,26.999999999999994,27.13056427245609,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,971455.6031879353 
 08/01  03:30:00,26.07481358968938,23.766871404378443,23.928075038739427,23.854288086811804,23.956272311213934,22.602842347875837,23.93190506490497,24.170722375849868,24.03521286149563,23.034574113461369,24.03837794578753,23.5781516358562,23.897642179718358,22.86434128258728,23.74544858333865,23.300222937445758,24.97801741850518,25.131572450872889,24.531581892117069,26.999999999999966,26.99999999999992,26.99999999999997,27.03723088634856,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,969956.8292315449 
 08/01  03:31:00,26.0752495781577,23.88694873925894,24.047688352266865,23.966056967604727,24.05914998784823,22.774006653329676,24.04823455120474,24.40796614584341,24.135797901806105,23.22188329357119,24.1510968086124,23.78819542874076,23.991353841966555,23.0470962035532,23.862626525223683,23.512361190790089,25.006337818250417,25.15961688220544,24.538879352897998,26.999999999999966,26.999999999999898,26.999999999999966,27.12898572551722,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868281.9249626113 
 08/01  03:32:00,26.075681679686775,24.072995467377156,24.234398517534186,24.141370268727355,24.21616480383356,23.031188524899958,24.225548692205924,24.760642695052988,24.290697858241946,23.50457655189315,24.32400385795116,24.10352181173273,24.13631265636206,23.32340742217337,24.042586291052137,23.831143066533064,25.05440374888718,25.20844714685928,24.559467879538425,26.999999999999966,26.999999999999895,26.999999999999966,27.154401880084767,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872429.4563662661 
 08/01  03:33:00,26.07610977884115,24.26328375694396,24.425120488346918,24.320787053534699,24.373332558175755,23.284441626607,24.402334427280214,25.10492276373868,24.44533735350669,23.781579906014629,24.496061145522427,24.411280134109015,24.28125981977117,23.594322621258806,24.22147720414866,24.142199834290137,25.10501723758204,25.25996897834687,24.582345074142049,26.999999999999966,26.999999999999898,26.999999999999966,27.0453767983969,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,853558.3077150023 
 08/01  03:34:00,26.076533564639754,24.431903146238228,24.59341271791627,24.479320107268259,24.508746832761547,23.498369855614649,24.553819720950416,25.393389627564998,24.57762061238722,24.013538587454915,24.642718559699128,24.6679266590686,24.405384900812995,23.821254729472927,24.373676586109583,24.40143050369586,25.150658374150475,25.306271821433083,24.602677340535867,26.99999999999996,26.999999999999895,26.999999999999966,27.13098444742447,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861788.5936026113 
 08/01  03:35:00,26.076953046645863,24.57588213461209,24.73628983449193,24.6140663764841,24.620824901288608,23.671678490277207,24.678425581488548,25.62556996999754,24.68602920264933,24.199459128310797,24.762466176729118,24.8727955597402,24.507189427813779,24.003159353879015,24.49766718650314,24.608186683732254,25.190214823021468,25.346186938843308,24.619728290030797,26.999999999999966,27.00000000000002,26.999999999999966,27.03761929994918,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860404.1346163185 
 08/01  03:36:00,26.077368211145676,24.699829458725298,24.858505991018448,24.729432905029058,24.714454835545909,23.813539136933568,24.781891303040476,25.814940918119789,24.77556106620558,24.34996808486678,24.861057005239304,25.03805962370004,24.59132964609394,24.150385218087519,24.599508365804213,24.774819557955188,25.224807908442416,25.380891002938033,24.634264326081948,26.999999999999834,26.999999999999916,26.999999999999966,27.129428678632988,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,864857.277926134 
 08/01  03:37:00,26.07777924328911,24.80854709941676,24.964998886669695,24.83002664771438,24.79438724975222,23.932502466778936,24.86974981370535,25.973710587779605,24.851103755980444,24.474845553533883,24.944010877832637,25.174798342402455,24.662347798149179,24.27247634963336,24.68499547334678,24.91256561812948,25.255699988806087,25.411704123323728,24.64664581071562,26.999999999999944,26.999999999999898,26.99999999999996,27.15476433194474,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869045.9289510395 
 08/01  03:38:00,26.078186042085688,24.905486772727543,25.059323637750368,24.919168161781369,24.863939234979087,24.03442250102021,24.945819596185605,26.110189121947046,24.916059174854099,24.580768277641498,25.015165917805004,25.29054659087614,24.723402241496868,24.375955408331646,24.758157793935628,25.029069945156328,25.283731444347358,25.439524977411325,24.657133519393186,26.99999999999996,26.999999999999898,26.999999999999966,27.045745896490027,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,850132.0052217828 
 08/01  03:39:00,26.078588656022438,24.85743034410709,25.1437312174684,24.998965997484697,24.81173535665159,23.92611243220319,24.88236369308269,25.6242267369546,24.972559358815287,24.671857015118375,25.076933423528478,25.389936458468556,24.776476433939807,24.464853966282779,24.821526333148634,25.12903825073237,25.302159567771598,25.464894691348424,24.66594877332842,26.999999999999834,27.000000000000026,26.99999999999996,27.132385629295205,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894081.8908963767 
 08/01  03:40:00,26.07898727268197,24.721462598619035,25.219691785085744,25.07080690283365,24.68775779226701,23.69872372990773,24.737455579752319,25.151753723123606,25.021991287655504,24.750715171369497,25.130879813972187,25.475902963662219,24.822869485554955,24.541723661202004,24.87674609290126,25.21546001456498,25.308451103970375,25.488164013032106,24.67329883758421,26.999999999999944,26.99999999999992,26.999999999999969,27.03833596495707,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884993.2719162323 
 08/01  03:41:00,26.07938223637805,24.568661456964216,25.288311635101914,25.135744989150763,24.55312038065886,23.462051986037449,24.5816248927537,24.84501002464898,25.06539268084668,24.819276137045564,25.17817218802722,25.55057064790438,24.863560972673186,24.608464045063653,24.925043805453276,25.290508039890299,25.303830767454664,25.5095981270502,24.679380724284834,26.999999999999959,26.9999999999999,26.99999999999984,27.130000055133885,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889307.0515353987 
 08/01  03:42:00,26.079773982725503,24.432946908468315,25.350524373502244,25.19468144947981,24.43642234640499,23.265527410457826,24.447612090140959,24.666364511004386,25.103621201089064,24.879118677171378,25.219770789254274,25.615685022179677,24.89936604851296,24.66662813076463,24.9674304235583,25.35598764317796,25.290396125646475,25.529418708654597,24.68437580667675,26.999999999999966,26.99999999999989,26.999999999999944,27.155162392307898,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,893336.5817028852 
 08/01  03:43:00,26.080162945007129,24.3211208478831,25.407147057543843,25.248424058246429,24.34265405204968,23.11515757479256,24.340796917595666,24.554394475710667,25.1374065871763,24.931565962686503,25.256489604996547,25.672716039634265,24.930983786935906,24.717519091489807,25.004765407387905,25.413499755033596,25.270735928836506,25.54781453213537,24.688445744807486,27.000000000000097,27.000000000000033,27.000000000000094,27.046124013182177,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874268.4594393838 
 08/01  03:44:00,26.080549390984328,24.22952744988657,25.4589415657845,25.29780008954954,24.267813575537859,23.000981376012807,24.256205071622899,24.472127871418019,25.167397105389204,24.977770304390665,25.28904939338534,25.722948074853386,24.959042016951157,24.762271691525358,25.037811769226648,25.46391372474343,25.24736128557546,25.564948006604266,24.69173258891872,26.99999999999999,26.999999999999916,26.999999999999987,27.131822139526006,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,882377.5458694776 
 08/01  03:45:00,26.080933560273964,24.15323766602592,25.506566885134509,25.343058758429739,24.20698093042636,22.912230189118426,24.187903677245179,24.405006648937257,25.194141076997789,25.018691221664679,25.318058950268147,25.767448768179425,24.98408048430242,24.801832627840306,25.067222902283377,25.508107176781765,25.22224812533063,25.580957001814054,24.694359100013089,26.999999999999976,27.00000000000016,27.000000000000094,27.038389820613437,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881132.3202387624 
 08/01  03:46:00,26.081315928018179,24.08874395423888,25.55057494101359,25.384502275978915,24.15667162576714,22.84156869671873,24.131722780319163,24.349026671946203,25.218088272753194,25.05510677143808,25.344016803876899,25.807066209476369,25.00637637343916,24.836972731750774,25.093512411281,25.54691571250287,25.196726869322096,25.595960069642428,24.696430633295358,26.99999999999997,26.99999999999994,26.999999999999987,27.13031020105374,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,885468.0745242114 
 08/01  03:47:00,26.081696939118929,24.03386056020629,25.591426005437396,25.422491128583759,24.114693929055368,22.784543215540848,24.085047460333365,24.30294463090465,25.23961072090319,25.08765256077082,25.367334766264127,25.84246350744321,25.026197387472377,24.868325210632326,25.116976059258318,25.58107408355294,25.171609453707178,25.610055371589607,24.698038953099514,26.999999999999969,27.000000000000033,27.000000000000097,27.15548293952326,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889721.331869726 
 08/01  03:48:00,26.08207682034495,23.987118591326785,25.629504065436977,25.457377493764544,24.0795745843858,22.738287823816667,24.04614753919167,24.26552447731073,25.2590197845615,25.116853896649354,25.388357604667918,25.874194287290569,25.043818204936007,24.8964197759898,25.137893482856865,25.611209148647359,25.14737933551417,25.623326837986995,24.69926410818035,26.999999999999834,26.999999999999923,26.99999999999999,27.04647726652727,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870704.0478813589 
 08/01  03:49:00,26.082455918790456,23.94734264198246,25.665137199796189,25.489486269277135,24.050167780796579,22.700689057397079,24.013688082303078,24.235202982378089,25.276581660897745,25.143153922226906,25.407375941512588,25.902735890230333,25.059501840908003,24.921715878113927,25.156549048387114,25.63786167786606,25.124331581197145,25.635847032552247,24.700175228735234,26.999999999999944,26.999999999999898,27.000000000000097,27.132232107876815,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878847.1919895236 
 08/01  03:50:00,26.082834440544067,23.91339178571332,25.69863181937612,25.519125710967339,24.025430635280455,22.66989910449652,23.98646147958015,24.21037001349444,25.292524675424155,25.16692920237229,25.424637745954713,25.928499512897035,25.073488639108466,24.94451140573763,25.17321535221824,25.66149465844396,25.102643182439935,25.647680568711566,24.70083277435874,26.99999999999996,27.00000000000002,26.999999999999866,27.038770192803989,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877722.8646690238 
 08/01  03:51:00,26.083212470651945,23.884267260296786,25.730281047103106,25.54658202886807,24.004470985719235,22.644393919508098,23.963441564119117,24.189677247167045,25.307042063018789,25.18849802015029,25.44035499478581,25.95183857141358,25.085984046167949,24.96503851801163,25.188132638485919,25.682503372247138,25.082406183047757,25.65888481126408,24.70128878077754,26.999999999999966,26.99999999999992,26.99999999999995,27.13074781428926,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,882012.9728920022 
 08/01  03:52:00,26.083590084946957,23.859168363532306,25.760390117298337,25.572126519909128,23.98657998259613,22.623013202097878,23.943821906790459,24.172135236521365,25.320300087857036,25.208134469375179,25.45471097169609,25.973069658592686,25.09716626440353,24.983530523963834,25.201512007093628,25.701232109781395,25.063644664445879,25.66951303528065,24.701587300470309,26.99999999999996,26.9999999999999,26.99999999999996,27.155838468681073,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,886310.2395256981 
 08/01  03:53:00,26.083967346091776,23.837454022801315,25.78930307957106,25.596035827438173,23.97119630587206,22.604880388949348,23.926971159229685,24.157032311393427,25.332442374497636,25.226073376862755,25.46786391626872,25.99239128670215,25.107190371146137,25.000215895640897,25.2135373658989,25.7179774103411,25.046331946616968,25.6796094515745,24.7017662516033,26.99999999999996,26.999999999999895,26.999999999999969,27.046839506866868,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867251.2468980096 
 08/01  03:54:00,26.08434421882197,23.818598035942896,25.816961298746116,25.618536536986875,23.95786938722811,22.58932253772351,23.91238741971506,24.143842997010574,25.343594272679117,25.24251832871585,25.47995181042283,26.00998959757577,25.11619254061325,25.015307512897868,25.22436999977903,25.732996649547976,25.03040757148022,25.6892111399297,24.70185739684194,26.999999999999966,27.000000000000019,26.999999999999966,27.132644470305217,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875372.0355719607 
 08/01  03:55:00,26.08472066413979,23.802159612550974,25.84321201057801,25.63963105771703,23.946232662318434,22.57581325210476,23.89966537475941,24.132164859458539,25.353864174111718,25.25764393538541,25.49109377054929,26.02604670750786,25.124291295048228,25.02899360231506,25.23414989500063,25.74651042885862,25.015792345908378,25.69835076013642,24.701886677968785,26.999999999999838,26.99999999999992,26.999999999999959,27.039149509515029,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874345.1559149635 
 08/01  03:56:00,26.085096383591364,23.787746444815335,25.867990567670085,25.659318347217729,23.93597640028417,22.563932721849068,23.888467046098147,24.121694094128967,25.36334507590206,25.271594915458743,25.501391516072379,26.040724596477856,25.13158833756738,25.0414312731555,25.24299618846502,25.758697423842539,25.00239599904766,25.707058599603557,24.70187598500487,26.99999999999994,27.000000000000033,26.999999999999966,27.134583662996147,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878324.1979481247 
 08/01  03:57:00,26.085471158167424,23.775027062897697,25.891318685108339,25.67764085354581,23.926845272141084,22.553346992955214,23.878515547486523,24.11219197864491,25.37211742941606,25.284494988287454,25.51093299613063,26.05416774175171,25.13817172461285,25.052755473535048,25.251011872320889,25.769709299230937,24.99012425046202,25.715362812268539,24.701843116400803,26.99999999999983,26.999999999999916,26.99999999999996,27.157259496495809,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883359.8684948213 
 08/01  03:58:00,26.085844760468605,23.763732515780466,25.91327074467822,25.69467536132744,23.918633830918915,22.543791965485246,23.869588590220805,24.10346512715328,25.38025260181287,25.296452256143878,25.51979704375063,26.066510818846838,25.14411943104782,25.063089557379848,25.25828929566535,25.779684789989717,24.97888218687036,25.723289773628634,24.701802021500929,26.99999999999981,27.00000000000003,26.99999999999996,27.047550484452317,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863641.0971560777 
 08/01  03:59:00,26.086217097066777,23.753643275505895,25.933949132656847,25.710512093110276,23.911174883706246,22.53505768974398,23.861507013433184,24.095359225559535,25.387812121561884,25.307560841648376,25.52805288817657,26.077874189425779,25.149498336332486,25.072537524324845,25.264909333278508,25.788746400711337,24.968577046941275,25.73086436437289,24.70176432872545,26.999999999999934,27.000000000000047,27.00000000000009,27.13314294358064,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871815.139793591 
 08/01  04:00:00,26.086587992233079,23.744577264380856,25.95350851134396,25.72524373956606,23.90431169700623,22.526950113278145,23.85411556988559,24.087742588301908,25.394834685763365,25.31788793617116,25.535755729096846,26.088362629243894,25.154347663765209,25.08117058319064,25.270935327114449,25.796996442832169,24.959120187842794,25.738109949537824,24.701739086061399,26.999999999999959,27.00000000000005,26.99999999999999,27.039552815745503,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870998.0044491188 
 08/01  04:01:00,26.137973600665207,23.736401173350609,25.558461399202103,25.334994705021239,23.89798888763299,22.51946275075811,23.847300778149248,24.08053392370354,25.01414619487824,25.00938388788903,25.025706540239484,25.098136389298259,25.001988763008986,24.874792674281104,25.00638453398356,25.05271653538156,24.950405289168797,25.754907925144754,24.772077319242326,26.999999999999966,27.000000000000055,26.999999999999969,27.132602740081134,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1368643.0211782046 
 08/01  04:02:00,25.762501574737369,23.728994382464209,25.01302052245669,24.966782071097485,23.892095379616486,22.512489454802937,23.84094907513668,24.073656363622594,24.68000608161364,24.57981312097132,24.610970702993265,24.322581211298645,24.795704283558288,24.505973047767616,24.70896463912043,24.391655985608815,24.94234456954559,25.752415749766237,24.82172719585698,26.999999999999969,27.00000000000005,27.00000000000009,27.162594148000748,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1095918.1472450807 
 08/01  04:03:00,25.15682660646471,23.722253113984548,24.66512446743697,24.720429201276386,23.8865388387569,22.505925576750277,23.834980064154075,24.06706064556298,24.48070693605494,24.202635605055997,24.391612573963586,23.95030256858632,24.60990739879589,24.13681933414192,24.476777031999718,24.001139037436216,24.934869455462029,25.72513220836388,24.832648614775559,26.999999999999969,26.999999999999916,26.999999999999984,27.05034225918628,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982139.0491973013 
 08/01  04:04:00,24.80537837806948,23.71608691141153,24.4895319603007,24.561269335709775,23.88125467449877,22.499688707113568,23.829335353304786,24.06070684790141,24.372149892171316,23.920202141884869,24.292516739902568,23.817888642159244,24.46088319843184,23.83378517039854,24.309547513667014,23.795728972934378,24.92792277503039,25.678549139338029,24.815890363278549,26.999999999999966,27.000000000000026,26.99999999999996,27.016092030119045,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957846.3731994669 
 08/01  04:05:00,24.67656909750403,23.710414740004159,24.396115696556249,24.445184071322229,23.876195965899894,22.493716664810628,23.823967228634797,24.054558827609346,24.303584892814585,23.71444350617214,24.239620574312015,23.769608614602224,24.342731149457057,23.60160563195722,24.184693720818076,23.674167054483218,24.92145373072229,25.623034393948836,24.785774190062314,26.999999999999966,27.000000000000044,26.99999999999996,27.125935984986968,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,972334.0257744719 
 08/01  04:06:00,24.647410897203615,23.70516634077347,24.329416159849047,24.348734309753078,23.871326392170969,22.48796213224028,23.818833553634425,24.048584536190213,24.249127027302163,23.55952510518599,24.198056897035234,23.734212982146926,24.24666584365443,23.424381474198474,24.085172231138818,23.583149295322217,24.91541574299669,25.566878860890357,24.751319922510708,26.999999999999966,26.999999999999916,27.00000000000009,27.156080807108237,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,986259.9773315406 
 08/01  04:07:00,24.64159265154632,23.7002819546133,24.269922508771278,24.264106122709874,23.866616163940859,22.482387512714923,23.81389569327081,24.042756209715635,24.20092933897331,23.43798857523994,24.158921488614305,23.69547368118865,24.166648014769544,23.28619580645367,24.002484396399355,23.505511864004626,24.909766192197947,25.514102541599489,24.71639797396244,26.99999999999996,26.999999999999895,26.999999999999987,27.047904181030245,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,967139.8081312454 
 08/01  04:08:00,24.63281422876447,23.695721529030956,24.214657361135939,24.189522249230536,23.862046903305143,22.4769777057996,23.809128742200355,24.037069959320339,24.157978635791659,23.33994836125911,24.122416416895363,23.655787728914395,24.099060170533453,23.1758385010681,23.932716959487335,23.438176353599788,24.904466165215493,25.465696909487279,24.682183174089418,26.999999999999966,27.000000000000158,26.99999999999997,27.01575663392262,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957952.7017561736 
 08/01  04:09:00,24.618776182608323,23.816770714632648,24.164723372910815,24.124393869092648,23.964632408339666,22.646798897226654,23.9257379345561,24.27195770771699,24.120423955391965,23.2598007904335,24.089787953859007,23.619108959063586,24.041624026682169,23.086241356393339,23.873673055971744,23.380797645290405,24.935635769367278,25.421407701156878,24.64890762844872,26.99999999999996,26.999999999999937,26.999999999999969,27.005078725368536,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953032.6576526587 
 08/01  04:10:00,24.60305760288819,24.002995857069373,24.120828402655957,24.067924909530978,24.120598448060308,22.9011264090433,24.10234786860522,24.620569836057724,24.087997500716818,23.19392095237832,24.061333710305904,23.586942310162827,23.992697030079616,23.012857657830258,23.823675724517118,23.332505886834736,24.986562640986685,25.38078160456946,24.61664201965828,26.99999999999996,27.00000000000003,26.999999999999845,27.001732598482339,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952755.0608941633 
 08/01  04:11:00,24.588278699103556,24.193330823344899,24.082695552601053,24.01904917998265,24.276655940031877,23.15161110185327,24.278389394736278,24.9610246195086,24.06001662740724,23.139507478209134,24.036596554271577,23.558976318675357,23.950895815168065,22.952390411196367,23.7812128430508,23.291787374289599,25.03982515274943,25.343492761296149,24.58548212220215,27.000000000000094,27.00000000000005,26.99999999999994,27.000748531423704,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952631.7186675894 
 08/01  04:12:00,24.57525990156631,24.362140651984239,24.04955608712856,23.97665490746824,24.411170104687668,23.363455822473175,24.4294467841428,25.246572444325265,24.035693097606165,23.09423219057404,24.014885682127294,23.53430275460988,23.915018963659486,22.902222263260364,23.744927960000454,23.25703051808451,25.087823731009,25.309327541258555,24.555525738054074,26.999999999999984,26.999999999999916,27.00000000000008,27.000471837245873,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952539.1327537538 
 08/01  04:13:00,24.56385589258839,24.50648755197962,24.020586409519976,23.93973871166357,24.522542616149026,23.535178370399615,24.55390746545243,25.47663382695127,24.014326187612558,23.056083842740379,23.99557345444969,23.512085425358739,23.8840378744211,22.860116319225708,23.713670031580905,23.226872805856865,25.12945523967776,25.278105486507604,24.52682918131039,26.999999999999966,27.000000000000026,26.999999999999987,27.00038810883051,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952462.8665092914 
 08/01  04:14:00,24.553728305855917,24.631092352757407,23.99507416987982,23.907408429950345,24.61569299576291,23.676016106918298,24.65752368996432,25.664725272548958,23.995347425570374,23.02352282564614,23.97818359855234,23.4917997739387,23.85705059737382,22.82434106247571,23.686459971243357,23.200298124728027,25.165888283779297,25.249628992110425,24.49939093827799,26.99999999999983,27.00000000000004,26.99999999999996,27.000357156171615,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952395.187540473 
 08/01  04:15:00,24.544587436793319,24.609913812870127,23.97244931684983,23.878918638263174,24.585501171087878,23.60624797836341,24.620244751489684,25.042138273718359,23.97830993192301,22.9953436739021,23.962358576197095,23.473102053938374,23.833308485936404,22.79353338599228,23.6625017395517,23.176553161985987,25.18587407812024,25.22368041618992,24.473158855631504,26.99999999999994,27.000000000000047,26.999999999999966,27.00038222150683,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959368.0533302603 
 08/01  04:16:00,24.536219635502616,24.499987451865164,23.95225223818409,23.853661169413124,24.482273878674037,23.41588610680214,24.500235433374735,24.537717610022154,23.962857560861765,22.97061902204372,23.94781177551333,23.455704524602515,23.812213680122214,22.766626387461846,23.641166620275074,23.15504756346901,25.190202963165758,25.200033125747944,24.44803729544393,26.999999999999959,27.000000000000175,26.999999999999966,27.00034077976098,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958430.3990828416 
 08/01  04:17:00,24.52846798625936,24.371388033944027,23.934103869315128,23.831131605480107,24.366488474732223,23.21215547469902,24.367017037505304,24.293402808208815,23.948702103301515,22.94862655953259,23.934308501124279,23.43936167945762,23.793284578079104,22.74279459908243,23.621953674376223,23.135313464772083,25.18343080015099,25.178463775490586,24.423831318569254,26.99999999999996,26.99999999999994,26.999999999999959,27.0003273703582,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958368.599525462 
 08/01  04:18:00,24.52121432723645,24.257238612147128,23.917692063417794,23.810912903480295,24.26616904697754,23.043080860139559,24.252564435572233,24.205585877296387,23.935611157771473,22.928802547332447,23.921658705367404,23.42387145286825,23.776132902896,22.72139676194267,23.604463705543865,23.116983618899309,25.169332122143876,25.15876024696382,24.400530802768246,26.99999999999996,27.00000000000003,26.999999999999966,27.000329255432246,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958315.1968258135 
 08/01  04:19:00,24.514363958192104,24.16412632409619,23.902753728577655,23.792652166272747,24.18620108741734,22.914743601299607,24.16213751766722,24.17384772661842,23.92339528999092,22.910704221297786,23.90970760622731,23.409070563751184,23.76044115714,22.701928238935776,23.58837408317018,23.099768531271424,25.15082415498606,25.140726931357649,24.37816525026781,26.99999999999996,26.99999999999991,26.99999999999996,27.000335074014847,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958257.0797494806 
 08/01  04:20:00,24.507867696936189,24.088609031550157,23.88908052510354,23.776055063923559,24.122827525147984,22.818057104316794,24.091088200030787,24.151435056295285,23.911909319442477,22.89401054292428,23.898345200910453,23.394881581415754,23.745949640740684,22.68401597603557,23.57343218747652,23.08348906438284,25.130098917517,25.124184032077655,24.356741764523194,26.999999999999966,27.000000000000026,26.99999999999996,27.000339059959349,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958196.1195008361 
 08/01  04:21:00,24.501684248856294,24.02611333469489,23.87649828598107,23.76087386587097,24.071494295246759,22.743247062005307,24.033942928241655,24.127158405739875,23.901036344984474,22.878472043474319,23.88748460761057,23.381246949671309,23.73244598238507,22.667368864141865,23.55943471940501,23.068007963813725,25.108622736914446,25.108969437133234,24.336236937992984,26.99999999999996,27.00000000000017,26.99999999999996,27.000340449223694,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958133.2164681673 
 08/01  04:22:00,24.495767884776386,23.973480520672493,23.864860473468416,23.746905146059797,24.02905751654571,22.683797856834646,23.986958478137667,24.102596679766888,23.89068169867167,22.86388547581472,23.877053266702565,23.368101424843038,23.719761399455675,22.65175273420384,23.546218792909149,23.053200396548517,25.0872724325673,25.094938134631474,24.31660814710046,26.999999999999966,27.000000000000065,26.999999999999966,27.00034036592185,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958069.0148960522 
 08/01  04:23:00,24.49006993291773,23.92880648548465,23.85402863334941,23.733963657559575,23.9936015845807,22.63585087197664,23.94785981590474,24.080500442596465,23.880759068559536,22.850072555094273,23.86698084707283,23.355367131903198,23.707750125878105,22.63696508119396,23.533641472797908,23.038942183219196,25.066542564404828,25.081960824978247,24.29780048139833,26.99999999999996,27.000000000000047,26.999999999999966,27.000339845750557,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958003.8485217702 
 08/01  04:24:00,24.48454703500088,23.890840339862998,23.843876922905975,23.72188410889792,23.963868804257744,22.596962446936545,23.915168423556378,24.06186239318743,23.87119131094553,22.83687903895488,23.857202203283948,23.342965904284065,23.696286441708116,22.622832549905814,23.52157839776645,23.025118616036627,25.04671691534756,25.069921972109243,24.279754347840727,27.000000000000094,26.999999999999916,26.999999999999838,27.000339315539415,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957937.9931508871 
 08/01  04:25:00,24.479164203571015,23.858608137776636,23.83430237629179,23.71053046550214,23.9389016734709,22.565357875557294,23.887770373839513,24.04637756224751,23.86191668200484,22.82418451799329,23.847665529484439,23.330835942922119,23.685269166320876,22.609220110240686,23.50993055351635,23.011640086654606,25.027967446067103,25.058718511541629,24.262409882842105,26.99999999999999,26.999999999999898,26.99999999999994,27.000338855007109,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957871.5431238057 
 08/01  04:26:00,24.473914369162185,23.831167026309996,23.82524097931253,23.699807450898605,23.917829354959438,22.539486316626009,23.86465886339333,24.03332901723094,23.85289765070958,22.81192920775022,23.838344858270735,23.318970306161054,23.674626206287188,22.596056003616476,23.49863477607204,22.998479566859694,25.010393952705799,25.048257903575576,24.245707571591688,26.999999999999969,27.00000000000002,26.999999999999959,27.000338411403957,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957804.6089383992 
 08/01  04:27:00,24.468791839142214,23.807689381433183,23.816641143788539,23.68963734053397,23.899904311025844,22.51806270867697,23.844976237714964,24.022070950837624,23.844105797730479,22.80006995100571,23.829221813069748,23.30736716419928,23.66430092517216,22.583288019614426,23.487643077590645,22.985620039430108,24.99404034137987,25.038458367613296,24.229591079667285,26.99999999999996,26.999999999999916,26.999999999999838,27.00033791783037,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957737.3540993207 
 08/01  04:28:00,24.46378158231845,23.78751188313947,23.80844746416981,23.67994455767973,23.884532099504719,22.5001069296845,23.828049433207594,24.01214586305849,23.835511348552218,22.78855275608693,23.82027315345266,23.2960019381069,23.654241622715529,22.570855788691014,23.476907777716798,22.973024402331519,24.97890338637549,25.029248251724537,24.21400886695321,26.999999999999969,27.00000000000002,26.999999999999948,27.00033740940486,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957669.7353258727 
 08/01  04:29:00,24.45886437224073,23.77010469467539,23.800606662744039,23.670660236959266,23.87124278147336,22.484878669075749,23.81335340251468,24.003246302547717,23.827087321271166,22.777326748060234,23.811476521879678,23.284844967723595,23.64440417840953,22.55870394674514,23.46638693400936,22.960653306151099,24.964944615765256,25.02056484622193,24.19891300182425,26.999999999999966,26.99999999999991,26.99999999999996,27.000336873921193,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957601.8753340964 
 08/01  04:30:00,24.45402256229205,23.755033864093535,23.793070054935329,23.66172307994159,23.859659944859595,22.471810287756079,23.800472500273544,23.99515566755068,23.81880945374619,22.766345620498187,23.802811064331285,23.273866108998964,23.634750657752585,22.546783048783835,23.4560437716182,22.948468988139305,24.952102914823827,25.012352685234349,24.18425959398793,26.99999999999996,27.00000000000002,26.999999999999959,27.00033635218605,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957533.7344229042 
 08/01  04:31:00,24.544912892390039,23.741936316073784,23.91231023352526,23.771833096435534,23.849477896904717,22.46045823353794,23.789072434656377,23.98770910066815,23.916724347481137,22.94781097015343,23.912404075478379,23.476805905638999,23.72448975978238,22.722231450611124,23.568596068501099,23.15177242190242,24.940305834342,25.043786985974415,24.190177755357565,26.99999999999996,26.99999999999991,26.99999999999996,27.000335831122688,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870584.2868518981 
 08/01  04:32:00,24.685331781158987,23.730488073327036,24.097167385981544,23.943829420326649,23.84043782369002,22.450467855065776,23.778871595348784,23.980789074508313,24.067180784068606,23.221074129745923,24.080153345581264,23.780930433256388,23.86359453489262,22.987185064817849,23.74147514065702,23.456973635323725,24.929474890952894,25.09665604300599,24.207649991114868,26.999999999999959,26.999999999999898,26.99999999999996,27.000370688493537,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870175.7620864924 
 08/01  04:33:00,24.82868995745818,23.720409666933084,24.28593145260344,24.11990763526055,23.8323224539,22.44155137142192,23.76963419227881,23.974295750549879,24.217105752844863,23.48872203564098,24.246849632492986,24.07766175075121,24.00247534760209,23.24684158676099,23.91312048528036,23.754691687002518,24.919530425387288,25.152003710124779,24.227193512388813,26.999999999999966,26.999999999999895,26.99999999999996,27.00036953315191,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870038.9878329855 
 08/01  04:34:00,24.95579227817329,23.711481278728127,24.45272008723408,24.27573974575891,23.8249626334436,22.433489429286085,23.761179720544509,23.968149744872958,24.3450328903906,23.712782020931237,24.388670591579666,24.32503003964483,24.120997879927868,23.46417912106744,24.058809627053376,24.002658336270277,24.910393620589688,25.201573850407589,24.244642101289867,26.99999999999996,26.999999999999888,26.99999999999996,27.000355771403254,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869991.7208937431 
 08/01  04:35:00,25.065510982119109,23.70352734646224,24.594593193578527,24.408466223431966,23.818225678131666,22.426114442521525,23.753369327397399,23.962289188648389,24.44951271917851,23.892248977956748,24.504146523774346,24.52231938224828,24.217711991844458,23.638137984669077,24.177060422545286,24.200160338460717,24.901988435785368,25.244184667572694,24.259383184161828,26.999999999999969,26.99999999999989,26.99999999999996,27.000343374903676,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869875.6942265674 
 08/01  04:36:00,25.161253536048418,23.696401383399605,24.71619105414256,24.52234607514823,23.81200362960466,22.41929348717413,23.746092189677595,23.956663092833535,24.535452594178975,24.037342776249795,24.59883740672527,24.681209725362668,24.29712589167663,23.778601900961584,24.27368066304104,24.358964888052019,24.894243090302639,25.28110810490939,24.271578720078979,27.000000000000094,26.99999999999989,26.99999999999996,27.00033641550839,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869752.9095574946 
