Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  04:37:00,25.246397800936607,23.68998426108254,24.822325369447105,24.621832466775407,23.806211614204949,22.412925438457685,23.739264659550579,23.951234954549518,24.607606548498393,24.15747416264149,24.67812733262261,24.81234557495001,24.36363513063009,23.894695893542779,24.35428267151258,24.48979625654699,24.88709158835646,25.313757552234823,24.281654299033318,26.999999999999987,27.000000000000019,26.99999999999996,27.000333549661364,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869647.6158537928 
 08/01  04:38:00,25.323405785339625,23.68417245250383,24.916471949013169,24.71014634908687,23.800778570725368,22.406934500505377,23.73281796387871,23.94598324021994,24.669280201482804,24.259083328425719,24.745763903330013,24.922985424142785,24.420301112157487,23.99264228793575,24.422770564059936,24.59992638529268,24.880473335865888,25.343096956312619,24.2899905794495,26.999999999999966,26.99999999999991,26.99999999999984,27.00033245087971,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869611.4419887594 
 08/01  04:39:00,25.393985198843514,23.67887582224835,25.000844235903565,24.78934525573956,23.795643890437888,22.401257320527799,23.726694817842888,23.94088764644181,24.722550948351345,24.34613279486701,24.804102679368787,25.017570024001768,24.46905169406724,24.076333097994398,24.481597173194385,24.693896188893239,24.874333557046726,25.369710616447887,24.2968753330816,26.999999999999838,27.00000000000002,26.99999999999982,27.000331773697416,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869576.4784160111 
 08/01  04:40:00,25.45957438642212,23.6740179178964,25.076891675668145,24.860788384252254,23.79075707453384,22.395838642214899,23.720849228000675,23.93592553126368,24.768776704723068,24.421183173404825,24.85467441104572,25.098966776750208,24.511152082040274,24.148268921845835,24.53235650094646,24.77460842668348,24.86862274458259,25.393980632583785,24.302531474719794,26.99999999999994,27.000000000000037,26.999999999999937,27.000331100526404,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869543.0362660065 
 08/01  04:41:00,25.521346264963399,23.669534537935374,25.145704116727317,24.925513636483033,23.786077032685399,22.390632978968335,23.715245108975645,23.93107665374334,24.80897557178736,24.48611834832764,24.898618933279019,25.169274888287509,24.547555367211947,24.210283958904868,24.57623609055975,24.844179690513273,24.86329625686811,25.416197873704328,24.307145494523338,26.99999999999996,27.000000000000044,26.999999999999959,27.00033044431504,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869511.1116163686 
 08/01  04:42:00,25.62787104014937,23.665371848121717,25.20820118874545,24.98442076389296,23.781570273026224,22.385603429737015,23.70985368279457,23.926323828588463,24.8439902314925,24.542468552531216,24.93687527840542,25.230191782529528,24.579053651048356,24.263867817975585,24.61421490710312,24.904324980850139,24.858313795214526,25.436607277995848,24.310879378683987,26.999999999999966,27.000000000000044,26.99999999999996,27.00032984157645,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880950.1978994345 
 08/01  04:43:00,25.302775064333799,23.66148450709877,25.265192120298456,25.038358329167907,23.777209251581874,22.380719971923136,23.704651351384326,23.92165247333434,24.874538703756568,24.59151490976301,24.970241143276455,25.283134754464208,24.60632463536286,24.310271132989749,24.647125223596,24.95648812771762,24.853639267595129,25.455419489025215,24.313874136187726,27.000000000000097,26.999999999999923,26.999999999999966,27.00032928477654,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911460.6052810478 
 08/01  04:44:00,25.00373635352949,23.657841244162378,25.31741522099059,25.087613032539545,23.772975602692214,22.375968962450974,23.699623725056616,23.91706200077212,24.901258074958613,24.63437280432977,24.999422296369045,25.32933472185481,24.62997122379174,24.350584686386904,24.675702602922717,25.001951374071188,24.849240287801444,25.472809804466985,24.31625214808281,26.99999999999999,26.999999999999898,26.999999999999966,27.000328749893908,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880852.7894245031 
 08/01  04:45:00,24.81962914422413,23.778335976885655,25.365507100207254,25.132548651156019,23.874106217727907,22.542926785262286,23.81374053008036,24.148500022144995,24.924688382963664,24.67197430988804,25.025016234340528,25.369821245954765,24.65050874145663,24.385721970516106,24.700570398483,25.04157338326755,24.881431523202147,25.488925623228373,24.318118018180475,26.999999999999969,27.00000000000002,26.99999999999996,27.000328225012443,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854435.1479753036 
 08/01  04:46:00,24.71673468939446,23.963260149160367,25.41000489046349,25.173595096409817,24.02764278843754,22.792638974114717,23.98671462440723,24.491453817348515,24.945277480651794,24.705084887834557,25.04751770522371,25.405437913420273,24.668376115518617,24.41643359184814,24.722245523794539,25.076049019224774,24.93338257450236,25.50389315703514,24.31956074956809,27.000000000000225,27.000000000000044,26.99999999999996,27.000327711854078,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854442.858635698 
 08/01  04:47:00,24.652167792108008,24.152260599887336,25.451319729127815,25.211144354879573,24.181111306183636,23.038479570848116,24.159084410828819,24.826268990128474,24.963394269899074,24.734326165337067,25.067333383108058,25.436860382818684,24.683851931279606,24.44333153087477,24.74115772047179,25.1060264119717,24.98756270619239,25.517821599064019,24.3206580532661,27.000000000000136,26.999999999999916,26.999999999999966,27.000327214576257,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854450.9421942809 
 08/01  04:48:00,24.60279354421075,24.319993687701623,25.48980792851766,25.24556144310456,24.313285992471024,23.24634744195741,24.306893059667578,25.1070580430677,24.97934938838113,24.76021431993872,25.084804744007735,25.464630210601979,24.6971742624315,24.466925501122075,24.757672007398708,25.132089243375608,25.036336030341418,25.53080611497373,24.321477341297965,27.00000000000012,27.00000000000002,26.99999999999996,27.000326720896763,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854459.364263776 
 08/01  04:49:00,24.560821434436244,24.463546498291035,25.525792979318376,25.277182307859769,24.422614710060388,23.414923280312239,24.42857282938135,25.333260963434357,24.993404814970224,24.78318331658112,25.100216630459337,25.489207593457889,24.708575256246609,24.48764434294678,24.772013440213994,25.15474369084962,25.07860924477494,25.542929249180195,24.322076245070006,26.99999999999999,26.99999999999991,26.999999999999966,27.00032623001898,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854468.0593011172 
 08/01  04:50:00,24.524657616168886,24.58757540108867,25.138324995478809,25.30631756424231,24.513912283204005,23.553215609564054,24.529783457304477,25.51815045867776,24.899475051066078,24.593836731567558,24.993903913090905,25.02078399343879,24.71827671595807,24.5058481717144,24.78439761115822,25.174424450487629,25.115579711597634,25.548214932476509,24.322504527441379,26.999999999999969,27.000000000000143,26.999999999999966,27.00032572964186,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1107504.8858131984 
 08/01  04:51:00,24.494010330292395,24.567365400981879,24.78359673280044,25.33324775886727,24.483926868863418,23.485144362957308,24.492806924976745,25.027390848756938,24.727579401603426,24.25650305082798,24.80039448082145,24.52475933219991,24.726480437979846,24.521843420158569,24.795037440838614,25.191507836392764,25.134267169640787,25.54082348301686,24.32280407151397,26.99999999999996,27.000000000000055,26.999999999999845,27.000325265522045,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954467.1936220077 
 08/01  04:52:00,24.46839624347848,24.459408848009465,24.557505977205009,25.358227998051289,24.38233594980429,23.299070418192625,24.374895463534715,24.586454323825888,24.550322301493045,23.92027326253097,24.601802705412383,24.167226260632945,24.733365542658058,24.535898492184797,24.804134356910088,25.206327692827043,25.137868558098164,25.517896956705149,24.32300933665378,26.999999999999834,26.99999999999992,26.99999999999994,27.000324789583876,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949581.9230438541 
 08/01  04:53:00,24.447052013268395,24.332859324377546,24.419896358609156,25.38149166911628,24.2685527632896,23.099904406562776,24.244184563718158,24.33718559800555,24.39875110125191,23.64607239211213,24.43306128530461,23.934299966571844,24.73908796624324,24.548245693811805,24.811868578835239,25.21917437470662,25.13132955559286,25.48271226674434,24.323149353374185,26.99999999999994,27.00000000000002,26.99999999999996,27.000324312851118,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949748.1388198697 
 08/01  04:54:00,24.429162572054176,24.220471069802607,24.323759953626735,25.403263812600494,24.170091534631557,22.934700180988647,24.13202611810411,24.217807234033108,24.27679245926962,23.437704697097894,24.298315879390168,23.77624033646004,24.743785058970265,24.55908821951393,24.8184003849978,25.23030186270419,25.117982429573006,25.4410155357519,24.32324774132459,26.999999999999827,26.99999999999991,26.999999999999966,27.00032383227257,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949851.1631920253 
 08/01  04:55:00,24.414014755983044,24.128797239068076,24.244908964252529,25.42382054245884,24.091719376814266,22.80942695964805,24.043562186878615,24.154691117749328,24.178931472660694,23.28002054508602,24.191043570373549,23.658320431575679,24.747576997329476,24.568602038242795,24.823870062234307,25.23992915116771,25.100294366701648,25.39750959763375,24.323323057924026,26.999999999999937,26.999999999999895,27.000000000000087,27.000323375219478,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949902.963356284 
 08/01  04:56:00,24.40103071896125,24.054467876323803,24.17543883086557,25.443179837872497,24.029709135488596,22.71517923783521,23.974213334031373,24.109321358380535,24.098960919466607,23.157682116400254,24.104008202490957,23.56381519617761,24.750565502372507,24.576930405114497,24.82839503201534,25.248229805007804,25.08024691547409,25.354849651244427,24.323390565863784,26.999999999999959,26.99999999999989,26.999999999999984,27.000322898389248,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949919.1918851722 
 08/01  04:57:00,24.389760136423207,23.9929804499814,24.113956154454937,25.46133573110157,23.979564079245465,22.642371044143937,23.918592761075258,24.06974456848717,24.032471434657084,23.060268126341975,24.032088434337518,23.485986137734647,24.752839306159279,24.58417965099937,24.832077363779466,25.25535165295767,25.05928992953137,25.3141663839266,24.32346205648268,26.99999999999996,26.999999999999888,26.99999999999996,27.000322428734365,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949911.0213915082 
 08/01  04:58:00,24.379857131953754,23.941222027898399,24.060346317901545,25.47831658202201,23.938171975489888,22.584604326339059,23.873015316964627,24.034815349809294,23.976699172714686,22.981523466650264,23.972066266868216,23.42179608289842,24.754479281587409,24.590450330548756,24.835010640112246,25.26143129612587,25.038354825288218,25.275840227869627,24.323545924310336,26.999999999999959,26.99999999999989,26.99999999999996,27.000321977077026,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949886.1951660779 
 08/01  04:59:00,24.371047191626976,23.897316484772476,24.014114737709105,25.494182563822798,23.903636991665328,22.538091059919343,23.835241371342958,24.005261477932814,23.929707725239916,22.91740715211323,23.921739232380518,23.368976000412617,24.755557660526187,24.595841364665554,24.83727911235661,25.266592768854644,25.017988441450937,25.239988630750707,24.32364882904062,26.999999999999966,26.999999999999895,26.99999999999996,27.00032148730276,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949850.0720949225 
 08/01  05:00:00,24.363110574287345,23.860032129929768,23.974368991144539,25.509009492905944,23.874717035734045,22.50044039385899,23.80381259884504,23.981019123544855,23.88998012856992,22.86493541459305,23.879400701192549,23.325371752613046,24.756139072246133,24.600447881689719,24.838958743423757,25.270948368011145,24.998503892412559,25.20665173062946,24.323775502627205,26.999999999999966,27.000000000000019,26.99999999999996,27.000320999351869,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949806.0595897443 
 08/01  05:01:00,24.110089058332819,23.835657842325813,23.94734907814442,25.19723991007654,23.85958274045058,22.478522445267428,23.786701430838936,23.970240465130656,23.867901133390775,22.832415722396957,23.85523638074077,23.300091981708765,24.377759335291889,24.096972107358874,24.358837377050173,24.36707143242551,24.98102570060254,25.177621275325746,24.404451739727027,26.999999999999959,26.99999999999991,26.99999999999996,27.000101912429597,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1102276.1705098367 
 08/01  05:02:00,23.997195493306064,23.821425096002366,23.930277168288986,24.57639903592987,23.854087317975563,22.46750967235052,23.779600547745646,23.968311767593656,23.857743587256,22.813310433342129,23.843344928225567,23.28674061213602,24.00569181107358,23.62178851043913,23.982336519339296,23.673057338013384,24.965430384104047,25.152224302863404,24.490334411792234,26.999999999999834,26.999999999999895,26.99999999999984,26.999952399016978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1105419.882567315 
 08/01  05:03:00,24.00000203428629,23.81221443622749,23.918072688937984,24.014501199720639,23.852408847758608,22.46113616425157,23.776559413820164,23.969082951660466,23.852191599250327,22.7998588153332,23.836273468894445,23.27768693173649,23.814179862252457,23.306874703623213,23.78802017283961,23.338027364711306,24.951574543114064,25.129763094989959,24.516414532913005,26.999999999999806,26.99999999999989,26.999999999999944,26.999849778317456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1093710.3376066606 
 08/01  05:04:00,24.00011145768554,23.804871198449296,23.907619762182713,23.762966052489337,23.85131743702187,22.455928114863679,23.77427769130193,23.96934049373991,23.847339759896735,22.78790648924235,23.83004425338901,23.268990367655783,23.745565756844134,23.11625096363326,23.702214631550544,23.213500304353294,24.939376438619047,25.109836696132534,24.490214797673386,26.999999999999934,27.00000000000002,26.999999999999959,26.999796320899994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087284.895211798 
 08/01  05:05:00,24.0000901219856,23.79824799704042,23.89780138799995,23.707549591391179,23.8498533986047,22.450810917180467,23.77176523606715,23.968354253483314,23.84208040272637,22.77621378309602,23.823521275290287,23.259656654424334,23.72712649299817,22.99711318130627,23.660483237417667,23.169626288150015,24.928707529935506,25.09215702782515,24.43993193909832,27.00000000000008,27.000000000000037,26.999999999999959,26.99977272255476,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086880.361504103 
 08/01  05:06:00,24.000082852920469,23.792139451037703,23.888437119191097,23.718939113357125,23.848033225776008,22.44573811808902,23.769021096850403,23.966397107947075,23.836467470783725,22.764746154058736,23.816745593693086,23.249868054341623,23.718628423695447,22.91119870975888,23.629908744706158,23.14118625870422,24.919379385467079,25.076441901302954,24.38699209061353,26.99999999999998,27.000000000000044,26.999999999999966,26.999762728431987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087122.228825764 
 08/01  05:07:00,24.00007155978463,23.786569456360984,23.879565654634925,23.735136456017899,23.846057153037937,22.44085431264845,23.766226256118164,23.963861467230385,23.830749210904064,22.75366505766888,23.80995341004353,23.239952018803849,23.70797303471161,22.84166608250823,23.601102044709529,23.11077921399783,24.91118909849842,25.062414390670218,24.340773386975333,26.999999999999966,26.999999999999916,26.99999999999996,26.99975791031914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087310.605371119 
 08/01  05:08:00,24.000062128209124,23.781548637831329,23.87122578252644,23.74092859879245,23.844068518080588,22.436250881066376,23.763502510284586,23.96103324680836,23.825096953372289,22.74307473397786,23.80330525153272,23.230147109226264,23.69492089174652,22.782972962596014,23.57373773927173,23.079039631524134,24.903955057507856,25.0498250423497,24.30260360905402,26.99999999999996,26.999999999999898,27.000000000000087,26.999755062332679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087465.6934270848 
 08/01  05:09:00,24.000053864420637,23.777035337874069,23.863401144602706,23.73864658740395,23.842123782783657,22.431935222813875,23.760883297374936,23.958062373127598,23.819574531751394,22.73297854387648,23.796854821942376,23.22055602543076,23.681527420659607,22.7333559620347,23.548962365728725,23.049184418631243,24.89752926554162,25.03846454903805,24.270711375075057,26.999999999999966,26.999999999999895,27.000000000000104,26.99975327804326,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087599.9570392993 
 08/01  05:10:00,24.000046210338259,23.772960181492825,23.856032470683286,23.73291336476469,23.840227311116604,22.427866986939514,23.758350461216105,23.955008437083394,23.814179030503938,22.72331019518855,23.79058838150413,23.211180394142873,23.66905379738521,22.691677611419995,23.52722536807143,23.022717990585816,24.891793137764947,25.028160980023907,24.243105472321266,26.99999999999996,26.99999999999989,26.99999999999999,26.999752242291416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087720.6086385118 
 08/01  05:11:00,24.0000390297335,23.76925287262798,23.84905234342347,23.72634158078806,23.838367766537759,22.423997455287294,23.755873753675308,23.95189551465412,23.808889218515348,22.71399317588279,23.784475018834468,23.201992064119545,23.657797082920113,22.656664223988025,23.508283962961757,22.99957943703467,24.886649370654188,25.018771493326417,24.218467864827646,26.99999999999996,26.99999999999989,26.999999999999969,26.999751621085705,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087832.3705650769 
 08/01  05:12:00,24.00003230216103,23.765853358580939,23.842399682196925,23.719755009219129,23.836534511947848,22.420286042497687,23.753428345400804,23.948738755334455,23.803684856566858,22.70496061839318,23.778486169817009,23.192960264679948,23.647596629164818,22.627010000309089,23.491635152336909,22.97910295567156,24.882015717021777,25.01017487285915,24.196084841412138,26.999999999999955,26.999999999999895,26.999999999999959,26.999751227526816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087938.241251933 
 08/01  05:13:00,24.000025982544874,23.762713145363195,23.83602561100408,23.713200767040406,23.834721126731876,22.41670256466978,23.750998028342864,23.945551584694234,23.79855226731084,22.69616204934226,23.77260141803813,23.184062404850157,23.638204263730306,22.60156965217904,23.476794696598593,22.960619093878248,24.877821759701868,25.00226715945957,24.17556335059724,26.999999999999959,26.999999999999898,26.99999999999996,26.999750945015813,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088040.1535356127 
 08/01  05:14:00,24.00002031896197,23.75979160265508,23.82990048504855,23.706643318039324,23.83292659294632,22.413232131892309,23.748576713958909,23.94235551406224,23.793491105827937,22.687583652170848,23.76681697660121,23.17531067246242,23.629447890833754,22.579431343248566,23.46340138152672,22.943705940574728,24.874006790925198,24.994958480900264,24.156629544974448,26.99999999999996,27.000000000000019,26.99999999999996,26.9997506538614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088140.5882099388 
 08/01  05:15:00,24.00001485348946,23.75705524066487,23.824000876635947,23.70008292232077,23.83115107137539,22.409863837823037,23.746161874407908,23.93916812593164,23.788502843469727,22.679217028388185,23.761131813467168,23.166716902222189,23.621215903880115,22.559894266858799,23.45118834615094,22.928087904517179,24.870518810846489,24.988171831826454,24.139045762203513,26.99999999999996,26.99999999999991,26.999999999999966,26.999750353873684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088239.6269051936 
 08/01  05:16:00,24.000009639033423,23.75447658639202,23.81830107126412,23.69352472125749,23.829393578301983,22.406584825407007,23.743750648745526,23.935997909969069,23.783583610359967,22.67104050518497,23.75553865272414,23.158272998480905,23.613418677417739,22.542413372436934,23.439939886386875,22.913531093182514,24.86731339043043,24.981841565686076,24.1225761769959,26.999999999999955,27.00000000000002,26.999999999999966,26.99975008443303,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088337.4300585166 
 08/01  05:17:00,24.000004744751157,23.752032944549865,23.812776266361678,23.686973751445327,23.827652639285075,22.403382454181537,23.741340365275155,23.932848317430698,23.778727858499989,22.66303022174643,23.75002860511163,23.149964485632485,23.60598034866643,22.52656546884442,23.429479160951585,22.89983585678083,24.86435264867821,24.97591172676729,24.10703845733547,26.999999999999959,27.00000000000004,26.999999999999845,26.999749812060189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088434.4216238049 
 08/01  05:18:00,24.000000153205808,23.749705208896846,23.807403581669086,23.680429720761518,23.825926653711787,22.400245342687624,23.738928840087416,23.92972042844968,23.773929386330655,22.655162699063668,23.74459233997669,23.141774678318016,23.59883498797582,22.512015073605018,23.41965886783108,22.886831154476405,24.86160419276416,24.970334191049603,24.09234137045896,26.99999999999996,27.000000000000037,26.999999999999948,26.999749518100534,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088530.8659196543 
 08/01  05:19:00,23.99999584447161,23.74747728007883,23.80216385917402,23.673892435601798,23.82421421792215,22.397352444713943,23.736514605107339,23.926614204180873,23.76918268412727,22.647599155416697,23.739221684664757,23.13368851482362,23.59192812629692,22.498694045905525,23.41035942780239,22.874379674331278,24.859040320906034,24.96506732211757,24.078415976311374,26.99999999999996,27.000000000000037,26.999999999999959,26.999749258561974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088626.779475599 
 08/01  05:20:00,23.99999194669368,23.74533365549924,23.797041557655726,23.66737687589625,23.837652423338374,22.434524237616747,23.7374861104467,23.92693745621207,23.778560204280248,22.678112026578729,23.73719068129167,23.128752494045103,23.59904955730377,22.52346045778023,23.404713236236018,22.865374821194068,24.856638913441388,24.9600765971359,24.065192261477518,26.999999999999959,26.99999999999991,26.99999999999996,26.999748978626184,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048508.7932781149 
 08/01  05:21:00,23.999988230737725,23.743266756393486,23.79203960344167,23.66091940252332,23.860991076560116,22.496775934499625,23.740829909947885,23.929558563738256,23.797362579815546,22.73232665222061,23.737498130682256,23.126041674118679,23.615626833426576,22.5722847143331,23.40168251176638,22.858876409736796,24.854538622119649,24.955487834662877,24.052753008953354,26.99999999999996,26.99999999999989,26.999999999999959,26.999748688693157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048604.9765358072 
 08/01  05:22:00,23.999984650790098,23.741267021812474,23.78714685349455,23.65452225231446,23.886066575882876,22.562187123511447,23.74462395053292,23.93247272998452,23.81792149517873,22.78944950654953,23.738301039481415,23.123736181493258,23.634101456719227,22.624595852983906,23.39938964404452,22.853046786239085,24.852914144950235,24.951463984103005,24.0412216850624,27.000000000000087,26.999999999999888,26.99999999999996,26.99974842220919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048700.8560291958 
 08/01  05:23:00,23.99998130709857,23.739327925649776,23.782353044495733,23.64818115891707,23.908789963664849,22.62019007944224,23.747884910593723,23.93471241223267,23.836332015069649,22.839469556693673,23.738655058582219,23.120924793117817,23.650597160488585,22.670387688489695,23.396852254844548,22.846939211206864,24.85183266248818,24.948062701282507,24.030628611193945,27.00000000000011,26.999999999999888,27.000000000000087,26.999748142577734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048710.4206210962 
 08/01  05:24:00,23.99997817160128,23.737446996430955,23.77765295749042,23.641894304398585,23.928616702701065,22.66975922350096,23.750637233451596,23.936336499105356,23.852040195280045,22.88146621222677,23.738556991618116,23.11762947088785,23.6645253248245,22.70862087409211,23.39402688950795,22.840526985502597,24.851239643657278,24.945221664414818,24.020895072138239,26.999999999999984,26.99999999999989,26.999999999999984,26.999747860224777,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048806.0096676537 
 08/01  05:25:00,23.999975222901946,23.735623963539895,23.773043869283574,23.635662564335428,23.945873596165265,22.71299178657863,23.75291727030701,23.937440068343795,23.865333941219825,22.91748484715445,23.738035908179176,23.11393110698028,23.67613674886244,22.741216928048496,23.390929600103818,22.833856329808016,24.851024463662005,24.942823474163015,24.0118916780795,26.999999999999966,26.999999999999895,26.99999999999996,26.999747578769094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048529.1328485841 
 08/01  05:26:00,23.999972574272534,23.733860715000458,23.76853111752953,23.629502503344495,23.961391985289436,22.75219811090779,23.75482001210712,23.938184649312889,23.87701067927573,22.94977214046815,23.73721287342027,23.10996872789787,23.686198935714,22.77033800794737,23.387646479263233,22.827054692948236,24.851078737199228,24.940754023889246,24.00349066568489,26.99999999999996,26.99999999999989,26.999999999999966,26.999747305018908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048384.8853960999 
 08/01  05:27:00,23.999970015702375,23.732158599800316,23.764118674002604,23.623428477253499,23.975835205254488,22.789116227089033,23.756453193560995,23.938709249878924,23.887712051194815,22.980016481511048,23.736201620070383,23.10586420305269,23.69533351006036,22.797618147678123,23.384265131449888,22.82023567624711,24.851321306579977,24.938927562598339,23.995590809702944,26.999999999999966,26.999999999999888,26.99999999999996,26.99974700478045,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048480.7269214157 
 08/01  05:28:00,23.99996757527073,23.73051771128287,23.75980493221661,23.617443393656843,23.989529570335234,22.824602258445134,23.757890570709706,23.939227965645825,23.89775388537575,23.00904035810274,23.735062897777135,23.10180037273286,23.703843746878286,22.823839325706687,23.38083360662749,22.813557565089579,24.85169991570003,24.937288237868648,23.988120000080359,26.999999999999959,27.00000000000001,27.000000000000087,26.999746726155828,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048576.479311122 
 08/01  05:29:00,23.99996528455971,23.72893756063951,23.755585078215956,23.61154430293436,23.999853697323098,22.858994561762665,23.75917869212623,23.939706436376107,23.907263563577137,23.037155608774869,23.733829502807404,23.097750762815367,23.711849136619806,22.849282894469174,23.377375066236565,22.807002113071737,24.852138900789478,24.93580127231753,23.981027180523904,26.999999999999834,27.00000000000003,26.999999999999984,26.999746459982349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048683.2827057818 
 08/01  05:30:00,23.999963135683055,23.72741607133009,23.751453068567796,23.605725760318355,23.99996129641545,22.892441631961434,23.760347730348025,23.94009758150503,23.9163020327143,23.064493654831197,23.732523097940918,23.093694577113678,23.7194047704981,22.874055167422044,23.373901245587665,22.800505356629139,24.85250360474909,24.934443086955299,23.974273562976685,26.99999999999994,27.000000000000037,27.000000000000087,26.99974615072015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048812.852850914 
 08/01  05:31:00,23.999961117195057,23.725947745912504,23.747402845749098,23.59998272478431,23.99996955715132,22.92519678496646,23.761528291351668,23.940497394713437,23.92504641958875,23.09106912459908,23.731247975728235,23.08968905021718,23.726679786345394,22.898148783309229,23.37050533502235,22.794096295369049,24.852910725301397,24.93319505140798,23.967826983369645,26.999999999999959,27.000000000000037,26.99999999999998,26.999745869991114,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048585.2409502424 
 08/01  05:32:00,23.99995931440687,23.724531270031574,23.74343598292037,23.594321698159395,23.999975091696127,22.952542881198199,23.7625359490433,23.940726980127136,23.932006665484619,23.112688550906197,23.729834627280736,23.08557444425637,23.732228764961623,22.917429642956937,23.367018088951885,22.78763422509264,24.853366921814478,24.932042150861066,23.961659758999294,27.00000000000009,26.99999999999991,26.999999999999845,26.999745571452868,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048990.9196120508 
 08/01  05:33:00,23.999957567474945,23.723165712642378,23.739553057363847,23.588747948291397,23.999980616239708,22.97615584761931,23.763278082011977,23.94090793892498,23.937670988960826,23.130963358771269,23.728199886504336,23.081459799929669,23.73651468605589,22.93346622388916,23.363349590709949,22.78122595396598,24.853841976756905,24.930955296815335,23.95573208045681,26.999999999999987,26.999999999999895,26.999999999999944,26.999745301226544,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048268.5604476647 
 08/01  05:34:00,23.99995589713192,23.721848504171658,23.73575005366999,23.583259411910516,23.999986083291718,22.998882021225446,23.763962244422396,23.941185170314385,23.942940804886196,23.148575886181047,23.726550992513756,23.07747547546737,23.740412555895096,22.948899169876208,23.359701191685333,22.774986454995497,24.854303217311985,24.929903351266316,23.950003213113268,26.999999999999969,27.000000000000015,26.99999999999996,26.999745018582673,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048356.2123176532 
 08/01  05:35:00,23.999954328621315,23.720575966688814,23.732020482295913,23.577850321883916,23.999991504258369,23.02220711214933,23.76476476783374,23.94161234437379,23.948303382994877,23.166908038132559,23.72506043971911,23.073666130040434,23.744398371593524,22.965088524711349,23.35624043366303,22.768943310071888,24.854734751012374,24.928869526532599,23.944446934401499,26.999999999999959,26.999999999999916,26.999999999999969,26.999744718406299,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048455.3185833693 
 08/01  05:36:00,23.999952858035376,23.719343977851019,23.72835739129732,23.572513829986187,23.99999689305601,23.046455513398777,23.765744981150676,23.941962715169806,23.953682427870086,23.186244059849324,23.72378439594023,23.069804728976409,23.748396541028769,22.98231060040181,23.35301890138865,22.76288716027793,24.85514142213187,24.927853203073814,23.939053492084314,26.999999999999959,27.00000000000014,27.00000000000009,26.999744422031175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047941.20431837 
 08/01  05:37:00,23.999951476269023,23.718148590079474,23.724754270748528,23.56724374456989,24.00000222886459,23.07147280836333,23.76689346485969,23.94228772455139,23.959121752133944,23.206416312335823,23.722710344220379,23.065924298154206,23.75245333999312,23.000395866782186,23.35002035273766,22.756882620232959,24.85553175011177,24.9268610480804,23.933821586612713,26.99999999999996,26.999999999999934,26.999999999999987,26.9997441375748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048039.8862142465 
 08/01  05:38:00,23.999950256057763,23.71698897190555,23.721212198216386,23.562043661941876,24.00000752503904,23.097004769350695,23.76818499713311,23.942699555948715,23.964674907693945,23.22710336191721,23.721814674888564,23.062138094571485,23.756625430725778,23.019028392489056,23.3472211371702,22.751062708944408,24.855914384174768,24.925900794502146,23.92875224057592,26.999999999999959,26.999999999999895,26.999999999999969,26.99974384336036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048060.0544653323 
 08/01  05:39:00,23.99994906399849,23.715864102754947,23.717731648393579,23.556916432225124,24.00001278307328,23.122791493557054,23.769596069839126,23.94324638260495,23.970351136619674,23.24815729518804,23.721075003855164,23.058520214689695,23.760924927460875,23.03806420449178,23.344599214292655,22.745489345269016,24.85629663407111,24.92497821257186,23.923846075509997,26.999999999999959,27.00000000000001,26.99999999999996,26.999743521082583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048152.1414938236 
 08/01  05:40:00,23.999947922481444,23.714771391347715,23.714309250612513,23.551859503733579,24.000018001300508,23.148770107898004,23.77110738015943,23.94392226833797,23.976164908015734,23.26953555770187,23.72047103695284,23.055087218666075,23.76536774251044,23.05745918418538,23.342132920769865,22.740157490764095,24.856684204351987,24.92409708389588,23.91910292540006,27.00000000000009,27.000000000000037,27.000000000000079,26.999743250159594,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048251.2338004529 
 08/01  05:41:00,23.999946850076193,23.713704546182738,23.710939602958864,23.546867609452947,24.000023175906525,23.174947750748918,23.772701547638229,23.944696913096928,23.982150081628924,23.291221235637765,23.719986409881796,23.051826948085777,23.769988468705436,23.077193306968359,23.33980421628912,22.73503879872081,24.857081548497975,24.923260031380886,23.914522326917898,26.999999999999984,27.00000000000016,27.000000000000229,26.999742946234354,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048350.3117528096 
 08/01  05:42:00,23.999945845132694,23.712661651798176,23.707617142331203,23.541935031356883,24.000028306684,23.201332964861775,23.77436805036236,23.94554770145478,23.988108099349863,23.313197329548584,23.719532481506236,23.048719255764749,23.774590808751559,23.0972461068913,23.33752278047065,22.730103176182764,24.857491938263747,24.922468823285457,23.910103460213688,26.999999999999966,26.999999999999937,27.000000000000129,26.99974264670229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047985.3737392023 
 08/01  05:43:00,23.999944901169277,23.71164115899933,23.704336928270157,23.53705673914036,24.00003333496458,23.227916403854306,23.776021989026778,23.94645578219089,23.994010504841769,23.33543812574772,23.719121593639849,23.045744017074417,23.7791471394773,23.11758885887495,23.33529958669412,22.72532455134784,24.857920974446079,24.921723615281665,23.905844380840607,26.99999999999996,26.999999999999895,27.000000000000108,26.99974235001303,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047918.5264790945 
 08/01  05:44:00,23.99994408171887,23.710643744790766,23.701100840603126,23.532236086141869,24.000038329203698,23.254721030502958,23.777690259441916,23.947417991391487,23.999954162952073,23.357970093144997,23.718799537417355,23.042905192877368,23.78378062796921,23.138249624236097,23.33318143710591,22.720708689255706,24.85837026436561,24.921023234476605,23.901742589964,27.00000000000009,27.000000000000008,26.99999999999999,26.999742055057543,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048006.9215607124 
 08/01  05:45:00,23.999943272473666,23.709669405624909,23.697911565270663,23.527475762664559,24.000043298097486,23.28176323138957,23.779208444120529,23.948415695469515,24.000018446602366,23.380815058099278,23.718382664364648,23.04013122225682,23.788574537426507,23.15924958303461,23.330984458282779,22.71618358672862,24.858838377377624,24.92026539024221,23.897795940778836,26.999999999999984,27.000000000000026,26.999999999999969,26.99974174137541,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047906.8122989277 
