Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  05:46:00,23.999942492203578,23.70871645581549,23.694764229361618,23.52277399855724,24.000048169191627,23.308565792228277,23.780664449368464,23.949371809071029,24.000023178651185,23.403513100519448,23.717936450379566,23.037435894140065,23.793420208722265,23.180139016664758,23.328776594520496,22.711766599738256,24.859325968764975,24.919536617883517,23.894002243765646,26.99999999999996,26.999999999999909,26.99999999999996,26.999741463236576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047881.2448266046 
 08/01  05:47:00,23.999941816108668,23.70778248009936,23.691656159880595,23.518126650884054,24.00005290903936,23.334303944136118,23.782177023540723,23.95032863694236,24.000027991394057,23.425272137188946,23.71757081024884,23.034855112533309,23.79807577865181,23.200131092277858,23.3266656832238,22.707488895851279,24.85983483774877,24.918834064096413,23.89035837880134,26.99999999999996,26.99999999999989,26.999999999999969,26.999741142167598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048034.4981445607 
 08/01  05:48:00,23.999941137152069,23.706865091137645,23.68858324992943,23.513529214423554,24.000057570471044,23.35867029170605,23.783797215954477,23.9513426748699,24.00003254711973,23.445792071071918,23.717333664820314,23.03239854826988,23.802429560123536,23.218924073400925,23.32469831152759,22.703357387193394,24.860362353347207,24.91815483713073,23.886858049957167,26.999999999999959,27.00000000000013,26.999999999999845,26.9997408207432,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048148.4599943741 
 08/01  05:49:00,23.99994049595948,23.705962183538824,23.68554170968886,23.508977654943214,24.000062156007457,23.38178257700842,23.78552635198512,23.952437692929068,24.000037031705653,23.46518307190603,23.717225026617883,23.029842632185806,23.80647983581153,23.23662246540677,23.322873210728834,22.6991461224437,24.860902261412777,24.917494252350548,23.8834922022609,26.999999999999966,27.00000000000005,26.999999999999944,26.999740544766419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048041.2962409465 
 08/01  05:50:00,23.999939955386478,23.705074192646785,23.682533531612749,23.50447517958711,24.000066662940545,23.4039016465517,23.787355162657297,23.953406919222095,24.000041423186965,23.483705435072385,23.717238170518344,23.02726388329579,23.810201285042365,23.25348417547217,23.321184478610346,22.69493472719567,24.86144788775383,24.916847610299788,23.880250988026896,26.999999999999959,26.999999999999916,26.99999999999996,26.9997402477819,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048008.1232650252 
 08/01  05:51:00,23.999939413285067,23.704201370839557,23.67956014305317,23.500024309046287,24.000071053260244,23.42527011920871,23.789272457805045,23.954329436568167,24.0000457678495,23.50159786529816,23.71736353118388,23.02478884986516,23.813669368000256,23.269746416722588,23.31962328115931,22.69085226340753,24.86199436068629,24.91620918523486,23.877125712734526,26.99999999999996,26.99999999999989,26.99999999999984,26.99973991620766,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048108.3549481736 
 08/01  05:52:00,23.999938887399407,23.703342691840914,23.67662002478082,23.495623699613888,24.000075401438236,23.446068896541847,23.791266017020079,23.955328051981167,24.000050052764388,23.519034319854968,23.71758848712018,23.022470635914194,23.81696724458183,23.285580462056886,23.31817651096443,22.68695090217406,24.86253692885241,24.91557490711411,23.874110114329559,26.999999999999955,27.00000000000014,26.99999999999994,26.99973961398816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048220.2708269834 
 08/01  05:53:00,23.999938394941315,23.702496437872584,23.673709912485334,23.491269857944166,24.00007968287852,23.46642651569446,23.793325168671016,23.956454792767795,24.00005427352191,23.536133301786124,23.71790105253028,23.020307687142066,23.82014626943198,23.30110241583634,23.316831438407627,22.683227408073408,24.863072667647765,24.914943192958586,23.871200831553617,26.99999999999996,26.999999999999927,26.99999999999983,26.99973929633202,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048332.1003480138 
 08/01  05:54:00,23.99993793713034,23.701660794986315,23.67082641963552,23.486958978684233,24.00008389244821,23.48643736769202,23.79523108533266,23.95770817952954,24.000058431415167,23.552981186385578,23.71808290049256,23.01827844240161,23.823234308211299,23.316396373426163,23.315369178410476,22.67965824017868,24.86360061898538,24.91431394722307,23.868396044486706,26.999999999999959,26.999999999999895,26.99999999999994,26.99973900471748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048071.3786580543 
 08/01  05:55:00,23.99993750725084,23.700834126410319,23.66796639018676,23.482687590256356,24.00008803054391,23.506174294334945,23.79704563519033,23.95906726337434,24.000062526234556,23.56964128618603,23.7181936250134,23.016359381352129,23.826246700526878,23.331523680126993,23.313848768281955,22.676218012999283,24.864120372322359,24.913687042668614,23.865693862545017,26.99999999999996,27.000000000000008,26.99999999999996,26.999738698824666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048182.8211399467 
 08/01  05:56:00,23.99993715808628,23.700016918009458,23.66513168271482,23.478458672927837,24.000092088856879,23.525673644086539,23.79888935649619,23.96051969595369,24.000066553363138,23.586151214970266,23.71835446377987,23.01454899860943,23.829191107912906,23.34652343115388,23.312392187319746,22.672907615345158,24.864632156023597,24.9130626350589,23.863092875697789,26.999999999999966,27.000000000000026,27.000000000000079,26.999738371713798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048293.8779562933 
 08/01  05:57:00,23.999936799853797,23.699209510806808,23.66232362357559,23.474274547683949,24.000096072532235,23.54496346074506,23.80082263308686,23.962056686802855,24.00007051536344,23.602538397163767,23.718626451200455,23.012847136319946,23.83207334115994,23.361424432443884,23.31106068731378,22.66972891919798,24.86513664200183,24.912441270014108,23.860592230113345,26.999999999999966,27.000000000000158,26.999999999999984,26.999738059920813,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048404.5882821265 
 08/01  05:58:00,23.99993644897886,23.698411158591094,23.65954108731289,23.47013414224423,24.000099985171994,23.56407817207436,23.80285297691587,23.96366803898869,24.00007441555389,23.618833502080788,23.718942067200403,23.011245853334104,23.834901624128699,23.37625659431391,23.30978588034128,22.666673320948197,24.865634819532468,24.911823839003064,23.85819153540507,27.000000000000087,27.000000000000055,26.99999999999984,26.999737752361477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048392.6141638078 
 08/01  05:59:00,23.999936121642166,23.69762055510597,23.656781453457083,23.46603445004987,24.000103826938888,23.583052815190784,23.804891779965943,23.9653442777969,24.00007825354262,23.635064879594109,23.719311364838697,23.009519817407637,23.83768407035987,23.391047049294124,23.30857655657129,22.663514476657445,24.86612788062921,24.911211367293288,23.85589102744912,26.999999999999976,26.999999999999916,26.999999999999824,26.999737433904057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048271.9049264765 
 08/01  06:00:00,23.99993581793541,23.696836336117387,23.65404204915133,23.461972238844223,24.00010759886152,23.601918111973359,23.806663572100616,23.966857470650969,24.00008203084725,23.65125782744024,23.71937816052721,23.00773586233121,23.840428626908098,23.405819635460163,23.30709538108416,22.66031800569339,24.866616793156348,24.910604091989869,23.853690186846934,27.000000000000094,27.000000000000019,26.999999999999934,26.99973712290629,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048362.1397104014 
 08/01  06:01:00,23.999927902385765,23.702648623707824,23.65791614815409,23.464555517479373,24.000112675984334,23.625309882384998,23.81332697476434,23.97310878566896,24.000086916590676,23.672019766720056,23.724417411776725,23.01098980485981,23.84771323714974,23.42522133604223,23.31063970270387,22.66223136829527,24.867030579665625,24.909928514214049,23.851590531088374,26.999999999999984,26.99999999999991,26.999999999999955,26.999757736095466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1135799.454593145 
 08/01  06:02:00,23.999928102176658,23.713048737681264,23.6663937761728,23.471784291038188,24.000114687159085,23.651071792593628,23.822848332921116,23.981934792202325,24.00008917505041,23.69518515504352,23.732389462258344,23.01699077192783,23.857550296241784,23.44707299710269,23.31712653138913,22.666929865952999,24.86757542458051,24.90939462214783,23.849774071443034,26.999999999999966,27.000000000000008,26.999999999999959,26.999787209016799,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136370.7008604126 
 08/01  06:03:00,23.999928880908194,23.724185686809525,23.67561874541772,23.47981227905419,24.00011663710886,23.67666179046996,23.832611035426259,23.990679387093587,24.000091393690267,23.718210238462257,23.740644207164896,23.022964286413719,23.86752283814008,23.468813794443844,23.323854362252587,22.671607617584429,24.868506912845203,24.909261681122854,23.84846848412025,27.00000000000008,26.999999999999905,27.0000000000002,26.999810563291829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1136918.4455725013 
 08/01  06:04:00,23.99992954649579,23.734082012443737,23.68361002352193,23.486657094578204,24.000118631435624,23.701012243773865,23.841415970768986,23.9982141134036,24.000093650383194,23.740034330550665,23.7479589251119,23.027724856979519,23.876545073299398,23.489372635688686,23.329597476992594,22.6750690453862,24.86993668665123,24.909641991487779,23.847779824368936,26.999999999999976,27.00000000000001,27.0,26.9998238408189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137480.716735254 
 08/01  06:05:00,23.999930145286166,23.742322651042746,23.68995147939669,23.491893662821416,24.000120563891185,23.724075571870729,23.849094960539053,24.000158949155787,24.000095848577887,23.760617964047083,23.754156600667799,23.03097092568869,23.884432573437377,23.508705786972795,23.33420935129263,22.677015994094078,24.871773656803844,24.91048847536688,23.84767168025892,26.99999999999996,27.000000000000154,26.99999999999997,26.99982981911567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1137823.6978316853 
 08/01  06:06:00,23.99993070073217,23.749129961694753,23.694867916383033,23.4957364109247,24.000122425487299,23.746145657914249,23.855855743667303,24.000199990632117,24.000097982660589,23.780264318242986,23.75944568831865,23.033095925563747,23.891331166743048,23.527114919189175,23.33793238574724,22.677848094133233,24.87391609420338,24.911675112263468,23.84803180377235,26.999999999999955,27.00000000000018,26.999999999999959,26.999832203102029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138390.7963648393 
 08/01  06:07:00,23.999931215161508,23.754821182160506,23.69867774398194,23.49849556716175,24.00012425252107,23.76751256826379,23.861932387139956,24.00020021684522,24.000100080632696,23.79926492611364,23.764060683767629,23.034543555072426,23.897447240066886,23.544891052665976,23.341027439821514,22.67801328501566,24.87624350128618,24.913070978824196,23.848739480472877,26.999999999999955,27.00000000000018,26.99999999999984,26.999833260806878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1138963.0819076866 
 08/01  06:08:00,23.99993169337053,23.759640452271019,23.701628422892275,23.50041474567698,24.000126046156898,23.788374753126769,23.867484864159587,24.0001997542639,24.000102147633564,23.817825580761715,23.76816134827333,23.035602584981498,23.902959705711984,23.56224246741358,23.343694395361298,22.677805638649067,24.878658961400949,24.914575304256347,23.849699023804047,26.99999999999995,26.999999999999934,26.99999999999994,26.999833860586194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1139514.929348541 
 08/01  06:09:00,23.99993213140847,23.763749216029095,23.7038836980959,23.501655763438824,24.00012781463266,23.808855664518317,23.8726246745527,24.000199264620396,24.000104188968565,23.836073245816626,23.77187451750495,23.03641918910215,23.907999559912918,23.579298448955098,23.34606169717234,22.677374827625603,24.88109841723021,24.916120217841625,23.85084354093804,27.000000000000079,27.00000000000014,26.99999999999996,26.99983419582154,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140088.2955001612 
 08/01  06:10:00,23.99993252892741,23.767257828963378,23.705555203791059,23.502328634588236,24.000129561561523,23.829036767098637,23.877448636658895,24.000198850788768,24.000106208061319,23.85408806251024,23.77530168452945,23.037061296953593,23.912661171996345,23.59613964873226,23.348207802389095,22.676789441241234,24.88352094117681,24.91766213397325,23.852127506425764,26.99999999999985,26.99999999999993,26.999999999999966,26.999834364503923,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1140661.700700052 
 08/01  06:11:00,23.99993288842519,23.770251565868266,23.706728114809413,23.50251717428689,24.00013128669588,23.84900543976794,23.882035751534699,24.000198489046256,24.000108204071446,23.87192548922104,23.778518840197969,23.037568285107168,23.917015360346644,23.61282156707539,23.3501866666059,22.67608874344548,24.885900020853279,24.91917279217643,23.85351988158338,26.99999999999994,26.999999999999895,26.999999999999966,26.999834418626983,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1141234.7645327016 
 08/01  06:12:00,23.999933212143014,23.772802629772444,23.707474887983826,23.502292816723974,24.000132990817109,23.86893847125684,23.88644570235904,24.000198176932117,24.00011017839108,23.889629656959476,23.781582024534328,23.037971441951375,23.92111935244734,23.629388099756324,23.352040589606479,22.675303540666794,24.888218103252514,24.920633350749648,23.85499815390371,26.99999999999996,26.99999999999989,27.000000000000087,26.99983436374818,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1141807.4828544828 
 08/01  06:13:00,23.999933501941027,23.774973821064255,23.7078579772481,23.50171742283962,24.00013467399132,23.888948543879683,23.890722311961328,24.000197911220757,24.00011213025192,23.907234382396067,23.784531924209085,23.038296365368227,23.925019615234736,23.645872727904395,23.35380309650156,22.674458765513717,24.890463736722674,24.922031034826565,23.85654532791223,26.999999999999955,26.999999999999884,26.99999999999987,26.999834297377118,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142379.6009130937 
 08/01  06:14:00,23.999933762209446,23.776817523408128,23.707931817185636,23.500847165978603,24.000136329416827,23.909050237883517,23.894906816224724,24.000197689666515,24.000114055852536,23.924772964221416,23.787410604991636,23.038577092256796,23.928754127043559,23.662310981519789,23.355514185651037,22.673590833257604,24.892630688462746,24.923358147522547,23.85814966464884,26.999999999999959,27.000000000000008,26.999999999999948,26.999834189378018,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1142950.8528033556 
 08/01  06:15:00,23.99993399352071,23.778378614370849,23.70774243533313,23.499729740161148,24.000137962064949,23.92921515551838,23.899031672475969,24.00019751104554,24.000115957839456,23.9422704571334,23.790251076791937,23.038840297460749,23.93235351513764,23.678729852236456,23.357206144552895,22.67272833362076,24.894716136891345,24.924610635632424,23.859803191171236,26.999999999999959,27.000000000000026,26.99999999999996,26.999834070705707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1143521.3009216013 
 08/01  06:16:00,23.99993419658762,23.77969629296003,23.707329577252268,23.498405414993699,24.00013957434437,23.94941193470969,23.903118315448343,24.000197373490928,24.0001178383969,23.959758336593287,23.79307454639171,23.039100943530035,23.935843713021428,23.695160922159958,23.35889904172381,22.671886051661873,24.89671958318673,24.925787249969717,23.86150065526735,26.999999999999955,27.000000000000033,26.99999999999996,26.999833940358668,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144091.1400157079 
 08/01  06:17:00,23.99993437334914,23.780804443756354,23.70672645999407,23.49690732874653,24.000141166152916,23.969618526675409,23.907181290470374,24.000197275667035,24.00011969694413,23.977394203543175,23.795894426896976,23.039366882200168,23.93924568716919,23.71176105795807,23.360605248407585,22.671071112517894,24.89864218854017,24.92688899743658,23.863239915867124,27.000000000000087,27.000000000000033,27.000000000000079,26.999833812758188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1144660.285018994 
 08/01  06:18:00,23.999934525308178,23.781732066548299,23.70596173722756,23.49526366239812,24.000142738465219,23.989822348856238,23.91123097838882,24.000197216296493,24.000121534641289,23.995279299501936,23.798720293838806,23.03964322677447,23.94257674365492,23.72863031636953,23.362333151468265,22.67028715589353,24.90048629482259,24.927918782767898,23.865020872078927,26.999999999999984,26.99999999999991,27.0000000000001,27.119137570132059,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1156223.1095235176 
 08/01  06:19:00,23.99993465444912,23.78250550105169,23.705062095042324,23.49349823986687,24.000144294929468,23.999991858114606,23.915276496200318,24.00019719772882,24.00012335607438,24.00009112524929,23.801337598488077,23.03993733059576,23.945850847877489,23.745756983406513,23.36386429091199,22.669535669903728,24.90214569145453,24.928732055989138,23.86684462918697,26.999999999999959,27.000000000000008,26.999999999999987,27.158517029547313,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1192587.276101662 
 08/01  06:20:00,23.9999347623396,23.783139819838295,23.704041005642578,23.491631377521203,24.000145822613854,24.000192776251294,23.919328251407845,24.000197210514469,24.00012514358899,24.000190703711206,23.80382710402291,23.040253346912217,23.949078892443866,23.76309764421102,23.365285998111984,22.668831265317583,24.90359736034161,24.92938616935573,23.868713230022775,26.999999999999955,27.000000000000026,26.999999999999966,27.171521727719548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1187868.164640038 
 08/01  06:21:00,23.999934849853586,23.78364745415099,23.7029140769038,23.489679879704818,24.000147328915575,24.000195341013396,23.92339411190317,24.00019725618502,24.0001269158414,24.00019418923042,23.80632647909117,23.04060208957444,23.952269283035819,23.780605925812606,23.366737343183197,22.668184944403718,24.90490979755979,24.92990530162586,23.870628808099239,26.999999999999955,26.999999999999909,26.99999999999996,27.17565238224391,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1190835.366594337 
 08/01  06:22:00,23.999934917651708,23.784044495736695,23.70169653859979,23.487658538188776,24.000148821819935,24.000198616761915,23.92748004192187,24.000197340180283,24.000128667309544,24.000196571270416,23.80890556080043,23.040987682532923,23.955429421838269,23.798243447448934,23.368287374510819,22.667598676111458,24.906077584390517,24.93028999870273,23.87259352008037,26.99999999999995,27.00000000000001,26.999999999999966,27.176776931474224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1192019.0963861 
 08/01  06:23:00,23.999934967160823,23.784344716588117,23.70040096692569,23.485579621422294,24.000150293898579,24.000200539673885,23.931361675961406,24.00019745173841,24.00013039754897,24.000198300100704,23.811578222072634,23.041408802556714,23.958565272061,23.81598112874934,23.369949306730989,22.66707019207312,24.907111506780983,24.930553903450674,23.874610564208955,27.00000000000021,26.999999999999905,26.999999999999959,27.177166078082928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1193766.354328238 
 08/01  06:24:00,23.9999349993123,23.784560414048476,23.699038616613668,23.483453878361887,24.000151749161306,24.000202343636859,23.935114601933166,24.000197593971455,24.000132108487909,24.000199950377824,23.814336174076489,23.041863630662225,23.961681949999087,23.833799266878278,23.3717140265156,22.666596538347645,24.9080272210676,24.93071359825887,23.87668315057906,27.000000000000008,27.000000000000008,26.99999999999996,27.1771187993903,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1194559.806202789 
 08/01  06:25:00,23.99993501488014,23.78470214326898,23.69761869600884,23.481290081107347,24.000153187111566,24.000204088347024,23.938868853098986,24.00019776428426,24.00013379976851,24.00020154915281,23.817166725772716,23.042349267344343,23.964783381946096,23.85168165438562,23.373568064178657,22.666173586127987,24.908839014710958,24.930783653695579,23.87881390880605,26.999999999999966,26.9999999999999,26.99999999999996,27.177148487719309,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1196235.073284076 
 08/01  06:26:00,23.99993501567911,23.78477452224532,23.69614663746171,23.479095792421807,24.000154603856296,24.00020575447525,23.942692527960604,24.00019796484084,24.000135469652137,24.000203086868244,23.820068185713539,23.04287334549546,23.967872899228888,23.869632762928764,23.37551132927219,22.665810910970327,24.909559291986488,24.930776181426478,23.881005801086379,26.99999999999996,26.999999999999888,26.999999999999966,27.176996436373178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1197020.1082529498 
 08/01  06:27:00,23.999935001904487,23.784781571556385,23.694626773040516,23.476877127417585,24.000156002251356,24.000207359242017,23.94660014320804,24.000198192092556,24.00013711954537,24.000204573610604,23.823040129888235,23.043441529623583,23.970952993495325,23.88765594945768,23.377544835121105,22.665515718141799,24.910198561729016,24.93070105792391,23.883261497683077,26.999999999999959,27.0,26.99999999999996,27.176994217239085,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1198682.066050955 
 08/01  06:28:00,23.999934974625299,23.784729045033879,23.693064357490849,23.474639607039977,24.000157384370846,24.00020891372376,23.950582713499949,24.000198444469967,24.00013875079382,24.00020601914736,23.826078912887814,23.044053614358295,23.974025795503203,23.90574694584283,23.37966499380296,22.665287345474604,24.910765673817978,24.93056638342196,23.885583101877154,27.00000000000008,27.00000000000002,26.99999999999996,27.176835098847716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1199474.7777071575 
 08/01  06:29:00,23.99993493457721,23.784623330322739,23.691464461062759,23.472387705389325,24.00015875024599,24.000210417691528,23.954627641781266,24.000198721177794,24.000140363490446,24.00020742218779,23.8291790447673,23.044706444017824,23.97709288805457,23.923896993275596,23.381865895429063,22.66512161547258,24.911268279545987,24.93037915562484,23.887973140147794,26.99999999999998,26.999999999999909,26.99999999999996,27.176829045403289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1201126.6763044166 
 08/01  06:30:00,23.999934882212423,23.78447045782919,23.689831925164677,23.47012547496811,24.00016010029116,24.00021187461418,23.958724990610393,24.000199020748398,24.000141957901766,24.00020878718328,23.83233516583546,23.045396822274339,23.980155656875636,23.94209888710783,23.384141596226216,22.66501412987523,24.91171305731674,24.93014543772267,23.890433792244989,26.999999999999959,27.000000000000008,26.99999999999996,27.176670601557704,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1201927.8685346326 
 08/01  06:31:00,23.999934818687529,23.784275774969659,23.688170791655879,23.467856127409595,24.000161533568194,24.000213488288865,23.962924435574327,24.00019939320242,24.00014362653298,24.00021029415466,23.835596563023537,23.046185659021594,23.983297897028515,23.960563512099005,23.386541624251366,22.665024345778215,24.91210105917438,24.929866593074629,23.892966550437025,26.999999999999959,26.9999999999999,27.00000000000008,27.176662812078406,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1203582.530025994 
 08/01  06:32:00,23.999934744681089,23.784039889053426,23.686482426544779,23.465583071325147,24.00016295939944,24.000215056700794,23.967262373290816,24.00019979679111,24.000145287623807,24.00021177272466,23.83900116541114,23.047117028227988,23.986571356923894,23.979423210858739,23.389105782159385,22.665198132123295,24.912435121554524,24.929545532087745,23.895574395170937,26.999999999999959,27.00000000000001,26.999999999999984,27.176505549568028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1204406.5604214443 
 08/01  06:33:00,23.999934660473714,23.783763408109217,23.68476783222348,23.46330898316046,24.000164369699307,24.00021657195665,23.971743492270958,24.00020022083581,24.000146932116736,24.000213207820324,23.842555362602295,23.048196066800988,23.989981346089104,23.998682033356017,23.391841504967869,22.665541999768494,24.912720436102278,24.929187336507046,23.89826150218667,26.999999999999959,27.000000000000143,26.999999999999966,27.17649610236319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1206054.0644776752 
 08/01  06:34:00,23.99993456709211,23.783448961244404,23.68302920531984,23.461040133509785,24.0001657655343,24.000218040926116,23.976353611255229,24.00020066334216,24.000148560345598,24.000214605150214,23.846246152772389,23.049405631361144,23.993514223178339,24.000167227442615,23.394739490859647,22.66604595878361,24.912962905684887,24.92879773921974,23.901053359958099,26.999999999999955,27.000000000000055,26.999999999999959,27.176340005557507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1206945.1946377794 
 08/01  06:35:00,23.999934464703153,23.783100154110003,23.681269012893766,23.45877059397304,24.000167146609244,24.00021946229193,23.981074541600309,24.000201123616166,24.0001501722369,24.000215962262144,23.850055797344944,23.050724444676527,23.997142792502488,24.000193865585513,23.397772979104596,22.66667267909751,24.91316810840844,24.92838215326405,23.903889326301387,26.99999999999996,27.000000000000037,26.999999999999966,27.17632898305969,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1208565.0971892402 
 08/01  06:36:00,23.999934353804418,23.782720617220805,23.679489826069636,23.456505392340998,24.000168512811145,24.000220838403867,23.985890163668278,24.000201600205199,24.000151767438746,24.000217282460498,23.85396867201785,23.05213504547798,24.000095009184287,24.000198438459475,23.400929160186526,22.667410676018993,24.9133408719015,24.927945124464537,23.9067429666702,26.99999999999996,27.000000000000033,27.000000000000079,27.176174032254843,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1209427.3470072714 
 08/01  06:37:00,23.99993423524168,23.782313566036245,23.677693765819606,23.454246471467515,24.000169853700745,24.000222209466878,23.990765159018318,24.00020207291432,24.000153335987905,24.000218599832004,23.85795006082699,23.053365687595976,24.000127548811514,24.00020099071672,23.40417291040769,22.667988954324046,24.913485210437686,24.927490002604015,23.909613983918509,26.999999999999959,26.999999999999909,26.999999999999984,27.17616143150244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1210845.346080596 
 08/01  06:38:00,23.999934109285197,23.781878461917907,23.67588105799265,23.451994048403149,24.00017119144498,24.000223498795348,23.995707485572575,24.000202583882225,24.000154900432706,24.000219853165654,23.862009658511064,23.054510918723368,24.000127942205656,24.000203219697484,23.40751372052268,22.668500483934016,24.9136045309068,24.927019055768786,23.912499865111625,26.999999999999955,26.999999999999888,26.999999999999966,27.176007578136877,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1211702.5127608262 
 08/01  06:39:00,23.999933976185284,23.781430039422799,23.67406669290674,23.449764950890164,24.000172553215074,24.000224789289829,24.000108776819478,24.000203156192709,24.00015648356717,24.000221113698939,23.866174261854459,23.055751814068004,24.000130399387058,24.00020542284869,23.410982035790619,22.66913096800965,24.913690303704195,24.92653334446879,23.915407501572405,26.99999999999995,26.999999999999884,26.999999999999845,27.17599343958163,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1213334.2327707653 
 08/01  06:40:00,23.99993383650402,23.781047762034818,23.67232860079294,23.447633227184306,24.00017407461484,24.000226263662584,24.000164836247916,24.00020394342935,24.000158205645364,24.000222556990317,23.870515708334727,23.057290404487696,24.000132451197297,24.000207763383373,23.414654634317306,22.6700869817004,24.913675419453104,24.92603194781925,23.918346053946779,27.00000000000008,26.999999999999884,27.000000000000058,27.175840632267449,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1214179.3953898315 
 08/01  06:41:00,23.999933690659707,23.78076447998609,23.670702621011637,23.445632217767178,24.000175575209846,24.000227688817814,24.00016436744607,24.000204547563525,24.00015991659365,24.000223971235405,23.87505694714686,23.05918014105749,24.00013447928193,24.000210047955954,23.41855561973498,22.671422541496616,24.913622687599128,24.925518154385146,23.921327015225797,26.999999999999984,27.000000000000005,27.000000000000094,27.175824942544236,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1215732.9922508114 
 08/01  06:42:00,23.99993353887435,23.7805812719807,23.66918680562268,23.44375926264192,24.00017707335033,24.000229087865958,24.000167065489856,24.00020532404916,24.000161613465456,24.000225352542608,23.879783087045419,23.061381035408876,24.000136496690037,24.000212274986845,23.42266841157815,22.67309537573101,24.913532537361769,24.92499857274635,23.924362291162458,26.999999999999834,27.00000000000002,26.99999999999998,27.17567314369223,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1216583.7006074642 
 08/01  06:43:00,23.999933381829579,23.780482300649767,23.66776423431564,23.441997436153053,24.000178554292157,24.000230442934389,24.00016893636947,24.000206138914967,24.00016329642222,24.000226699787335,23.884665780251088,23.06382794175047,24.000138502791569,24.000214443007175,23.42696196759528,22.675037162874547,24.91341020335045,24.924480292139568,23.927462217727379,26.999999999999937,27.000000000000033,26.99999999999996,27.175655923544306,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1218169.5796900285 
 08/01  06:44:00,23.99993321966116,23.78044809605125,23.666416124639285,23.440330856057416,24.0001800241013,24.00023175734195,24.000170775649758,24.00020696830125,24.000164968016848,24.000228016897226,23.889689938301765,23.066478636625829,24.000140498271553,24.000216549767669,23.43142125733754,22.677205943777893,24.913262851402775,24.923968942175745,23.93063545543531,26.999999999999948,26.999999999999905,26.999999999999966,27.175505129590076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1219029.3958634088 
 08/01  06:45:00,23.99993305250899,23.780463097798696,23.66512738025632,23.438746628296216,24.000181481629175,24.000233034145304,24.000172606155119,24.000207806986756,24.000166626757097,24.00022930231444,23.894844155157587,23.069303780358167,24.00014248270188,24.00021859753703,23.436035038397696,22.679572724188117,24.91309683060551,24.92346825665886,23.933888345432185,26.999999999999948,27.000000000000008,27.000000000000076,27.175486401926947,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1220610.0809299425 
 08/01  06:46:00,23.99993288101649,23.780516847533585,23.663887295293585,23.437234326167535,24.000182927121885,24.00023427735212,24.00017442515893,24.000208653265078,24.00016827225627,24.000230559737319,23.90011476012871,23.07227734629765,24.000144456413218,24.000220593256313,23.4407885455712,22.682110272902407,24.912916909230537,24.922980389129557,23.937225060947445,26.999999999999948,27.000000000000026,26.999999999999976,27.175336516079747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1221481.1266659385 
 08/01  06:47:00,23.999932705384507,23.780601808911518,23.662687835689654,23.435785048431968,24.000184360134705,24.000235486390705,24.000176232243374,24.00020890698679,24.00016990492801,24.000231788109699,23.905487704766178,23.074425902437765,24.000146419313027,24.00022253503396,23.445666243899095,22.68378257776744,24.912735037197988,24.922506504720269,23.94064895262075,26.99999999999982,27.000000000000026,26.999999999999966,27.175316288338004,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223053.1276520258 
 08/01  06:48:00,23.999932525610089,23.78071285776694,23.661522710364438,23.434391401743658,24.000185782956874,24.000236666008968,24.000178029553504,24.00020977492109,24.0001715246727,24.000232990465645,23.910950515673979,23.07627647830036,24.00014837148301,24.000224426935579,23.45065417660065,22.685149243608629,24.912549146840555,24.922044367285765,23.944159222957429,26.99999999999993,26.99999999999991,26.999999999999959,27.175167305476596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1223934.4633831087 
 08/01  06:49:00,23.99993234234352,23.780845358440936,23.660386550399406,23.43304694037182,24.000187193811,24.000237815295507,24.000179815143818,24.00021065701334,24.000173131826729,24.000234166509004,23.916491625019316,23.078295260839238,24.000150312968157,24.000226268350759,23.455739312348784,22.686707754268754,24.912356694797297,24.921591404944157,23.94775394804069,27.000000000000204,26.99999999999989,26.999999999999955,27.175145582837684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1225503.2966565367 
 08/01  06:50:00,23.999932155556765,23.780993761698288,23.65927472473031,23.43174895441626,24.000188593877945,24.000238932240238,24.000181591583556,24.000211544197417,24.000174728318258,24.000235319725158,23.922112482809209,23.080639913731628,24.00015224482259,24.000228059660949,23.460924461567019,22.68862793965827,24.91215739214363,24.921146908522638,23.95143340030334,27.0,27.00000000000001,26.999999999999955,27.1750376519344,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1226391.7361109448 
 08/01  06:51:00,23.99993196535236,23.781153399751557,23.658183208727885,23.430494928383547,24.000189983123854,24.000240020641173,24.00018335763549,24.00021243840351,24.000176313107486,24.000236448753456,23.92781420608752,23.08329040141416,24.00015416630604,24.000229801683344,23.4662118793251,22.69088933544627,24.911952218239326,24.920711789456889,23.955199327230408,26.99999999999996,27.000000000000147,27.000000000000079,27.174904887125718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1227615.6184493283 
 08/01  06:52:00,23.999933129794614,23.781321210110194,23.657108845510704,23.429281552129237,24.00019136232033,24.00024108488529,24.00018511329204,24.00021333870609,24.000177886329199,24.00023755779345,23.933592256960507,23.086177814367738,24.000156077739655,24.000231500593605,23.47159659118062,22.693417940572748,24.911742375381555,24.920287389716277,23.95905349292882,26.999999999999955,26.999999999999927,26.999999999999987,27.174885785314986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1229169.8314573719 
 08/01  06:53:00,23.999933022167139,23.78149509124065,23.65604889351909,23.428104937087786,24.000192731106887,24.000242123937445,24.000186857997165,24.00021424428803,24.000179447785589,24.00023864428713,23.93943941169351,23.089242961477738,24.000157978627244,24.000233153447117,23.477070328352018,22.696149836731214,24.911528886111435,24.919874759708024,23.962997659757904,26.99999999999995,27.000000000000008,26.999999999999966,27.17478079266469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1230070.89150901 
 08/01  06:54:00,23.999932876685443,23.78167348423503,23.655001171313186,23.426961619988896,24.000194090136657,24.00024314094344,24.000188592182835,24.000215155262077,24.000180997933837,24.000239712537974,23.945348647846826,23.092447303243199,24.00015986942169,24.00023476544823,23.48262492501378,22.699043141829259,24.911312494356325,24.91947432609384,23.96703267498667,26.999999999999955,26.9999999999999,26.999999999999966,27.174648601052004,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1231298.8840898898 
