Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  06:55:00,23.99993272836994,23.781855108180844,23.653963757288265,23.42584846902319,24.000195439873246,24.000244137357119,24.000190315997807,24.00021607154695,24.000182537137,24.000240761899158,23.95131290907641,23.095765388635077,24.000161750238389,24.000236335941528,23.48825212983917,22.702069939265564,24.91109371566925,24.919085996964819,23.971158281036336,26.99999999999995,27.000000000000129,26.99999999999996,27.174627110433247,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1232864.023145354 
 08/01  06:56:00,23.999932578613593,23.782037814099647,23.652935305131469,23.42476598491698,24.00019677989087,24.000245109398219,24.00019203154607,24.000216997573277,24.000184066452684,24.000241794498757,23.957336744273,23.099192499028424,24.00016362204014,24.00023786563489,23.493958086154018,22.70522664515395,24.910872931143623,24.91870941612787,23.975374214283403,26.999999999999827,27.00000000000017,26.999999999999959,27.17452322642167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1233781.0248190906 
 08/01  06:57:00,23.999932428021805,23.782219796637567,23.651914581021634,23.42371438921944,24.00019811088287,24.00024606157446,24.0001937375702,24.000217930018218,24.000185585581695,24.00024281007455,23.963423830618927,23.102724968475159,24.000165484342646,24.000239355671387,23.499747797571034,22.708510511454855,24.910650402835615,24.918344139436646,23.979679930755837,26.99999999999993,26.999999999999927,26.999999999999959,27.174390973531084,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1235013.4495627899 
 08/01  06:58:00,23.999932279638917,23.782400109296096,23.650900559191695,23.42269247905984,24.000199433502464,24.000246997559093,24.000195433598948,24.000218867276489,24.00018709458462,24.000243812215176,23.969572074744347,23.10635305759849,24.000167337157227,24.000240811109625,23.505618890532327,22.711910952702128,24.9104263015705,24.917989711020334,23.984074492513125,26.99999999999995,26.999999999999884,27.000000000000076,27.174366967932369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1236570.510873552 
 08/01  06:59:00,23.9999321277071,23.782578312994916,23.649892222203709,23.421698068068733,24.00020074759581,24.000247916574975,24.000197119273687,24.00021980874065,24.000188593465948,24.000244798629386,23.975776495901564,23.110064874490005,24.000169180257683,24.000242229552094,23.51156545219792,22.715414652466888,24.910200770655668,24.917645758639084,23.988557414609745,26.999999999999955,26.999999999999884,26.999999999999976,27.174264063704727,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1237503.2988259914 
 08/01  07:00:00,23.999931975322423,23.78275418708974,23.64888879136494,23.420729094009045,24.000202053710227,24.000248821189716,24.000198794921539,24.000220754418874,24.000190082597883,24.000245773063985,23.982032012477448,23.11384971396982,24.00017101398035,24.000243615652676,23.517581352943489,22.719009463496854,24.909973919265086,24.917311873151748,23.99312798784084,27.000000000000079,27.0,27.000000000000079,27.174131661038108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1238740.6166471402 
 08/01  07:01:00,23.999907290725337,23.840589516020473,23.705635062352,23.47774473378996,24.000252258451526,24.000268722039296,24.000258844993608,24.00024249515927,24.000245185373534,24.000263149746855,23.99995859636791,23.16879796549262,24.000234691572886,24.000267292006038,23.574611506026586,22.774164749832875,24.90697364142454,24.914913560475964,23.997796336802116,26.999999999999976,27.00000000000002,26.99999999999998,27.17421984129502,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1597246.6071019155 
 08/01  07:02:00,23.999910832494778,23.931149866103135,23.795228361392185,23.567897060782675,24.00024656049851,24.000254291212689,24.000254716021389,24.000230876695704,24.000240995930775,24.00024832710569,24.000243257712059,23.248627351768286,24.000232384874289,24.00025428771521,23.658040930924796,22.854356001767454,24.903653360566986,24.912374193923545,24.003930653401249,27.000000000000087,26.9999999999999,27.00000000000008,27.174186765328739,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599333.849340523 
 08/01  07:03:00,23.999913746170859,23.999277329664218,23.887190577200543,23.660757819001188,24.000241539397263,24.00024357484775,24.000250675976465,24.000222290173864,24.00023559282343,24.00023602816941,24.000228660990634,23.325592930783654,24.0002284702489,24.000243225507889,23.741089721062957,22.931686553071484,24.89929081389719,24.91256492008753,24.01306577729668,26.99999999999998,27.000000000000005,27.000000000000097,27.174369878616348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1600723.238354804 
 08/01  07:04:00,23.99991574745453,24.000288227320735,23.967843307656996,23.74255658223092,24.00023797651101,24.00023536371056,24.000247963644108,24.000215902498604,24.000231092734425,24.000225980770478,24.000228582306403,23.38887395462064,24.000225093457574,24.00023390114943,23.81252315437664,22.995191609840675,24.890971977681294,24.91645616645213,24.02576491388611,26.999999999999955,26.9999999999999,26.999999999999987,27.174482601994798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1603955.1373346707 
 08/01  07:05:00,23.999917533191835,24.000246072017224,23.99976531099361,23.811272899221636,24.000227598440199,24.00022105191417,24.0002380327466,24.000203806551317,24.000228216291224,24.000218069056968,24.000226869434348,23.439397019899425,24.00022175508322,24.000225144077299,23.871507451903125,23.044933021117165,24.88635085990115,24.918772348537126,24.041603411954765,26.999999999999955,26.99999999999988,26.99999999999996,27.174605805501789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1620707.8615704168 
 08/01  07:06:00,23.999919272131505,24.000261866633318,24.000243367096343,23.86913762298921,24.000225540075964,24.000214945173846,24.000236762780458,24.000199279580046,24.000222336321138,24.00020767419808,24.000221977485674,23.479309407058609,24.00021838487481,24.000216635877899,23.92069300725248,23.08440518345983,24.883656881918449,24.920290088652288,24.059714963110208,27.00000000000008,27.000000000000005,26.999999999999959,27.174732844583507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623514.4065199895 
 08/01  07:07:00,23.999925238888538,24.00025887546865,24.000233916848303,23.91869942276658,24.000219840243838,24.000205731767168,24.0002316088989,24.000191783856466,24.00021732291768,24.000198382419165,24.000217894432926,23.51142046980933,24.00021500930106,24.000208385300615,23.962732606616979,23.11680423234338,24.882000459119778,24.92311465999899,24.07925753044536,26.99999999999998,27.00000000000002,26.999999999999959,27.17486178701312,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1619312.3556698324 
 08/01  07:08:00,23.999927298447984,24.000256092230985,24.000239797409774,23.961829055106219,24.000214900286939,24.000197461962939,24.00022720413992,24.00018513601651,24.00021375530747,24.00019074806254,24.000215207157607,23.538773123128359,24.000211644524975,24.000200443098696,23.999508369388999,23.144303617578154,24.881005375568269,24.926160103938689,24.09960437019572,26.999999999999827,27.000000000000026,26.999999999999959,27.17499172350904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623357.8947343687 
 08/01  07:09:00,23.99992907950404,24.000253340474335,24.000237745017928,23.999752586966517,24.000210091448598,24.000189606516189,24.000222879669658,24.00017881542929,24.000209259785714,24.00018266639134,24.000211527568774,23.562602020501193,24.000208437889119,24.00019295916719,24.000175345096499,23.16829555406675,24.880512409268829,24.929110403271225,24.120271970455798,26.99999999999993,27.000000000000026,26.999999999999959,27.175122405335349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624825.7420409048 
 08/01  07:10:00,23.9999308178316,24.00025061253732,24.000235731488929,24.00022612640374,24.00020542398154,24.000182166135678,24.000218647756055,24.000172820480235,24.000205127835839,24.00017523550236,24.00020816141996,23.583684642801179,24.000206269613856,24.000186708776714,24.00016360741635,23.190252598430609,24.88042056742152,24.93193540359359,24.1403217498299,26.999999999999948,26.999999999999905,26.999999999999959,27.175253692180598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627580.8393210865 
 08/01  07:11:00,23.999932373828444,24.00024792458185,24.000233735974758,24.000200284077637,24.00020089830917,24.00017512750184,24.00021451159737,24.000167139892747,24.00020110821127,24.000168235519319,24.000204854709414,23.60257666589725,24.000201076754114,24.00017809414923,24.000166832173997,23.209030618894017,24.88063662883266,24.934654633191724,24.159673614827267,26.999999999999948,27.000000000000126,26.999999999999959,27.17538551297966,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627621.3958295354 
 08/01  07:12:00,23.999928441653997,24.000245280274695,24.000231761388588,24.000208865623429,24.00019651133155,24.000168472550148,24.00021047084071,24.00016175794611,24.00019719742951,24.000161641630436,24.000201607668566,23.619720667597119,24.000199018018955,24.000172478610485,24.00016683189094,23.22614392590147,24.8810733720364,24.937269398479978,24.17790287746319,26.999999999999955,26.999999999999916,26.99999999999984,27.17548164407916,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628851.510112901 
 08/01  07:13:00,23.999929502347965,24.000242682715656,24.00022980932751,24.000208115434565,24.000192260097188,24.000162184052465,24.000206524841635,24.000156660109537,24.00019339258252,24.000155432095885,24.000198418783709,23.63547517778725,24.000195739828528,24.000166131920957,24.00016550636186,23.241947133705165,24.88165589555076,24.939764060796848,24.195018269942673,26.99999999999995,26.99999999999988,26.999999999999937,27.175668711784615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629891.594357154 
 08/01  07:14:00,23.99993064472113,24.000240068306874,24.000227815952177,24.00020728444506,24.000188127435533,24.0001562345474,24.00020265878025,24.0001518256373,24.000189679387654,24.000149580951637,24.00019527427662,23.65013215398686,24.00019273306708,24.00016026581485,24.000164339207787,23.2567180417908,24.882332291517927,24.94212821627969,24.211188892536943,26.999999999999955,26.999999999999998,27.000000000000076,27.175754475718269,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1630943.5376767899 
 08/01  07:15:00,23.999931725667705,24.000237491031244,24.000225834393804,24.000206452860078,24.000184123292905,24.000150618563319,24.000198884308383,24.000147248847595,24.00018606640302,24.000144076525083,24.000192185398459,23.663923111891714,24.00018979122809,24.000154709491228,24.000163157169696,23.27067849803034,24.883063323418637,24.944355106007614,24.226588151436308,26.99999999999995,27.000000000000143,26.999999999999976,27.175937566113566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1631988.042831066 
 08/01  07:16:00,23.999932740748986,24.000234969329797,24.00022389189612,24.000205621251298,24.00018024788482,24.000145323763886,24.000195203283196,24.000142918809396,24.000182556253706,24.00013890536624,24.00018915844381,23.677031254319176,24.00018691271385,24.0001494488748,24.00016196849614,23.284006219208945,24.883816697138128,24.94643902568801,24.241348969945454,27.00000000000008,26.99999999999992,27.000000000000076,27.17605397727454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1633076.7502468622 
 08/01  07:17:00,23.999933693606989,24.000232503640896,24.000221984153524,24.000204789230314,24.00017649671833,24.00014033420225,24.000191612719978,24.00013882274061,24.000179144083938,24.00013404844871,24.000186189345667,23.689596450104945,24.000184094839896,24.000144469820307,24.00016077050099,23.296838570026656,24.884566771706436,24.948377378074665,24.25556980824406,26.999999999999976,27.000000000000008,26.999999999999976,27.058470216751709,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1641232.1407632114 
 08/01  07:18:00,23.99993458772906,24.00023009493106,24.00022011681879,24.00020396470935,24.000172867549734,24.000135635551243,24.00018811220209,24.000134949310767,24.00017582950957,24.00012949062351,24.000183280452949,23.701729777233827,24.000181338193646,24.000139761565838,24.000159569024726,23.309284912809983,24.885294269881439,24.950170494755086,24.269326333028844,27.000000000000087,27.000000000000026,27.000000000000079,27.019839149776567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1629221.1658107113 
 08/01  07:19:00,23.99993542673982,24.000227743454887,24.000218286417664,24.000203143664753,24.0001693576221,24.000131214061168,24.000184700559008,24.00013128776953,24.000172609894489,24.000125215509614,24.00018043024325,23.71351716404969,24.000178640775407,24.000135311265269,24.00015836298031,23.32142892131898,24.8859853740529,24.951821577048066,24.282680128387587,26.99999999999997,26.999999999999898,26.99999999999998,27.124933939974086,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1628338.790374427 
 08/01  07:20:00,23.99993621916984,24.00022540842934,24.00021645368809,24.000202278293714,24.000165955660408,24.000127049686893,24.0001813690272,24.00012782398487,24.00016947675718,24.00012120474574,24.000177631676555,23.725019775619214,24.000175996520157,24.00013110406608,24.000157135161058,23.33333313898033,24.886635679972636,24.95334092627479,24.29568629661397,26.99999999999995,27.0,26.999999999999955,27.15984052470407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1640890.8236277176 
 08/01  07:21:00,23.999936963595915,24.000223122199697,24.00021464910521,24.000201405512465,24.00016266632713,24.00012313478786,24.000178123383628,24.00012455154607,24.000166434018618,24.000117446680357,24.00017489030756,23.736285710735147,24.000173409282657,24.000127131621345,24.000155899465964,23.345046140960457,24.88724299828197,24.954739119285969,24.308392164940626,26.99999999999995,27.000000000000019,26.999999999999959,27.053675911286068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1654161.0585574744 
 08/01  07:22:00,23.999937661748743,24.000220895481847,24.00021288738018,24.000200545017159,24.000159488908318,24.000119458865425,24.00017496419629,24.000121461836288,24.000163482249996,24.000113929956169,24.000172209162135,23.74735952006805,24.000170880464379,24.000123385842629,24.000154666026807,23.35661038166631,24.88780434208765,24.956023693862027,24.320836435981545,26.999999999999817,27.00000000000015,26.999999999999959,27.018675204620508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1643136.3708075085 
 08/01  07:23:00,23.999938316117949,24.000218727053978,24.000211165703467,24.00019969351724,24.00015641917505,24.00011600873666,24.000171888613694,24.000118544931348,24.00016061793352,24.000110639993989,24.000169585489549,23.7582769148924,24.000168407447285,24.00011985459611,24.00015343189028,23.368058419678463,24.888317108354049,24.95720099550119,24.33305210733434,26.999999999999927,27.000000000000047,26.999999999999955,27.007313895530328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650368.8008169137 
 08/01  07:24:00,23.999938928906663,24.000216616559898,24.00020948591714,24.00019885463906,24.000153454695857,24.000112772339887,24.000168895822094,24.000115791876789,24.000157839888428,24.000107564291935,24.000167020271463,23.769068454020279,24.00016599031955,24.000116528198278,24.000152200749793,23.379417534415397,24.888779746767527,24.958276959243749,24.345066701102224,26.999999999999948,27.000000000000154,26.999999999999834,27.003763637597286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1649791.6008391486 
 08/01  07:25:00,23.999939502986906,24.00021456307842,24.000207846070457,24.000198026124769,24.00015059272646,24.000109738573337,24.000165984453177,24.000113194448344,24.000155146169708,24.000104690454998,24.000164512583138,23.779757756230177,24.000163628054535,24.000113396409306,24.000150972425958,23.390707955845014,24.889191948759515,24.959257794946834,24.35690300518562,26.99999999999995,27.00000000000005,26.99999999999994,27.00273814007726,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650459.3124750462 
 08/01  07:26:00,23.99994004394155,24.000212540955404,24.000206218818119,24.00019717803991,24.00014782713655,24.00010689383488,24.00016315093227,24.00011074419941,24.000152530702658,24.000102004903924,24.00016205794432,23.79035873911911,24.000161317424408,24.00011044798716,24.000149738018754,23.40194506291737,24.889557746838159,24.960153449856578,24.368582480246489,26.99999999999995,27.000000000000033,27.000000000000069,27.002509083203248,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1651352.4024267388 
 08/01  07:27:00,23.999940612205504,24.000210573838186,24.00020462390432,24.00019632874314,24.00014516046937,24.000104229642834,24.000160396431313,24.000108436125819,24.00014999378666,24.000099495498274,24.000159655480475,23.800873008314697,24.000159056942427,24.00010767179788,24.000148498863799,23.413130363174557,24.889881192420515,24.960973691554814,24.38012126344772,26.99999999999995,26.9999999999999,26.999999999999856,27.00088545232816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1617310.5163110628 
 08/01  07:28:00,23.999941109247318,24.00020865423628,24.00020306977378,24.000195495871578,24.00014258354149,24.000101734615528,24.000157715554367,24.000106257156565,24.000147536738579,24.000097156815888,24.000157311939753,23.81131391889827,24.000156851233137,24.00010506527557,24.00014727003036,23.42427536589161,24.89016497148389,24.961724830332483,24.39153272139015,27.000000000000079,26.999999999999998,27.00000000000006,27.000410243024473,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1618929.507836906 
 08/01  07:29:00,23.999941578428627,24.00020679132713,24.00020155686223,24.00019467839829,24.000140100065165,24.000099403352743,24.000155113284455,24.000104205435038,24.00014515829755,24.00009497871411,24.00015502626754,23.82169897482092,24.0001546997828,24.00010261952221,24.000146050080685,23.43539528309832,24.890410256581469,24.96241118868517,24.40282942951665,26.99999999999998,27.000000000000015,26.99999999999985,27.00028219220504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1620675.5116786089 
 08/01  07:30:00,23.999942022634689,24.000204982317294,24.000200083800285,24.000193875134067,24.000137705897047,24.00009722460934,24.000152585861725,24.000102272941104,24.00014285540747,24.00009295000571,24.000152796296534,23.832042453733857,24.00015260008813,24.00010032454484,24.00014483823367,23.44650172910534,24.89061806341821,24.96303665800231,24.4140220425333,26.999999999999955,26.999999999999898,26.999999999999937,27.00025624329816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1622548.3498192349 
 08/01  07:31:00,23.999942443969937,24.000203238966035,24.000198661097973,24.00019309997997,24.000135415168953,24.000095476234024,24.000150137445627,24.00010045718916,24.00014064196273,24.000091316632486,24.000150625688915,23.84235882797265,24.000150569918018,24.000098460966514,24.00014364045722,23.457607406846237,24.890773534182448,24.963588199980376,24.42511399425904,27.000000000000079,27.000000000000008,27.000000000000076,27.00025800475267,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1624621.21800132 
 08/01  07:32:00,23.999942849568705,24.00020151437635,24.000197247407767,24.000192305793285,24.00013319404896,24.00009386585611,24.000147746843248,24.000098741053696,24.000138488465617,24.000089820609728,24.000148497800568,23.85264292024023,24.000148578030218,24.000096739145716,24.00014243604204,23.46870897301493,24.890873693591784,24.96406409911011,24.436110842314869,26.99999999999997,27.00000000000002,26.999999999999976,27.000265889791526,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1650867.0549552758 
 08/01  07:33:00,23.999942972087895,24.00019983783278,24.000195865182876,24.000191517173549,24.00013105329459,24.00009235230819,24.000145427546518,24.000097127300195,24.00013640178829,24.00008841808114,24.000146421569185,23.862888139768054,24.000146631727718,24.000095111715756,24.00014123722043,23.479800293666977,24.890923762057534,24.964471654559849,24.447019593858735,26.99999999999995,26.999999999999898,26.999999999999959,27.00027383711653,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1613107.2169789698 
 08/01  07:34:00,23.99994334358902,24.0001982123517,24.000194521429994,24.000190743822129,24.00012899147789,24.000090926366118,24.00014317920858,24.000095610767326,24.00013438321438,24.00008710111786,24.000144400130276,23.873097645189654,24.000144733596757,24.0000935716535,24.00014005083538,23.49088259187241,24.890930596371648,24.964819787389403,24.457847007915729,26.99999999999995,26.999999999999877,27.000000000000076,27.000280175903084,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1652646.4191473788 
 08/01  07:35:00,23.999943587267646,24.000196636490139,24.00019321490196,24.000189984951168,24.000127005731064,24.000089581412945,24.000140999671623,24.000094185912304,24.0001324304635,24.00008586272738,24.000142431584306,23.883277550662997,24.000142882428376,24.000092112554549,24.00013887571371,23.501959391571135,24.89090031176638,24.965116430129418,24.468599974889906,26.99999999999995,26.999999999999998,26.99999999999997,27.000284763594455,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1615865.3404271126 
 08/01  07:36:00,23.999944031301547,24.00019510958609,24.0001919455282,24.0001892413276,24.000125094639917,24.00008831350702,24.000138888263469,24.000092848465795,24.000130542822427,24.00008469910491,24.00014051633634,23.89343540977071,24.00014107840277,24.000090731187986,24.000137713984814,23.513035681204636,24.89083775125942,24.965367958035178,24.479284677501857,26.999999999999948,27.000000000000015,26.999999999999955,27.00028792540304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1655758.5802813569 
 08/01  07:37:00,23.999944124646217,24.000193630132729,24.000190712128906,24.000188512337148,24.000123255666286,24.000087117244044,24.00013684312368,24.000091593042688,24.000128718377085,24.000083604259399,24.00013865300488,23.903577288029618,24.000139320633666,24.000089422138339,24.00013656567205,23.524115010829975,24.890746797997069,24.965579634113234,24.48990638353638,26.999999999999948,26.999999999999898,26.999999999999959,27.00029024406634,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1565043.2955168659 
 08/01  07:38:00,23.9999452135374,24.000192182784415,24.00018949969433,24.000187781907419,24.000121484509977,24.000085995630067,24.000134861059533,24.000090414778258,24.000126953835286,24.000082581464587,24.000136839134468,23.913707382221618,24.000137607069747,24.000088189692368,24.000135426505559,23.535202829580368,24.890632244844306,24.96575741525062,24.50047110013823,26.99999999999995,26.999999999999877,26.999999999999955,27.00029197268033,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1661576.3346190509 
 08/01  07:39:00,23.999947234183855,24.000190767439613,24.00018831374988,24.0001870607114,24.00011977505737,24.00008493660044,24.000132935508849,24.000089305969419,24.00012524642171,24.000081620490606,24.000135072168605,23.923825311025227,24.00013593780044,24.00008702501049,24.000134299608889,23.546302011140275,24.890499197947734,24.965906869476659,24.510984301700537,26.99999999999995,26.999999999999998,26.999999999999955,27.000293378545416,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665746.1931400765 
 08/01  07:40:00,23.99994509596617,24.00018940741232,24.000187167489167,24.000186357746544,24.000118138528685,24.000083942282268,24.00013107958187,24.000088271648015,24.00012360157609,24.000080719011224,24.000133358983307,23.933936827519749,24.00013431562103,24.000085923836527,24.00013319033463,23.55741689636167,24.89034949345844,24.966031148483745,24.521449997132064,26.99999999999995,27.00000000000002,26.999999999999955,27.00029464586315,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1623944.9488630216 
 08/01  07:41:00,23.99994816699242,24.000188091298953,24.000186055295399,24.000185669888393,24.000116566269026,24.000083005204905,24.000129284369807,24.000087303458405,24.000122014269164,24.00007987142989,24.00013169455662,23.944045894064595,24.000132737507469,24.000084881530783,24.00013209582994,23.568548801701195,24.89018421675134,24.96613252248188,24.531872047191514,26.99999999999995,26.9999999999999,27.000000000000076,27.000295743365358,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666169.9599559608 
 08/01  07:42:00,23.99993343721635,24.000186818420884,24.000184976729075,24.000184997614796,24.000115056934914,24.000082122767755,24.000127549057749,24.000086398345009,24.000120483640406,24.000079075621885,24.000130078872567,23.954155667550073,24.000131203501643,24.000083896339004,24.00013101772859,23.579698531381739,24.890004433128568,24.966212939797165,24.542253897898428,26.99999999999995,27.000000000000005,26.999999999999976,27.000296783222486,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1627195.4905047965 
 08/01  07:43:00,23.99998388217368,24.00018558720997,24.000183930742556,24.000184340291548,24.000113608098315,24.000081290648777,24.000125871696587,24.00008555211092,24.00011900779405,24.000078326676826,24.00012851044675,23.964267925711736,24.00012971243225,24.000082963495456,24.000129955743618,23.590865689058306,24.889811307208058,24.96627427713395,24.552598510568389,27.00000000000008,27.00000000000002,26.99999999999995,27.00029779099778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671566.074677792 
 08/01  07:44:00,23.99998258195973,24.000184384367718,24.00018290435384,24.000183685566094,24.000112215587064,24.00008047765863,24.000124249030678,24.00008476087053,24.00011758337675,24.000077594434545,24.000126986719633,23.974384292246783,24.000128262705954,24.000082050420706,24.000128907067955,23.602054112102164,24.889609684684758,24.966322300240266,24.562911271425255,26.999999999999976,26.999999999999898,26.999999999999955,27.000298751201716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1630881.0658286687 
 08/01  07:45:00,23.99998378350799,24.000183219044826,24.000181906872247,24.000183043049867,24.000110880274375,24.000079678394063,24.00012268207014,24.000084023193336,24.0001162113026,24.00007687267079,24.000125508898557,23.984506236204085,24.00012685516363,24.000081150329529,24.000127874770965,23.61326692217273,24.889405252520427,24.96636388644294,24.573198246551596,27.00000000000008,26.999999999999877,27.00000000000007,27.00029968121754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1663946.0429832428 
 08/01  07:46:00,23.999984721759849,24.00018209407335,24.000180941462543,24.000182416782424,24.000109601074699,24.00007892382139,24.000121170035489,24.000083336034984,24.000114890914593,24.000076192768839,24.000124076994707,23.99463650756595,24.000125489717275,24.000080298117543,24.00012686071161,23.62450614690912,24.889200188523544,24.96640199686619,24.583463015604349,26.99999999999984,26.999999999999873,26.99999999999997,27.000300646932258,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671335.378701918 
 08/01  07:47:00,23.99998610607099,24.00018100761482,24.000180030981235,24.000181805885707,24.000108375609597,24.0000782212866,24.000119710807608,24.000082696436026,24.000113635372704,24.00007557149037,24.000122705546784,23.999971092604107,24.00012416494817,24.00007950151933,24.00012586369719,23.635771101679376,24.888993910889377,24.966379253097935,24.593707549205978,26.99999999999993,26.999999999999873,27.000000000000079,27.000301576075566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1636251.18346645 
 08/01  07:48:00,23.999984019094275,24.000179958711454,24.00017911679925,24.000181210326795,24.000107202505637,24.00007756781147,24.000118303350367,24.00008210220196,24.000112407268497,24.000074983061205,24.000121354841988,24.00008494089771,24.00012288052171,24.000078758177865,24.000124884717189,23.647060903015146,24.88878502815606,24.966278595328153,24.603932963167116,26.999999999999948,26.999999999999873,26.99999999999998,27.00030251870007,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1669123.308060078 
 08/01  07:49:00,23.99998559438358,24.00017894610256,24.000178221559627,24.000180629709793,24.000106079649588,24.0000769588294,24.000116945887439,24.000081550135794,24.000111219671536,24.000074431255489,24.000120039476525,24.000086577147618,24.00012163525099,24.000078062617687,24.000123923401273,23.658373918010534,24.888572349699709,24.96613817339048,24.61414006939287,27.000000000000076,26.999999999999994,27.00000000000008,27.000303465454324,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676519.528106402 
 08/01  07:50:00,23.99998039627035,24.00017796022127,24.000177380771178,24.000180055355945,24.000105004454225,24.00007639249945,24.00011563659001,24.000081038036958,24.000110098604045,24.000073933855434,24.000118788379227,24.00008682857398,24.000120428661718,24.000077414175928,24.000122978542295,23.66971479490998,24.888356348156113,24.96595073547257,24.624330769426377,27.000000000000104,26.99999999999989,26.999999999999976,27.000304404206426,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676226.5815513354 
 08/01  07:51:00,23.999979920763076,24.000177007494025,24.000176546971927,24.000179494144399,24.000103976913196,24.000075866161358,24.000114375441244,24.00008056465442,24.000109010486687,24.000073465757408,24.000117565440485,24.00008677097303,24.00011926060868,24.000076808796519,24.0001220517615,23.681087228360164,24.888137523496114,24.965721431758447,24.6345069390859,26.99999999999998,26.999999999999873,26.999999999999959,27.000305320307736,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677542.3434350915 
 08/01  07:52:00,23.99997958450492,24.00017608887987,24.000175745328087,24.000178948001606,24.000102995191605,24.00007537555938,24.000113160713199,24.00008012705718,24.00010796849723,24.00007303221549,24.000116385450754,24.00008670368069,24.000118129954886,24.0000762425838,24.000121143448149,23.69249190504307,24.8879157814136,24.9654575796084,24.644669820867596,26.999999999999824,26.999999999999873,26.999999999999955,27.000306274467655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679357.971386064 
 08/01  07:53:00,23.99997925472045,24.000175203629259,24.00017497092133,24.000178416947486,24.00010205783581,24.000074918821278,24.000111991150996,24.000079723539277,24.00010696861032,24.00007262923105,24.000115244294123,24.000086636719638,24.00011703594425,24.000075712895389,24.000120253102357,23.703926746847743,24.887690802650626,24.96516547123932,24.654820770884226,26.999999999999923,26.999999999999998,26.999999999999955,27.00030718832348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681333.1012477079 
 08/01  07:54:00,23.99997892837111,24.00017435118657,24.000174223365048,24.000128618794279,24.00010116388594,24.000074494442246,24.000110866027798,24.000079352788224,24.000106010184785,24.0000722558892,24.00011414181569,24.000086572323629,24.000050426824925,23.99991181409938,24.000056716911418,23.715389119920148,24.88746228455444,24.964849728252096,24.664953636438168,26.99999999999995,26.999999999999888,26.999999999999955,27.000308089548708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683246.2901814427 
 08/01  07:55:00,23.99997860573041,24.00017353029511,24.000173501830415,24.000128790811357,24.000100311424786,24.00007409920749,24.000109783641464,24.000079012261634,24.000105091543625,24.000071908387477,24.000113076564884,24.000086510450694,24.000050267460066,23.999913696815399,24.000056578064343,23.72687149023314,24.887230030012917,24.96451377127146,24.67508216975868,26.99999999999995,27.000000000000126,26.999999999999955,27.000309041855919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685352.8877102975 
 08/01  07:56:00,23.999978286011108,24.000172733222539,24.000172798663848,24.00013018753317,24.00009949864339,24.000073732553525,24.000108742652363,24.00007870059664,24.000104211416447,24.000071587091644,24.00011204771279,24.000086446993007,24.00005220471571,23.999928263399235,24.000058356861655,23.73838792826466,24.886994953597676,24.964161343705489,24.685201336981185,26.99999999999995,27.000000000000168,27.00000000000007,27.000309971277479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687413.542766934 
 08/01  07:57:00,23.999977968998466,24.000171965036743,24.00017211923842,24.00013160389421,24.00009872535773,24.000073393149333,24.000107742872925,24.000078417018587,24.000103369564554,24.000071290009268,24.00011105517643,24.0000863857416,24.000054299787118,23.999943969825038,24.00006027406981,23.74993664691217,24.88675777407631,24.963795468272715,24.69531466312783,26.999999999999948,27.00000000000004,26.999999999999976,27.00031089351689,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689459.1163189924 
 08/01  07:58:00,23.999977654262847,24.000125530516426,24.000171554158695,24.00013288979094,24.000036646370039,23.999940182896379,24.00004665678233,23.999988616061679,24.000102958465793,24.00007263936891,24.000110448544313,24.000086586658559,24.00005634328138,23.999957002014307,24.000062142401626,23.762213094520236,24.886313217784339,24.96321295123826,24.705281634180353,26.99999999999995,27.00000000000002,26.999999999999955,27.000311848035304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692612.053919596 
 08/01  07:59:00,23.999977342820097,24.00012558482715,24.00017084121845,24.00013395203436,24.00003703737838,23.99994221219814,24.000046727509877,23.999990180494128,24.000102152444535,24.00007248916254,24.000109487056699,24.000086506710138,24.000057988134125,23.999969518824007,24.000063639157138,23.774832783604788,24.885778590606159,24.962514770941924,24.71517007214205,26.99999999999995,27.000000000000147,26.999999999999959,27.000312753694847,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694833.3029059016 
 08/01  08:00:00,23.99997702783301,24.000127014031304,24.00012523903753,24.000134921831778,24.00003972054364,23.999954959934898,24.000049024085166,23.99999650594157,24.000041154687737,23.999922408849018,24.000049165662053,24.000022874564907,24.00005941378809,23.99998045203683,24.000064940156844,23.787424330672395,24.885256099016684,24.961810147342079,24.725066203277725,26.99999999999995,27.000000000000047,26.999999999999955,27.00031366928699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695645.1756950946 
 08/01  08:01:00,23.999977282141363,24.00013176782588,24.00012873974721,24.000139148907914,24.000046992019425,23.99997844493013,24.000055835059894,24.00000963874577,24.000045845680995,23.99993573989551,24.000053573281258,24.000028493871555,24.00006518433573,24.00000187465289,24.000070443025306,23.799688028631484,24.88480769428129,24.961183582959149,24.73501771159518,26.99999999999995,26.999999999999898,26.99999999999995,27.0001632865525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1660802.7148521613 
 08/01  08:02:00,23.99997521378962,24.000136451512558,24.00013356139958,24.000143390215248,24.000053976240279,24.000000485846713,24.000062395175847,24.00002211399782,24.000052640388704,23.99996183126902,24.00006005005,24.000036428779369,24.000070796507147,24.000022058843237,24.000075806924796,23.811586914230487,24.88442061546402,24.96061188522011,24.74501500065992,26.99999999999995,26.999999999999877,26.999999999999955,27.00001153000352,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1662231.5609662277 
 08/01  08:03:00,23.999973130000297,24.000140819513687,24.000138288371013,24.000147425158429,24.000060447690154,24.00001995998356,24.000068480984564,24.0000334626817,24.000059409997239,23.999988015790565,24.000066519794595,24.000044342652168,24.00007614050808,24.00004027724885,24.00008093538619,23.823183320973283,24.884091026151439,24.960095210761204,24.75505615185039,27.00000000000008,26.99999999999999,26.99999999999995,26.9999135302653,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1663252.4498179802 
