Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  08:04:00,23.999971074314087,24.000144973241853,24.000142836387658,24.00015135580642,24.000066434307969,24.000036977195774,24.000074118471827,24.00004373320814,24.000065777288616,24.00001145299895,24.000072614702206,24.000051796794016,24.000081212611929,24.00005648523737,24.000085819486534,23.834563197204319,24.88380952186302,24.959626230505778,24.7651345277594,26.999999999999969,27.000000000000015,26.999999999999955,26.99986574454878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1664212.4620886329 
 08/01  08:05:00,23.999969036351414,24.000148909876175,24.00014712332311,24.00015515456134,24.000072022617084,24.000051927292899,24.000079390587314,24.000053088792506,24.000071692001169,24.00003177444526,24.000078284862604,24.000058722386286,24.000086045885394,24.000070870248459,24.00009049150763,23.845790878213227,24.883563085289308,24.959192669569175,24.775240252342817,27.00000000000008,27.000000000000147,27.000000000000076,26.999846260344538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1665154.5502755359 
 08/01  08:06:00,23.999967012522185,24.000152647261264,24.00015116304813,24.000158816598867,24.000077295422444,24.000065160389047,24.000084380344889,24.00006167568693,24.000077225093358,24.000049387660075,24.000083602277308,24.000065181906245,24.000090683360978,24.00008365655874,24.000094996744385,23.856908257789845,24.883338213068919,24.958781197154328,24.785362538688614,26.999999999999969,26.99999999999992,27.000000000000097,26.999837927993654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1666098.673586954 
 08/01  08:07:00,23.99996500273139,24.000156210275145,24.00015499356074,24.00016235191234,24.00008228611086,24.000076945984416,24.00008911548324,24.00006960743959,24.00008243123902,24.000064796338948,24.000088616223107,24.00007125613275,24.000095128471846,24.000095056281638,24.00009933338797,23.867940894230349,24.883126559945443,24.958383405669048,24.795494126172924,26.999999999999948,26.999999999999877,26.999999999999976,26.999832972051455,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667032.3103873134 
 08/01  08:08:00,23.999963007916365,24.00015962846634,24.00015865470347,24.000165780579889,24.00008703133244,24.000087480508058,24.000093630779934,24.00007696834457,24.000087363495188,24.00007838248894,24.00009337802253,24.000077003455624,24.000099400217527,24.000105239506593,24.000103518158654,23.878907733745284,24.88292441652184,24.957995494269637,24.80563121837726,27.00000000000008,26.999999999999998,26.999999999999959,26.999829180017096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1667955.7489755683 
 08/01  08:09:00,23.999961028095446,24.000162926637097,24.00016217656888,24.000169118928335,24.00009156266368,24.00009692926074,24.000097955775919,24.000083826589337,24.000092060867684,24.000090420083067,24.000097924827395,24.0000824683718,24.000103517007657,24.000114357513838,24.000107567940466,23.889823815827144,24.88272946629234,24.957615076235489,24.815771074179076,26.99999999999997,27.000000000000019,26.999999999999955,26.999826264285646,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1668876.335517177 
 08/01  08:10:00,23.999959063045336,24.00016612332537,24.000165579685939,24.000172378830503,24.00009590643136,24.000105434337639,24.00010211508132,24.000090240346425,24.000096552163364,24.00010111815939,24.00010228405287,24.00008768391751,24.000107494577958,24.000122542362975,24.000111497162263,23.900702240750939,24.88253941191505,24.95723976160871,24.825910811382348,26.999999999999955,27.000000000000015,26.99999999999995,26.999824212539865,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1669797.5780646965 
 08/01  08:11:00,23.999957112690639,24.000169233448614,24.000168880334799,24.000175569967085,24.000100085731139,24.00011312006922,24.00010613037295,24.00009626109728,24.000100861169284,24.00011065028119,24.000106478268039,24.000092676259795,24.000111346902537,24.000129909110958,24.000115318247955,23.911552965494225,24.88235216820417,24.95686737609232,24.83604794337176,26.999999999999948,27.000000000000143,27.00000000000007,26.9998227180007,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1670719.5709569827 
 08/01  08:12:00,23.99995517680152,24.000172269790729,24.000172092097729,24.0001787005135,24.000104120730975,24.000120095791244,24.00011002054116,24.000101934181776,24.00010500869976,24.000119169363385,24.00011052729454,24.00009746912189,24.000115086455197,24.000136560492896,24.000119042583785,23.922384386555807,24.88216605260915,24.95649616702464,24.846180220406834,26.999999999999944,27.00000000000004,26.999999999999969,26.999821492871634,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1671642.6674583676 
 08/01  08:13:00,23.99995325392794,24.000175244939176,24.000175228914896,24.00018177974087,24.000108027946984,24.000126454766698,24.0001138009483,24.000107297942379,24.000109011962669,24.00012680728429,24.0001144473504,24.0001020822228,24.000118722896518,24.000142583158018,24.000122678750367,23.93320277900993,24.881979457650865,24.956124464473257,24.856305253046249,27.00000000000008,27.00000000000002,26.99999999999995,26.99982037357985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1672569.37434308 
 08/01  08:14:00,23.99995133523168,24.000178179464986,24.00017831298176,24.000184827724686,24.000111818882357,24.00013226350996,24.000117483631806,24.000112379675575,24.000112883200424,24.00013366516478,24.00011825129779,24.000106525074956,24.00012226125755,24.0001480337732,24.000126231669858,23.944015298953823,24.881789389005637,24.9557490605543,24.866419100263636,26.99999999999984,27.000000000000019,26.99999999999995,26.99981978964555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1673512.5891956506 
 08/01  08:15:00,23.999949426860778,24.00018108114951,24.000181353340098,24.000187849192764,24.000115503990597,24.00013759345208,24.00012107717888,24.00011720749531,24.000116633698867,24.0001398447053,24.000121948745,24.000110813571096,24.000125706874305,24.000152980988895,24.00012970528099,23.95482688884053,24.881592195921063,24.955366017731735,24.876517065911704,26.99999999999993,26.999999999999895,26.99999999999995,26.999819528242534,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1674473.0218014746 
 08/01  08:16:00,23.999947537358425,24.000183937579338,24.00018433765939,24.000190827015559,24.00011910024083,24.000142525480738,24.000124597106557,24.000121817589098,24.000120282246049,24.000145459207574,24.00012555729417,24.000114970573674,24.000129075249985,24.00015751520439,24.00013311381406,23.965639802035918,24.881387619438983,24.954975052552798,24.886597664865456,26.999999999999944,26.999999999999998,26.99999999999995,26.99981941139787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1675428.7132772795 
 08/01  08:17:00,23.99994567029824,24.000186741720115,24.00018725939562,24.000193750835206,24.000122624484818,24.000147131208615,24.00012805956095,24.000126243545723,24.000123847196809,24.00015060830867,24.000129094702577,24.000119016274785,24.00013238196349,24.00016171615039,24.000136471852185,23.97645436232573,24.881179715140865,24.954580558881078,24.89666403721493,26.99999999999995,27.00000000000001,26.99999999999995,26.999819297997303,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1676363.799643736 
 08/01  08:18:00,23.99994381737322,24.00018950710038,24.000190132871134,24.000196633760749,24.000126083862069,24.000151453324404,24.00013147103231,24.000130503360056,24.00012733632484,24.000155354657946,24.000132568258377,24.00012296014724,24.00013563093654,24.000165624326266,24.000139782847947,23.98727249089054,24.880972542344254,24.95418700827759,24.90671953405683,26.99999999999995,26.999999999999888,26.999999999999948,26.999819130758387,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1677288.5147489655 
 08/01  08:19:00,23.99994197778659,24.000192246331616,24.00019297206897,24.00019948925874,24.000129481812399,24.000155522722,24.000134834260004,24.00013460928411,24.00013075338635,24.000159744402504,24.00013598106872,24.000126807384249,24.000138823066718,24.000169268265407,24.00014304708312,23.998096184687755,24.880767616027666,24.953796145124348,24.916765004841694,26.999999999999948,26.99999999999987,27.000000000000079,26.99981894627579,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1678212.6081520764 
 08/01  08:20:00,23.999940151867489,24.000194961859216,24.000195780191068,24.000202218024119,24.000132825796155,24.00015937039697,24.000138158310244,24.00013857719906,24.00013410691266,24.000163825650107,24.000139343363519,24.0001305637814,24.000141777383626,24.000172099985485,24.000146087076936,24.000077882845866,24.880565415566168,24.953408538847524,24.926698211940633,27.000000000000076,26.999999999999987,27.000000000000097,26.999818755468337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1679187.74015078 
 08/01  08:21:00,23.99993833922346,24.000197659210238,24.000198563538367,24.000204997095268,24.000136119703435,24.000163026809277,24.000141445171225,24.00014241957549,24.000137401169405,24.000167640906537,24.00014265759249,24.000134237330973,24.00014488117527,24.00017542776332,24.00014928131001,24.00012483629842,24.88036563003603,24.953023892582384,24.93657684261121,27.000000000000097,27.00000000000014,26.999999999999976,26.99981846968386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680095.3051223192 
 08/01  08:22:00,23.999936539477134,24.000200368656903,24.000201364749758,24.000207827445498,24.000139420637578,24.000166661483318,24.00014383757865,24.000146230007816,24.000140712976198,24.000171445915258,24.000144761036944,24.000137914042804,24.000147980676564,24.000178641592109,24.00015098777325,24.000130055226529,24.880198374802786,24.95268341931222,24.94644193519775,26.999999999999976,26.999999999999909,26.999999999999955,26.999818145085699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680761.9239337035 
 08/01  08:23:00,23.999934752539827,24.000203056162488,24.000204130140696,24.00021059487831,24.000142636040648,24.000170016200739,24.00014704673389,24.000149863192499,24.000143914513744,24.000174843422614,24.00014797308766,24.000141452787834,24.000150953961467,24.000181444691383,24.000154035962685,24.000134142769729,24.880043881133497,24.952360994157766,24.956264336401099,26.99999999999995,26.999999999999998,26.999999999999827,26.99981781335617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681699.6736174427 
 08/01  08:24:00,23.999932970147424,24.000205722413303,24.000206866621295,24.00021333879778,24.000145797003709,24.00017322234496,24.00015023385877,24.000153384741564,24.0001470521989,24.000178041013407,24.000151156383067,24.000144908905559,24.000153873659003,24.00018410160449,24.000157068940614,24.000137976692213,24.879885488190376,24.95203444078234,24.966027084186626,27.000000000000079,26.999999999999888,26.999999999999934,26.999817366570054,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682637.2867863295 
 08/01  08:25:00,23.99993118810139,24.00020839697808,24.000209607794383,24.000216091352408,24.000148908926805,24.000176288193005,24.0001533857265,24.000156800945367,24.0001501325654,24.000181052713704,24.000154297366245,24.000148288740055,24.00015673944618,24.000186600593297,24.000160062130477,24.000141712649268,24.87971382151299,24.951691959673643,24.975724918647506,26.999999999999976,26.999999999999998,26.999999999999944,26.999816927658008,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683596.9082108793 
 08/01  08:26:00,23.99992941898908,24.00021106630261,24.000212340147177,24.000218836937714,24.000151980814964,24.00017924250856,24.00015650714334,24.000160128657265,24.00015316624743,24.0001839210278,24.000157398754653,24.000151600799194,24.000159561547695,24.00018898154417,24.000163015917925,24.00014536191364,24.879527124223374,24.951331574402059,24.985361119091658,27.00000000000008,26.999999999999888,26.99999999999995,26.999816460521637,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684562.3375193049 
 08/01  08:27:00,23.99992767697314,24.000213709660579,24.000215042398769,24.000221551481,24.000155028785398,24.000182137749783,24.00015961263946,24.000163395832585,24.000156170792235,24.000186711817379,24.000160477453166,24.00015486709893,24.00016235878547,24.00019131483541,24.000165948909989,24.000148950957589,24.87933044019535,24.950959158613249,24.994945390905,26.999999999999976,26.99999999999999,26.99999999999995,26.99981592129425,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685508.0883603977 
 08/01  08:28:00,23.999925951555246,24.000216329264043,24.00021771664377,24.00022423673051,24.00015805688551,24.00018499031975,24.000162706789028,24.000166611158926,24.00015915071225,24.000189446634015,24.000163539076757,24.00015809420583,24.000165135080456,24.000193618926713,24.000168866631744,24.00015248807295,24.879130517820408,24.95058250380228,25.00448827735438,26.99999999999995,26.999999999999884,27.000000000000076,26.99981536515672,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686436.3597305068 
 08/01  08:29:00,23.999924238311686,24.00021893713752,24.000220375902424,24.000226906345188,24.000161060714093,24.00018779199079,24.00016578504736,24.000169770506763,24.0001621011452,24.000192116349646,24.00016657865924,24.000161277130439,24.000167884167369,24.000195878190167,24.000171762727058,24.00015596649417,24.878931484639094,24.950206459804048,25.013996791555536,27.00000000000008,26.999999999999866,27.0000000000001,26.999814766327366,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687360.1121609132 
 08/01  08:30:00,23.999922536834764,24.000221537848849,24.000223025054514,24.000229565479335,24.000164038325339,24.000190541396063,24.000168845084386,24.000172873564389,24.000165020350335,24.00019472066659,24.000169594176268,24.00016441482338,24.000170603425365,24.000198087795139,24.000174634370919,24.000159385406016,24.878734624907059,24.949832711173238,25.02347419353231,27.000000000000104,26.99999999999986,26.99999999999985,26.999814072270298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688284.0585164843 
 08/01  08:31:00,23.999920847099646,24.000224129878025,24.000225649800077,24.00023219356581,24.000167919156593,24.00019277366387,24.000171762768664,24.00017583397952,24.000169190964706,24.00019675039172,24.000172438344529,24.00016737212739,24.000174793743239,24.000199685897298,24.00017731494124,24.000162592993079,24.878537544403906,24.949448900300877,25.032904374824854,26.999999999999976,26.999999999999994,26.999999999999934,26.99981338228728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689286.7027336157 
 08/01  08:32:00,23.999919169451215,24.000226755404865,24.00022831693507,24.000234867865499,24.000170833400749,24.0001951295592,24.000174730916187,24.000178862081005,24.000172035659007,24.00019900833846,24.00017535201278,24.00017039477887,24.000177437645925,24.000201592556694,24.00018007666666,24.000165869490187,24.878373458614364,24.949096463884446,25.042332968182764,26.999999999999955,27.00000000000001,26.999999999999827,26.99981265738801,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689983.0809218432 
 08/01  08:33:00,23.99991750319438,24.000229397546144,24.0002310022877,24.00023756579949,24.000173705317036,24.000197485797189,24.000177696260474,24.00018184733361,24.000174836974563,24.00020126025841,24.000178258693329,24.00017338552637,24.00018004007903,24.000203502388197,24.000182832284176,24.000169078201514,24.87825431013262,24.948792972690815,25.051781428087297,26.999999999999948,27.000000000000147,26.9999999999998,26.99981183476758,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690693.2931721963 
 08/01  08:34:00,23.999915846172589,24.000232035000523,24.000233680984466,24.000240256458175,24.00017654024544,24.00019983476555,24.000180642099449,24.000184786139444,24.000177594362904,24.00020349825024,24.00018114095033,24.00017633353423,24.000182595269377,24.000205399825938,24.00018556014985,24.000172251349367,24.87817533274735,24.9485355281003,25.061248230014426,26.999999999999944,27.00000000000004,26.99999999999992,26.99981102085807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691404.3871430965 
 08/01  08:35:00,23.999914181718315,24.00023468440134,24.000236371037734,24.000242959371986,24.00017933432755,24.00020214377734,24.00018355530704,24.000187661117385,24.000180304271937,24.000205680929427,24.000183984475624,24.000179225870956,24.000185101684126,24.000207247784134,24.000188247329637,24.00017533152063,24.87812332243653,24.94831045191863,25.070719447305487,27.000000000000076,26.99999999999989,26.999999999999948,26.999810168331579,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692132.939922288 
 08/01  08:36:00,23.999912522397165,24.00023734264428,24.0002390692995,24.000245670440515,24.000182089845226,24.00020441211985,24.000186434497608,24.000190473167686,24.00018297017976,24.000207808557286,24.00018678836504,24.000182063170038,24.000187561080354,24.000209037796848,24.000190890511335,24.00017836319746,24.878084737264385,24.948103017529158,25.080177668088806,26.999999999999976,26.999999999999866,26.99999999999995,26.999809220151659,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692877.4875216159 
 08/01  08:37:00,23.999910883504087,24.000239989034758,24.000241754559015,24.00024836782799,24.000184823529055,24.000206682401417,24.000189295832834,24.000193247991047,24.000185610525599,24.0002099343943,24.000189570114313,24.000184865480205,24.000189996261857,24.00021083836649,24.000193511159723,24.0001813242179,24.87805200057241,24.947904720603753,25.089611963000203,26.999999999999944,26.99999999999999,26.999999999999944,26.999808293276855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693613.7424855582 
 08/01  08:38:00,23.999909271464408,24.000242609923668,24.000244412563263,24.000251036191217,24.000187549297619,24.000208980294749,24.000192157620125,24.00019601125425,24.000188240729736,24.000212098084128,24.000192350218403,24.00018764839753,24.00019242153188,24.000212685290778,24.00019612800074,24.000184271895209,24.878026004356334,24.947716180383489,25.09902023882671,26.999999999999948,27.000000000000015,26.99999999999995,26.999807332095754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694312.984261435 
 08/01  08:39:00,23.99990767107131,24.000245215523198,24.00024705371086,24.000253686990577,24.000190265033674,24.00021129980255,24.000195014707189,24.00019875501498,24.000190857781666,24.00021428714738,24.000195122178427,24.000190409909409,24.000194835756,24.00021457171697,24.000198736744616,24.000187161233688,24.87800878941433,24.947539301466379,25.1084022701912,26.999999999999944,26.999999999999888,26.999999999999948,26.999806268023098,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1694993.5504021168 
 08/01  08:40:00,23.9999060812444,24.000247813669764,24.000249686617967,24.00025632827306,24.000192962659069,24.000213620367725,24.00019785705548,24.000201475557707,24.00019345424922,24.00021647677025,24.000197876454345,24.000193142514435,24.000197227921569,24.00021645947379,24.000201324463626,24.00019003152262,24.877999357111024,24.94737313232444,25.117753614067089,26.999999999999948,26.99999999999987,26.99999999999995,26.999805218907203,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1695669.9916319354 
 08/01  08:41:00,23.999904501864167,24.000250406318015,24.000252313127868,24.00025896290612,24.000195641786616,24.00021593949454,24.000200683947744,24.00020415844314,24.000196028159207,24.00021865947112,24.000200610653228,24.00019584438174,24.00019959857205,24.000218349492955,24.000203891240227,24.00019283473428,24.877995470798614,24.947214983396589,25.127068433574928,26.99999999999994,26.99999999999999,26.999999999999948,26.9998041121413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696343.129499218 
 08/01  08:42:00,23.999902932752886,24.000252993184817,24.000254933403438,24.000261590096846,24.000198301115899,24.00021825167732,24.000203493556137,24.00020681866762,24.000198580010627,24.0002208336531,24.000203324828079,24.000198516309998,24.000201945384899,24.00022023000373,24.00020643430301,24.000195618846424,24.877994351905334,24.9470619621753,25.136339859294976,26.999999999999944,27.000000000000008,26.999999999999827,26.999802938273957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697014.1774456646 
 08/01  08:43:00,23.99990137388416,24.000255574683565,24.00025754764221,24.000264211036389,24.000200942461178,24.000220561117389,24.000206287240354,24.000209443428227,24.00020111002071,24.000222999711324,24.00020601861503,24.00020115917576,24.000204271376544,24.00022211105387,24.000208956169723,24.00019833818762,24.87799399556,24.94691161400443,25.1455623554025,26.99999999999994,27.000000000000143,27.000000000000058,26.99980172476835,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1697682.963068555 
 08/01  08:44:00,23.99989982541376,24.000258150467809,24.000260156135214,24.00026682571278,24.00020356488811,24.00022285575739,24.00020906787618,24.000212051564668,24.000203619214003,24.000225154107289,24.00020869735432,24.00020377230278,24.00020657465709,24.000223978602805,24.000211458714039,24.000201036536809,24.87799408225879,24.946763639691583,25.154732080472927,26.99999999999994,27.00000000000004,26.99999999999997,26.999800528154908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1698340.844046311 
 08/01  08:45:00,23.999898274926339,24.000260730852199,24.000262769093906,24.00026944545857,24.000206162059159,24.000225123123156,24.000211825967655,24.00021461552601,24.00020609865797,24.00022727293653,24.000211348581453,24.000206347723766,24.000208848515908,24.00022581636474,24.00021393219013,24.000203659739574,24.87799332590081,24.946616344575707,25.163844442731205,27.000000000000076,26.999999999999895,26.999999999999955,26.999799218798854,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699004.8147426826 
 08/01  08:46:00,23.99989671583248,24.000263324574609,24.00026539627074,24.00027207951061,24.000208720817903,24.000227333209979,24.00021454619827,24.00021713342947,24.000208536125198,24.000229323058137,24.00021395798358,24.000208873043485,24.000211077236359,24.00022757904209,24.000216359035045,24.00020623729256,24.87798726509257,24.946465072734147,25.172890847156194,26.99999999999997,26.999999999999994,26.99999999999995,26.999797912820765,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699690.4008261897 
 08/01  08:47:00,23.999895167174676,24.000265920212845,24.000268025562126,24.000274714960633,24.000211251434256,24.000229515125967,24.000217239008984,24.000219604561438,24.00021094098547,24.00023133561454,24.00021653494143,24.00021135873916,24.00021327192962,24.000229304982434,24.000218750187856,24.00020876799945,24.877972855829439,24.94630626446741,25.18186404224841,26.999999999999948,27.000000000000008,26.999999999999944,26.999796564725103,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700383.8392458978 
 08/01  08:48:00,23.9998936504767,24.00026849149728,24.000270629999105,24.00027732462749,24.000213778874284,24.000231731073666,24.000219929936525,24.00022208287589,24.000213342393914,24.00023339289543,24.00021910941699,24.000213836317174,24.000215465749514,24.000231089500386,24.00022113929751,24.000211258952775,24.877952045545034,24.946142134769095,25.190764855126113,26.999999999999948,27.000000000000147,26.999999999999944,26.99979514989459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701054.8250781894 
 08/01  08:49:00,23.999892150214508,24.00027103976748,24.00027321028313,24.00027990803676,24.00021630930045,24.00023399308005,24.000222625058993,24.000224558853739,24.000215744726316,24.00023550393262,24.000221685446705,24.000216310864347,24.000217660510676,24.000232932950369,24.000223527862145,24.000213755749639,24.87792955401712,24.945977516834828,25.19959709185489,26.99999999999995,27.000000000000037,26.999999999999948,26.999793708769756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701704.6137333089 
 08/01  08:50:00,23.999890659878358,24.00027357676856,24.000275779366157,24.00028247951198,24.000218830901518,24.00023625980857,24.00022531632172,24.000227035906389,24.000218137339496,24.00023762812408,24.000224256725859,24.00021876937933,24.000219845290517,24.000234793279188,24.000225908963594,24.000216228965436,24.87790914034293,24.945816625146106,25.20836367910979,26.999999999999944,26.99999999999989,26.999999999999948,26.99979221285456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702339.092392541 
 08/01  08:51:00,23.999889178864973,24.000276108282436,24.000278342649659,24.000285045476955,24.000221340089955,24.000238524314044,24.000227996962427,24.000229488972996,24.000220514116003,24.000239747486274,24.000226813495794,24.000221206714817,24.00022201564029,24.000236657002796,24.000228275012544,24.0002186479063,24.877892297985988,24.94566084067874,25.217065018822738,27.000000000000069,26.999999999999994,26.999999999999944,26.999790672880147,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702968.1652347223 
 08/01  08:52:00,23.99988765094274,24.00027864470844,24.000280910609665,24.000287614531293,24.000223853915668,24.000240832300848,24.000230683218459,24.00023196217453,24.000222891424668,24.000241907167003,24.000229371350039,24.00022364102301,24.000224185957675,24.00023856575952,24.000230639492796,24.00022107371718,24.87787878526184,24.94550984755556,25.225699319226675,27.000000000000094,27.00000000000014,26.999999999999948,27.11957412170955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730872.4014631138 
 08/01  08:53:00,23.999886185791149,24.0002811658014,24.000283464040494,24.000290168549986,24.0002263357934,24.00024308764217,24.00023333669033,24.000234388605155,24.00022523577592,24.00024401124273,24.000231895083365,24.000226036559189,24.000226322572038,24.00024041826206,24.000232967506869,24.00022345695869,24.877867450050567,24.945362410863,25.23426332115301,26.999999999999969,27.000000000000037,26.999999999999948,27.04225731471875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733542.890281125 
 08/01  08:54:00,23.99988478887757,24.000283668301358,24.00028599909385,24.000292704974027,24.00022877685487,24.000245260712839,24.000235947473727,24.000236753997564,24.000227541232197,24.000246038280577,24.000234378247268,24.00022838710174,24.00022841910357,24.00024218733689,24.000235252261925,24.000225761096073,24.877856467533797,24.945217160971596,25.242754026781559,26.999999999999948,26.999999999999888,26.999999999999944,27.01353513413752,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1704411.4842678554 
 08/01  08:55:00,23.99988328434056,24.00028619072488,24.000288553655265,24.000295258610544,24.00023124897266,24.00024754894317,24.000238591127944,24.00023916550983,24.000229867618878,24.000248164279716,24.00023688300522,24.00023075748861,24.000230538596349,24.000244074062846,24.000237558499049,24.000228098870289,24.877846026936738,24.945073475959075,25.251170138701878,26.999999999999937,27.00000000000012,26.999999999999944,27.004401743200768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735822.9562747207 
 08/01  08:56:00,23.99988181696056,24.000288714620007,24.000291111134297,24.0002978162329,24.00023366392638,24.000249713232138,24.000241178959916,24.00024151104868,24.000232137155824,24.000250164446649,24.000239332681276,24.000233062821999,24.000232597586,24.000245822122975,24.000239804248066,24.00023036431322,24.8778333566495,24.944928675553883,25.259506770037445,26.999999999999944,27.000000000000037,26.999999999999948,27.001407615640365,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737549.7028083185 
 08/01  08:57:00,23.999880352244266,24.000291248421627,24.00029368003693,24.000300386204456,24.000236043188939,24.00025181520451,24.0002437304105,24.000243807485079,24.000234366841956,24.000252089699619,24.000241741416504,24.00023532267398,24.000234617135008,24.00024749929153,24.0002420079736,24.000232551420916,24.877814936207149,24.944779037660984,25.26775858970876,27.00000000000007,27.000000000000015,26.999999999999948,27.000390687238729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738534.3629896453 
 08/01  08:58:00,23.999878909450083,24.00029377070657,24.000296237376383,24.00030294324976,24.00023841108806,24.00025392127001,24.00024626954019,24.00024609163411,24.000236583132705,24.000254020189673,24.000244135668486,24.000237565974428,24.000236622170417,24.000249181487797,24.000244194311489,24.00023473421457,24.8777904976756,24.94462425776693,25.275924522521899,27.000000000000094,26.99999999999988,26.999999999999944,26.999996086369543,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740036.3556777668 
 08/01  08:59:00,23.999877497362936,24.00029626550887,24.000298766608635,24.000305470294575,24.000240789184198,24.000256083756505,24.000248819322886,24.000248395333086,24.000238809085919,24.000256021065906,24.000246539636288,24.000239817565473,24.000238638138677,24.00025094284192,24.00024638969105,24.00023691678965,24.87776421811093,24.944468709824663,25.28400983802693,27.0000000000001,26.999999999999994,26.999999999999944,26.999759771836783,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741535.409053471 
 08/01  09:00:00,23.99987609419665,24.000299014283134,24.000301654506545,24.000308394307198,24.00024366824832,24.000256148459106,24.00025190780786,24.0002514368313,24.000241721421906,24.000255991900663,24.00024967688225,24.000242807023356,24.000241418322675,24.000250659318284,24.000249388271855,24.00023989429682,24.877854796882408,24.944476879934549,25.292258834056744,26.99999999999997,27.00000000000001,26.999999999999944,26.999594513925257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741924.4464485353 
 08/01  09:01:00,23.999874148779737,24.000298461722957,24.000301139879029,24.00030788455513,24.000241383873008,24.000247562743785,24.000249493040138,24.000247210196059,24.000239243015267,24.000245645264156,24.000247088476479,24.00024002728232,24.000238718914124,24.000239892107083,24.000246636272256,24.00023712476969,24.877988526454926,24.944548993231405,25.300524039859537,26.999999999999948,27.000000000000015,26.999999999999944,26.99960113612236,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692116.440299926 
 08/01  09:02:00,23.999874513251535,24.000297834937169,24.00030052543306,24.00030724704902,24.00023897503697,24.000239128478268,24.00024692843331,24.000242867061794,24.000236617964647,24.000235515287387,24.00024432805875,24.00023709613655,24.00023586785969,24.000229409804569,24.00024370448802,24.000234190904238,24.878107409933877,24.94460406411046,25.308685230002998,26.999999999999809,26.999999999999888,27.000000000000069,26.999690509208276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691420.9359725952 
 08/01  09:03:00,23.999874902229079,24.000297279189004,24.000299973747994,24.000306671871848,24.00023679084583,24.000231918173197,24.000244601600217,24.000238962839096,24.000234215048314,24.000226895601509,24.000241800320237,24.000234414719384,24.000233241813633,24.00022046957796,24.00024100049336,24.000231491324795,24.878195781094559,24.94461781519958,25.316706262130976,26.99999999999992,26.999999999999987,26.99999999999996,26.99977851674378,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690685.6740774965 
 08/01  09:04:00,23.99987527603274,24.000296825393776,24.000299517564149,24.000306190940678,24.0002348076981,24.00022584856979,24.000242488895709,24.00023547732823,24.000232007873355,24.000219704585985,24.000239478971243,24.000231957422689,24.00023081379243,24.000212988823017,24.000238497595704,24.000229000954243,24.878257278489629,24.944593401785217,25.324592811515456,27.000000000000069,27.000000000000008,26.999999999999944,26.999865733319795,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689956.025223553 
 08/01  09:05:00,23.999875643861605,24.000296442741026,24.000299130346936,24.000305777998933,24.000232997253144,24.000220757785724,24.000240559794539,24.00023235909003,24.00022997442513,24.000213724580957,24.00023734020771,24.00022970006709,24.00022856416441,24.000206753652905,24.000236175104189,24.000226699320128,24.878299448512118,24.944541258124006,25.332360895523729,26.999999999999966,26.999999999999884,27.00000000000007,26.999952572595917,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689226.6625099863 
 08/01  09:06:00,23.999875990896674,24.000296121637807,24.00029880406031,24.000305426314076,24.000231317304555,24.000216419332657,24.000238768756625,24.000229531037055,24.00022807173827,24.000208674897715,24.000235338303456,24.000227594880476,24.000226450208627,24.00020147925358,24.000233988604128,24.000224541107646,24.87832670602979,24.944468494516359,25.340021331319009,27.000000000000076,26.999999999999859,26.999999999999966,27.000039293148129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688509.3739428207 
 08/01  09:07:00,23.999876316896427,24.00029585594173,24.000298533577185,24.000305131172408,24.00022973130181,24.00021265593131,24.000237076168778,24.000226927047025,24.000226263072823,24.000204331394384,24.000233433315978,24.000225601334699,24.00022443527984,24.00019693814547,24.000231899213398,24.00022248779928,24.878339202672615,24.944376878967036,25.347577153670306,26.99999999999996,26.999999999999987,27.000000000000079,27.000125997384715,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687815.2618771825 
 08/01  09:08:00,23.999876643972386,24.000295621855594,24.000298294958637,24.0003048679113,24.00022823571082,24.00020939227381,24.00023548249862,24.000224533526663,24.00022454737038,24.000200599955418,24.000231629030073,24.000223716391046,24.000222519421805,24.00019303775191,24.000229911795043,24.000220536667614,24.878337907583359,24.94426844346888,25.355031251884577,26.99999999999994,27.00000000000001,26.99999999999997,27.0002127490459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687123.8013290386 
 08/01  09:09:00,23.999876995659745,24.00029538759814,24.00029805539455,24.000304602929427,24.000226848410564,24.000206617683877,24.000234004592917,24.00022236534709,24.000222945325889,24.00019746340177,24.000229944791824,24.000221962023308,24.000220724371336,24.00018976069477,24.0002280471672,24.000218712137128,24.87832820670633,24.944149561729007,25.36239288417455,26.99999999999994,26.99999999999988,27.000000000000079,27.000299557846856,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686407.598719427 
 08/01  09:10:00,23.99987734988684,24.000295152260589,24.000297812701644,24.000304335818649,24.000225559992438,24.000204259692045,24.000232631017654,24.000220398636026,24.00022144729566,24.000194829417919,24.000228369438667,24.00022032705231,24.000219040946605,24.000187010028176,24.000226295185859,24.000217004798956,24.878316469620207,24.94402779424863,25.369673168411248,26.999999999999937,26.999999999999856,26.999999999999969,27.119397149062026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1693731.1521596236 
 08/01  09:11:00,23.999877700618638,24.000294920753935,24.000297576539503,24.00030407285906,24.000224344078263,24.00020222099625,24.000231333700098,24.000218590087429,24.00022002803033,24.000192577402765,24.00022687577634,24.000218783708239,24.00021744128617,24.0001846615181,24.00022462661386,24.000215385349887,24.878306840632374,24.943907843047108,25.376879246413844,27.000000000000069,27.000000000000115,26.999999999999948,27.11301570216188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1692148.3667150904 
 08/01  09:12:00,23.99987804781198,24.00029469800598,24.00029734835449,24.000303819392955,24.000223188793698,24.00020043591042,24.000230099498745,24.000216914715545,24.000218673450847,24.00019062467254,24.00022544894719,24.00021731620524,24.000215912952699,24.000182628532984,24.000223028638719,24.00021384048386,24.878300509077044,24.943791439820165,25.384013870804528,26.999999999999966,27.00000000000016,26.999999999999944,27.046988989168889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685216.2026288645 
