Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  09:13:00,23.99987846200387,24.000294466878385,24.000297112567418,24.000303558259014,24.000222056875594,24.000198786691706,24.000228887402089,24.000215312587654,24.000217350520264,24.000188848021915,24.000224052510654,24.000215888571846,24.00021441710459,24.000180766218916,24.000221459205095,24.00021232933867,24.878296442187769,24.94367827118651,25.391076602238916,26.99999999999994,26.999999999999905,27.000000000000076,27.01540149942159,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1669645.9584971143 
 08/01  09:14:00,23.99987873394835,24.00029426590414,24.000296907898865,24.000303330610277,24.000221027990216,24.00019745853771,24.000227789648688,24.00021389991704,24.000216128175827,24.000187410790866,24.00022276654909,24.000214573889708,24.00021303940544,24.000179298996103,24.00022001563632,24.00021094070692,24.878295969374283,24.943569203171419,25.39807003560226,26.999999999999937,26.99999999999999,27.000000000000097,27.004406098329765,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1696199.8598614557 
 08/01  09:15:00,23.999879069022783,24.000294056824644,24.000296693082367,24.00030309104423,24.000220015018749,24.00019620939438,24.000226707328655,24.00021254040683,24.00021492805433,24.000186078474579,24.00022150247815,24.000213287778999,24.000211683165334,24.00017792745451,24.0002185908404,24.000209573523475,24.87829871945605,24.943464227993528,25.404994893876304,27.00000000000007,26.999999999999877,26.999999999999976,27.00086047424604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1699680.3319156 
 08/01  09:16:00,23.999879393128788,24.00029385112192,24.000296485363383,24.0003028583254,24.00021902868783,24.000195058425619,24.000225651307394,24.000211247956878,24.000213760871199,24.0001848576712,24.000220271021285,24.000212041429547,24.0002103646571,24.000176674422336,24.00021720173394,24.00020824546148,24.878303311592768,24.943362054453457,25.411850254151056,26.999999999999959,26.999999999999859,26.999999999999955,26.999681260645266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700076.2318712194 
 08/01  09:17:00,23.99987968894557,24.00029366570056,24.000296300245116,24.000302648580456,24.00021805055554,24.00019395144566,24.000224601390536,24.000209992766039,24.000212602264978,24.000183681196007,24.000219048322547,24.000210811276714,24.000209061554299,24.00017547039349,24.00021582423757,24.000206932963473,24.878305791184827,24.94325857548111,25.418630396208117,27.000000000000069,26.999999999999984,26.999999999999944,26.999293972924304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1700870.7314557248 
 08/01  09:18:00,23.99987998071163,24.000293490263507,24.000296126071715,24.000302450476615,24.00021708567254,24.000192896482007,24.000223563210559,24.000208780262044,24.000211469821399,24.000182554522835,24.00021783943179,24.000209601653567,24.00020777999209,24.000174326330219,24.000214465537878,24.00020564264463,24.878302653034806,24.943149811184047,25.4253305212009,26.999999999999966,27.000000000000008,26.999999999999948,26.999192997600347,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1701501.8455063413 
 08/01  09:19:00,23.999880292878627,24.000293296409365,24.000295933783769,24.000302233246626,24.00021616314817,24.000191957097426,24.00022256901599,24.0002076495193,24.000210380532413,24.000181562339539,24.000216680509039,24.000208448034575,24.0002065516382,24.000173322158255,24.000213159925836,24.000204408093567,24.878295447206694,24.94303741346556,25.431954335488887,26.999999999999948,27.000000000000143,26.99999999999981,26.99915126759962,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702020.826461589 
 08/01  09:20:00,23.999880614581106,24.000293078672699,24.00029571746646,24.000301990730259,24.000215291053917,24.0001911401819,24.00022163151187,24.000206609793464,24.000209346619756,24.00018071463524,24.000215585414006,24.00020735858415,24.000205385610515,24.00017246984188,24.000211921539277,24.000203237164269,24.878289594426769,24.94292732444302,25.438511550862775,27.00000000000007,27.000000000000165,27.000000000000055,26.99915967353081,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702474.5856238506 
 08/01  09:21:00,23.999880933361284,24.00029285013893,24.00029549052504,24.000301737360979,24.00021445442206,24.000190402948176,24.000220731669548,24.000205635644723,24.000208352422619,24.0001799567212,24.000214532631419,24.00020631513824,24.00020426457606,24.000171711614184,24.000210728970818,24.000202112559433,24.878289013018855,24.942823827482138,25.445009414816466,26.999999999999959,26.9999999999999,26.999999999999969,26.99915206790224,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1702898.0639506127 
 08/01  09:22:00,23.99988124896727,24.000292617172719,24.000295259621468,24.000301479870769,24.0002136422356,24.00018971499658,24.000219856118357,24.00020470894754,24.000207386771185,24.000179250283808,24.00021350864299,24.000205305119026,24.000203176577334,24.00017100764307,24.000209568591118,24.00020102201987,24.878294626597535,24.942728029088508,25.451450672245014,27.000000000000076,26.99999999999986,26.999999999999948,26.999170820310967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703314.8541385029 
 08/01  09:23:00,23.999881561447685,24.000292380867515,24.00029502598091,24.000301219367736,24.00021285091593,24.000189064141205,24.00021900111066,24.000203822967408,24.00020644569172,24.00017858051482,24.000212508764233,24.000204323919168,24.000202117268488,24.000170342728237,24.000208435684927,24.00019996097199,24.87830577742503,24.94263922917037,25.457834914471776,26.999999999999969,26.999999999999987,26.999999999999944,26.999166350599994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1703725.044739745 
 08/01  09:24:00,23.99988187069351,24.00029197453771,24.000294621991026,24.0003007958705,24.000211828381617,24.00018886734654,24.00021849990658,24.00020254161174,24.00020526877372,24.00017802896115,24.00021183017797,24.000203081056374,24.000200823230938,24.00016972363626,24.000207611240538,24.00019864343188,24.87824068826728,24.942473802729749,25.46403507079594,26.999999999999944,26.999999999999873,27.00000000000007,26.999185904187429,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1704736.6335389852 
 08/01  09:25:00,23.999882177120808,24.000291659815944,24.000294313943333,24.00030045052922,24.000211023815134,24.000188404572517,24.00021769254361,24.000201688491044,24.000204316943927,24.000177530410995,24.000210892102677,24.000202097609959,24.000199764827376,24.000169245496577,24.0002065494807,24.00019758194191,24.878143937401583,24.94227560121776,25.470120568012598,26.99999999999994,26.999999999999859,26.999999999999969,26.99918170682722,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705187.4136001445 
 08/01  09:26:00,23.999882477076363,24.00029143086923,24.00029408842774,24.00030019748008,24.000210299311,24.000187841776247,24.000216894508659,24.000200939858528,24.00020345265561,24.000176977369266,24.000209963220283,24.00020120613866,24.00019879691246,24.000168713995728,24.000205499356114,24.000196613792569,24.878059726975225,24.94209043555724,25.47616031218916,26.999999999999937,26.999999999999984,26.999999999999948,26.99920126597183,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1705600.043703129 
 08/01  09:27:00,23.999882747980249,24.000291222214185,24.000293885463245,24.000299967582813,24.000209569142286,24.000187230501145,24.00021609135194,24.00020019401946,24.000202585438609,24.000176365577077,24.000209030009747,24.000200315166418,24.000197828518766,24.000168122404526,24.000204447371435,24.00019564703777,24.878002894381763,24.941933768329564,25.482176879976487,26.999999999999937,27.000000000000005,27.000000000000076,26.999197118973706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706039.463541719 
 08/01  09:28:00,23.999883010558408,24.000291026404594,24.00029369660619,24.000299751438136,24.000208832290583,24.000186585511245,24.000215276685777,24.00019944457207,24.000201713637563,24.000175706327238,24.000208087302164,24.00019942114616,24.000196858761237,24.000167483423526,24.000203389240548,24.00019467885397,24.877969864694469,24.941802020361338,25.488165207051109,26.99999999999994,26.999999999999873,26.999999999999969,26.99921659945047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706497.1815123885 
 08/01  09:29:00,23.999883284832923,24.000290818913006,24.000293496242138,24.000299523033307,24.00020811216584,24.000185968472324,24.000214478387375,24.00019872277114,24.00020086218309,24.000175073338459,24.00020716411927,24.00019855035654,24.000195912590127,24.000166870653094,24.00020235370093,24.000193735031876,24.877954433757578,24.9416889099899,25.494116888278229,27.00000000000007,26.99999999999985,27.00000000000008,26.99921251964118,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1706942.3479774628 
 08/01  09:30:00,23.99988357706304,24.00029058440454,24.000293267762474,24.00029926572138,24.000207427808065,24.000185422796919,24.000213718171776,24.00019805387442,24.000200051438659,24.0001745203857,24.000206284135634,24.00019772431005,24.000195010229615,24.000166337199745,24.000201364020119,24.000192836680325,24.87795449672409,24.941592585309555,25.50003115232384,26.99999999999996,27.000000000000115,26.999999999999966,26.999231963738955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1707361.948058836 
 08/01  09:31:00,23.99988386701193,24.000290360623667,24.000293047971419,24.0002990154971,24.000206613497104,24.000185079463369,24.00021287698961,24.00019736295683,24.000199125953569,24.00017418107049,24.000205331690475,24.000196821058048,24.000194004140519,24.000166014138189,24.0002003084681,24.00019186646076,24.87798257242686,24.94152528482726,25.505929783416336,26.999999999999948,27.000000000000033,26.999999999999948,26.99922793323814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1729917.068753956 
 08/01  09:32:00,23.99988415409307,24.000290146616817,24.000292837253484,24.000298774869706,24.000205793839809,24.00018476337511,24.00021204667168,24.000196678767855,24.000198195029186,24.000173872785575,24.00020439308985,24.000195909522444,24.00019299629681,24.00016572229816,24.000199269995556,24.000190889092253,24.87804428811624,24.94149306913498,25.51182424614167,26.99999999999994,26.999999999999884,26.99999999999994,26.999247320470535,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730213.8554062485 
 08/01  09:33:00,23.99988443832923,24.000289929275878,24.00029262403683,24.000298531596166,24.000204997944488,24.00018443025444,24.000211231568988,24.000196016644116,24.00019728968997,24.000173542243837,24.00020347239652,24.00019502136284,24.00019201640408,24.000165407856625,24.000198252360275,24.000189935754418,24.87813587891043,24.94149251617067,25.51771113408143,27.000000000000069,26.99999999999999,26.999999999999944,26.999243363747483,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730514.3491575807 
 08/01  09:34:00,23.99988471976024,24.000289707302139,24.000292406487409,24.000298286428487,24.00020422090525,24.000184079317856,24.000210432216908,24.00019537339614,24.000196405762528,24.000173186603118,24.00020257006371,24.000194155585374,24.00019106082507,24.0001650638969,24.00019725588663,24.000189006155549,24.878249519379879,24.94151595459784,25.523580024806017,26.999999999999955,26.99999999999988,27.000000000000076,26.999262687534846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1730819.6148488089 
 08/01  09:35:00,23.999884998409468,24.00028948107044,24.000292185079098,24.000298034068647,24.00020346154176,24.000183712933226,24.000209648878813,24.000194747445979,24.000195541596445,24.00017280927716,24.000201685550569,24.000193310472633,24.000190126944216,24.000164700955226,24.000196279544196,24.00018809808245,24.878377587957016,24.941555720224505,25.52942082410799,26.99999999999994,26.99999999999999,26.999999999999966,26.999258769732056,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731121.8184722933 
 08/01  09:36:00,23.999885273814198,24.000289251094043,24.00029196014255,24.0002977781832,24.000202719178284,24.000183333305626,24.00020888119989,24.000194137356048,24.000194696542125,24.000172413105604,24.000200818986078,24.000192485109623,24.00018921455275,24.000164318121226,24.000195323655956,24.0001872110192,24.878514047608513,24.941605720355665,25.53522558407921,26.999999999999937,26.99999999999987,26.999999999999944,26.99927803310313,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731425.462863446 
 08/01  09:37:00,23.999885524666924,24.000289033309366,24.00029174853996,24.000297535672826,24.00020197718563,24.000182905258897,24.000208109753478,24.00019351903707,24.000193852284054,24.000171955051085,24.000199948663579,24.00019165963497,24.000188305383025,24.00016387289408,24.00019436693172,24.00018632568485,24.87865213952863,24.941658909083555,25.540984505562709,27.000000000000197,26.999999999999987,26.99999999999994,26.99927419121905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1731744.5407830848 
 08/01  09:38:00,23.9998857611735,24.000288832897814,24.00029155579903,24.000297311098728,24.00020122395423,24.00018242620166,24.00020732423801,24.00019288485048,24.000192997668628,24.000171435658776,24.00019906537726,24.000190822045864,24.000187389196637,24.000163369166655,24.000193400884894,24.00018543041384,24.8787866601526,24.94170978116843,25.546689570509348,27.000000000000115,27.000000000000008,26.99999999999994,26.999293423431149,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732074.5382974004 
 08/01  09:39:00,23.99988600198959,24.000288631490073,24.000291362386787,24.00029708536373,24.00020048141345,24.00018193796452,24.000206548061294,24.000192260403578,24.000192155304199,24.00017090479458,24.00019819269938,24.000189996527234,24.000186487834687,24.000162854335025,24.000192448279348,24.00018454883203,24.878915436354647,24.941755970246097,25.552337628716815,26.999999999999969,27.00000000000001,26.99999999999994,26.999289649121616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732398.2255338659 
 08/01  09:40:00,23.999886265441046,24.000288403846335,24.000291141458044,24.000296831438808,24.00019977675639,24.00018150013851,24.00020581276528,24.00019168158464,24.000191354191725,24.000170435032837,24.000197364609155,24.000189214302627,24.000185629483167,24.000162398753,24.000191541913876,24.00018371106939,24.87904096062823,24.94180016910194,25.557933870311009,27.000000000000076,26.999999999999877,26.999999999999944,26.999351142024179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732699.5265774183 
 08/01  09:41:00,23.99988652914138,24.000288156622525,24.000290899971885,24.0002965567121,24.00019910612679,24.00018110272805,24.000205113901754,24.000191142024496,24.00019058978376,24.00017001386171,24.000196575494678,24.000188470342814,24.000184809382007,24.00016198932025,24.000190676059103,24.000182912036654,24.87916687590407,24.94184628383216,25.563484632908048,27.000000000000094,26.999999999999984,26.999999999999944,26.9993609502036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1732971.5985471523 
 08/01  09:42:00,23.999886790245225,24.000287902847274,24.000290651524894,24.00029627508538,24.00019845604229,24.000180713625519,24.000204435498554,24.00019062192854,24.000189847523669,24.000169601131526,24.000195808745859,24.00018774885836,24.000184013193278,24.000161586770074,24.00018983454267,24.000182136518786,24.87929450907477,24.94189581370415,25.568992137955669,26.999999999999966,26.99999999999988,26.999999999999944,26.999387051747413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733237.8849201264 
 08/01  09:43:00,23.999887048740317,24.000287645617079,24.000290399562205,24.00029598971409,24.00019782184585,24.000180323001876,24.000203771936737,24.000190114649159,24.00018912239756,24.000169184152619,24.00019505780767,24.00018704443132,24.00018323581135,24.000161178964935,24.000189010886805,24.000181379236364,24.879423237886728,24.94194808177625,25.57445536509342,26.99999999999994,27.000000000000119,26.99999999999994,26.999385115904329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733498.4517255582 
 08/01  09:44:00,23.99988730472386,24.000287387460788,24.000290146619454,24.000295702509815,24.00019719822533,24.000179931581358,24.000203120204323,24.000189618937353,24.00018840956005,24.000168766996965,24.00019432087106,24.000186352095438,24.000182473202437,24.000160772755629,24.000188203867688,24.000180635509478,24.879553194150483,24.94200320016689,25.579874452172406,26.99999999999994,27.000000000000026,26.999999999999948,26.999407174398394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733747.3799052539 
 08/01  09:45:00,23.999887558193067,24.0002871286518,24.000289892905014,24.00029541172763,24.00019658755593,24.00017953768008,24.00020248078823,24.000189133661988,24.000187710857998,24.000168345583704,24.00019359723322,24.00018567350207,24.000181725576668,24.00016036286458,24.000187411444267,24.000179905897956,24.879684282257345,24.942060987718905,25.585249624579587,26.99999999999994,26.99999999999988,26.999999999999944,26.999404005001563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1733986.760196637 
 08/01  09:46:00,23.999887809178234,24.000286867845739,24.000289636967915,24.000295121544697,24.000195990158507,24.000179141059538,24.00020185357049,24.000188657689795,24.00018702640351,24.000167918903917,24.000192887075039,24.00018500881073,24.000180994834144,24.00015994600028,24.000186635408988,24.00017919235784,24.879815807492986,24.942120706581865,25.590579664409057,27.00000000000007,26.999999999999856,27.000000000000076,26.999425490657985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734225.1814429702 
 08/01  09:47:00,23.99988804432049,24.00028661495736,24.000289389495685,24.000294839734758,24.000195395345153,24.00017871980163,24.00020122600802,24.000188176338438,24.000186344687774,24.00016746014887,24.000192176435566,24.000184345668523,24.000180268530487,24.000159497145345,24.00018586124255,24.00017848193725,24.879945581924095,24.942179971670134,25.59586014781271,26.999999999999966,27.00000000000011,26.999999999999969,26.999422192840119,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734468.9517216003 
 08/01  09:48:00,23.999888257404089,24.000286381273896,24.000289162418878,24.000294578262549,24.00019479018236,24.000178247302246,24.00020058260331,24.000187671679148,24.00018565176028,24.00016693701381,24.000191449242274,24.000183669119744,24.000179533043114,24.00015898523681,24.000185073406045,24.000177760275215,24.880069186721486,24.94223406153345,25.601083064401729,26.99999999999994,26.999999999999898,26.99999999999995,26.99944350466844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1734738.1032357438 
 08/01  09:49:00,23.999888470024204,24.00028615372095,24.000288942071827,24.000294323033228,24.000194185263657,24.000177752529113,24.000199936137688,24.000187159766335,24.000184959191864,24.000166385455505,24.000190718727088,24.000182991770037,24.000178799641117,24.000158445770507,24.00018428469773,24.000177039531434,24.88018354359066,24.94227958886225,25.606243336264034,26.999999999999944,26.99999999999999,26.999999999999944,26.99944018826887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735013.1169466237 
 08/01  09:50:00,23.99988870480243,24.00028590375887,24.0002886999321,24.000294044774493,24.000193604814297,24.000177301267664,24.000199319153397,24.000186680676756,24.000184295600339,24.000165893607794,24.00019002305767,24.00018234488024,24.000178096866674,24.000157966644033,24.00018353239352,24.000176349835447,24.880292420330869,24.942320387165787,25.611348120411337,27.000000000000069,27.000000000000005,26.99999999999994,26.99946135227961,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735256.758734066 
 08/01  09:51:00,23.999888944671498,24.00028563585405,24.000288436643655,24.00029374550138,24.000193057720897,24.000176903274217,24.000198739605563,24.000186241561577,24.0001836659027,24.000165463911335,24.000189365120016,24.000181733190808,24.000177428888585,24.000157547194236,24.000182818657238,24.000175695496247,24.880401679017074,24.942362689209266,25.616408483778128,27.00000000000009,26.999999999999877,26.99999999999994,26.999458065863583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735469.493310832 
 08/01  09:52:00,23.99988918229338,24.000285360898624,24.000288165395664,24.0002934384632,24.000192529641216,24.000176523808304,24.000198179651045,24.00018582063243,24.000183056250138,24.000165055655438,24.0001887282066,24.00018114170438,24.00017678205164,24.0001571478928,24.00018212732271,24.000175062136625,24.880514437632927,24.94240994253317,25.621430812169483,26.999999999999838,26.999999999999984,26.99999999999994,27.003345059341073,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736025.2044281157 
 08/01  09:53:00,23.999889417538197,24.00028508376713,24.000287891695437,24.000293129139118,24.000192013539967,24.000176147669149,24.000197631056058,24.000185408488777,24.0001824593407,24.000164649649287,24.000188103219466,24.000180562620178,24.000176148830286,24.000156749251408,24.000181449161173,24.00017444185715,24.88063111345053,24.94246261819505,25.626415773329325,27.000000000000044,26.999999999999998,27.00000000000007,27.000779559175525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735798.2485421673 
 08/01  09:54:00,23.99988965047337,24.000284805692229,24.000287616740189,24.000292818500609,24.00019150787936,24.000175771465185,24.000197091872808,24.000185002886619,24.0001818734975,24.000164241732539,24.000187488628439,24.000179994164858,24.00017552771018,24.000156348177126,24.000180782859816,24.000173833111885,24.880750820951144,24.942519813800016,25.63136195661808,26.999999999999955,26.99999999999987,26.999999999999966,26.999876689255247,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1735949.3540169076 
 08/01  09:55:00,23.99988988111694,24.000284526843595,24.000287340810208,24.00029250696112,24.00019101204047,24.00017539495068,24.000196561235943,24.000184603089396,24.00018129815283,24.000163831516205,24.000186883013144,24.000179435696486,24.00017491810401,24.000155944309598,24.000180127041376,24.00017323532657,24.88087246809423,24.94258031341752,25.63626794141612,26.999999999999944,26.999999999999984,26.999999999999948,26.999583332045174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736225.426172547 
 08/01  09:56:00,23.999890109526466,24.000284248338326,24.00028706503714,24.000292194867727,24.000190523782476,24.000175018422128,24.000196039342943,24.000184210267034,24.00018073136469,24.000163422706249,24.000186287696729,24.00017888553668,24.00017431870903,24.000155543743003,24.000179483493559,24.0001726470822,24.88099625696684,24.94264431239406,25.64113469186835,26.999999999999809,26.99999999999987,26.999999999999944,26.999492143888259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736410.885079792 
 08/01  09:57:00,23.99989032937626,24.000283975266134,24.000286794789628,24.00029188846667,24.0001900395632,24.000174631404918,24.000195519812217,24.000183816572656,24.000180168956925,24.000163000402077,24.000185694876785,24.000178338825174,24.000173725021147,24.000155130196725,24.000178844293733,24.000172063574764,24.88112167237039,24.942711195028918,25.64596178332596,27.00000000000004,26.999999999999984,26.99999999999994,26.999467583317978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736601.992601444 
 08/01  09:58:00,23.999890523239228,24.000283723068546,24.00028654656864,24.000291604179635,24.000189542518738,24.000174197325867,24.00019498136354,24.00018339736101,24.000179592626546,24.00016251894496,24.0001850821716,24.000177775837416,24.00017311911835,24.000154659448218,24.000178187856226,24.000171465884575,24.881244889271323,24.94277688868723,25.650742997382986,27.000000000000087,27.0,26.999999999999944,26.999464797145046,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736812.1281021126 
 08/01  09:59:00,23.999890712641546,24.000283483658664,24.00028631222694,24.00029133335448,24.00018903706991,24.000173731177087,24.000194429990736,24.000182960506004,24.00017900737896,24.0001619968556,24.000184455587527,24.00017720220089,24.00017250574645,24.00015414985926,24.000177519881647,24.00017085928242,24.88136202993344,24.942837150019579,25.65547147063957,26.999999999999966,27.000000000000136,27.00000000000007,26.999469066009828,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737033.2692692416 
 08/01  10:00:00,23.999890918812317,24.000283230369474,24.000286062822729,24.000291047134838,24.000188549653939,24.000173293765326,24.000193898391048,24.00018254375341,24.00017844160423,24.000161510373855,24.000183850690477,24.00017664870224,24.00017191230261,24.000153674430423,24.000176874225596,24.000170273001623,24.881473937264496,24.9428928754905,25.66014964498766,26.999999999999948,27.00000000000003,26.99999999999996,26.999475604847527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737234.6357073319 
 08/01  10:01:00,23.99989143907182,24.00028440985449,24.000287171436086,24.000292132181845,24.00019018593721,24.000179896176716,24.00019596429685,24.000185037062363,24.000179883042639,24.000168565728079,24.000185687952845,24.000178248193138,24.000173264391174,24.00016051303409,24.000178560921165,24.000171742149715,24.88146332732128,24.942779859519786,25.66446814551938,27.00000000000007,27.00000000000001,26.999999999999948,26.999481702363107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738684.5401322279 
 08/01  10:02:00,23.999890692512858,24.000286069136416,24.00028882906102,24.000293728609927,24.000191954980914,24.000184272135536,24.00019823210233,24.00018776657706,24.000181595375424,24.000173717601887,24.00018790281277,24.000180151922906,24.00017493446132,24.00016560113866,24.000180681890965,24.000173561072434,24.881366332573596,24.94255893710127,25.6685578595168,26.99999999999996,27.000000000000008,26.999999999999944,26.99948716316506,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739154.060377868 
 08/01  10:03:00,23.999889937334463,24.000287683743595,24.000290442756368,24.000295321889565,24.000193979016499,24.00018873475726,24.000200784060863,24.00019077650396,24.000183600307964,24.0001789238873,24.000190446250895,24.00018235629744,24.00017688824491,24.00017067949494,24.000183116034326,24.000175668207509,24.881274941944356,24.942347386160358,25.672635433636896,26.99999999999994,26.999999999999873,26.99999999999994,26.999492055933819,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739244.2264346057 
 08/01  10:04:00,23.99988919468684,24.000289385971859,24.00029214324209,24.000297019628829,24.000196825915805,24.000191788287724,24.000203166617856,24.000194118256436,24.00018635562616,24.000182636820797,24.000192820491696,24.000185156204837,24.00017952385595,24.00017427904426,24.00018537263426,24.000178320771505,24.88120041505599,24.94216861240699,25.676740282506136,26.999999999999937,26.999999999999984,26.999999999999944,26.999496598464967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739567.699137953 
 08/01  10:05:00,23.999888459320777,24.000291105412879,24.00029385868977,24.00029871938237,24.000198688840145,24.000195045584186,24.000205372364083,24.000196725357787,24.00018820056346,24.000186316493623,24.0001950143693,24.000187172301879,24.000181303080855,24.000177821653858,24.000187452007226,24.000180233582193,24.88116413636278,24.94204218724922,25.680902444126045,27.000000000000065,27.000000000000136,26.999999999999944,26.999500902323076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739680.8961275016 
 08/01  10:06:00,23.999887726276588,24.00029280190452,24.00029555194534,24.00030039978408,24.00020033676365,24.0001979548757,24.000207415443556,24.00019900334071,24.000189811654964,24.00018952234256,24.00019704292464,24.00018892366329,24.00018284733914,24.000180880161535,24.00018936231827,24.000181884479568,24.881172436020777,24.941971009459615,25.685121693568897,26.999999999999959,27.00000000000003,26.99999999999994,26.99950508140595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739766.783230485 
 08/01  10:07:00,23.999886973342656,24.000294461381349,24.0002972121322,24.000302046179166,24.000201841310845,24.000200440268068,24.00020928459459,24.000201050325335,24.000191286426433,24.000192188116974,24.000198889946387,24.000190516912985,24.000184250948445,24.000183398586345,24.000191089734775,24.000183376238995,24.881216703859044,24.941943107964034,25.68937394848226,26.999999999999937,27.00000000000014,26.99999999999994,27.121887886415739,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1747447.1200596698 
 08/01  10:08:00,23.99988621910687,24.000296082442639,24.000298843576723,24.000303656271276,24.00020323967599,24.000202552271419,24.000211001604297,24.000202909313683,24.000192649574957,24.000194394989224,24.000200582186907,24.00019198505016,24.00018554061609,24.00018547139945,24.00019266358593,24.000184743467508,24.881285035751185,24.941943998758345,25.693634443391845,26.9999999999998,26.999999999999895,26.999999999999944,27.121568806230269,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1745050.9249356637 
 08/01  10:09:00,23.999885476701694,24.00029766049954,24.000300433248179,24.00030522452361,24.00020456764422,24.0002044023284,24.00021261420895,24.00020463558995,24.000193936976854,24.000196283957317,24.0002021657575,24.000193366560734,24.000186751851119,24.00018722836759,24.000194127811967,24.000186023474869,24.881368960282918,24.941964061171246,25.69788785903029,26.99999999999978,27.000000000000119,26.999999999999944,27.061948610524259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1736979.1114729089 
 08/01  10:10:00,23.999884765022295,24.000299174231754,24.00030195924613,24.000306726583714,24.0002058627499,24.000206108643618,24.000214174091498,24.00020628841365,24.000195188793385,24.00019799961991,24.000203694622706,24.000194705119239,24.000187923556067,24.000188812722809,24.00019553446826,24.000187258060185,24.881467163822948,24.942001670168908,25.70213409512031,27.00000000000004,26.999999999999895,26.99999999999994,27.02628515224319,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1737047.0572340228 
 08/01  10:11:00,23.999884061723724,24.000300637664567,24.00030343556944,24.00030818043957,24.00020713026224,24.000207698582913,24.000215689056277,24.000207878080805,24.0001964097429,24.00019957650383,24.00020517515034,24.000196005947374,24.000189060819176,24.000190254402577,24.000196889601705,24.00018845248975,24.881580899739267,24.942057923276296,25.706376427840469,27.00000000000008,26.999999999999859,26.999999999999948,27.01429844493848,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1738675.1365024644 
 08/01  10:12:00,23.999883363739867,24.00030207094061,24.000304882860527,24.000309604722469,24.000208361789708,24.000209165786069,24.000217149231287,24.00020939535266,24.00019759014668,24.000201006206138,24.00020659624902,24.000197258882268,24.000190155938655,24.000191553186043,24.00019818509584,24.00018959891482,24.881709380778216,24.942131803687628,25.710614236522838,26.99999999999996,26.999999999999849,26.999999999999944,27.015229190434949,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1739907.5481859185 
 08/01  10:13:00,23.999882670949796,24.00030348087898,24.00030630816425,24.000311006235717,24.000209558260104,24.000210522843454,24.000218556326087,24.000210844254896,24.00019873072135,24.00020230422263,24.000207958664079,24.000198465039938,24.00019120929392,24.000192723283207,24.000199421251904,24.000190698035785,24.88184994466499,24.942220231119504,25.714843430459685,27.000000000000069,26.999999999999849,26.999999999999944,27.017514255546428,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740465.9808125962 
 08/01  10:14:00,23.99988198211292,24.00030487211491,24.000307715947927,24.000312389122116,24.000210720441264,24.000211785903447,24.000219917939228,24.000212232787317,24.00019983273957,24.00020349335172,24.00020927118591,24.00019962634523,24.000192223646555,24.00019379041036,24.000200608076147,24.000191752873659,24.882000478678664,24.94232080275527,25.71906096735642,26.999999999999959,26.999999999999845,26.99999999999994,27.019982985856726,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740746.9126102008 
 08/01  10:15:00,23.999881295309636,24.00030625102196,24.000309112662085,24.000313760689275,24.000211851095196,24.00021296298871,24.00022123385925,24.000213563572009,24.000200898319535,24.000204582042817,24.0002105321934,24.00020074511877,24.00019320130087,24.000194762827648,24.000201744461064,24.00019276611546,24.882158490020154,24.942430694440615,25.723262945886167,26.99999999999994,26.999999999999976,27.000000000000069,27.019987777015904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740711.0455145692 
 08/01  10:16:00,23.999880587073933,24.00030764041383,24.00031052244376,24.00031514507548,24.000212931148828,24.000214017773609,24.00022247833371,24.00021481021714,24.000201906585227,24.000205524357538,24.000211714233548,24.000201799076586,24.00019412201078,24.000195595431703,24.00020280405632,24.000193716420907,24.882318083926138,24.942543532555797,25.727438839967719,26.99999999999994,27.000000000000129,26.99999999999996,27.020393512568604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740782.5887245574 
 08/01  10:17:00,23.99987987879959,24.00030903508234,24.00031193976148,24.000316535949027,24.00021396606902,24.00021497092395,24.000223659404939,24.00021598350488,24.000202863468258,24.00020634661673,24.00021282532495,24.000202795176177,24.000194991957146,24.000196315524656,24.000203795245136,24.000194610892117,24.882473206662785,24.942652712423909,25.731577394961346,26.999999999999937,26.999999999999895,26.999999999999944,27.019438507421968,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740756.1687911293 
 08/01  10:18:00,23.999877363767543,24.00031041149566,24.000313339187064,24.00031791048347,24.000214984393815,24.00021588954827,24.00022481432698,24.000217125602924,24.000203799520148,24.00020713220458,24.000213905648566,24.00020376680907,24.000195841619989,24.000197002766325,24.000204757150255,24.000195482180794,24.88262230639445,24.9427564902572,25.73567619691957,26.99999999999993,26.999999999999856,26.99999999999994,27.019609615661549,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740864.9870702362 
 08/01  10:19:00,23.99987748670124,24.000311749473164,24.000314695231105,24.0003192397456,24.000216018900237,24.000216843605658,24.00022598502626,24.000218282820556,24.000204747205815,24.000207965114197,24.000214996607224,24.000204749254239,24.000196699082097,24.000197732373008,24.000205725592378,24.00019636057611,24.882769662473917,24.94285960982615,25.739745451578079,26.999999999999937,26.999999999999976,26.99999999999994,27.01872511633992,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740824.3191893199 
 08/01  10:20:00,23.999876390576337,24.000313055225484,24.0003160216028,24.000320539345347,24.000217058435,24.000217813352355,24.00022716259374,24.000219444719379,24.000205700007279,24.00020882889354,24.000216095010538,24.000205735773038,24.000197560357738,24.000198491953335,24.00020669987645,24.000197241699536,24.882921602252709,24.94296866040188,25.743798160668974,26.999999999999937,27.0,26.99999999999994,27.018987744701979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740880.1680295123 
 08/01  10:21:00,23.99987532816618,24.000314348685988,24.000317335837555,24.00032182742219,24.00021809177899,24.000218769083515,24.000228328781298,24.000220592067298,24.00020664304948,24.000209680667586,24.000217177852517,24.000206709997099,24.000198411195997,24.000199240136998,24.000207658318293,24.000198110283124,24.883080976336218,24.943086508728265,25.747839886837857,26.999999999999934,27.000000000000005,26.99999999999994,27.018168102162329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740803.3272291879 
