Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  10:22:00,23.999874818815419,24.000315654076638,24.000318667111235,24.000323132584023,24.000220389433218,24.000218550950519,24.00022899663329,24.0002226591413,24.00020876206587,24.00020962006809,24.00021781899174,24.00020871710893,24.000200345787,24.000199137361926,24.000208206634576,24.000199933252188,24.883256803895109,24.94322493519702,25.75189379627808,26.999999999999934,27.0,26.999999999999944,27.01844267387297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740753.0380990329 
 08/01  10:23:00,23.99987379443105,24.000316931851424,24.000319968088794,24.0003244084563,24.000221546464883,24.000219328678033,24.000230081271725,24.000223881745329,24.000209820769716,24.000210299308188,24.000218806819779,24.000209810429817,24.000201303730774,24.0001997237004,24.000209072290404,24.00020091420635,24.883440093621258,24.943373362745779,25.75593902788079,26.999999999999937,27.00000000000013,27.00000000000007,27.01762927099924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740678.4419185934 
 08/01  10:24:00,23.999872619474819,24.000318193349217,24.00032125060502,24.000325666645986,24.0002225228638,24.000220277848834,24.000231209207454,24.000224913727228,24.000210694976674,24.00021111396394,24.000219831387786,24.000210701880698,24.00020208216889,24.00020043392926,24.000209970550786,24.000201700248526,24.883622420401868,24.94352155370081,25.75995712007653,26.999999999999937,26.999999999999895,26.999999999999969,27.017894309286509,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740736.453081342 
 08/01  10:25:00,23.999874602817145,24.000319471932689,24.00032255235334,24.00032694095361,24.000223450937058,24.00022118347481,24.00023228097395,24.000225875060609,24.00021151553316,24.00021186407056,24.000220793186327,24.000211531299056,24.000202810703546,24.0002010927769,24.000210813341494,24.000202429056505,24.88379628661017,24.943661032403278,25.763933135800888,26.999999999999934,26.999999999999984,27.00000000000007,27.017085247453776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740705.1075924598 
 08/01  10:26:00,23.999874030772508,24.000320763237185,24.000323868781249,24.000328229620178,24.000224350228505,24.000222015578279,24.00023330854717,24.00022679921422,24.000212303411805,24.00021253469921,24.000221706725339,24.00021232757938,24.000203508220204,24.00020167988364,24.000211611190357,24.00020312664233,24.88395823036861,24.943788069945069,25.76786077383164,27.000000000000065,26.99999999999986,26.99999999999996,27.017341363479099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740806.7439586227 
 08/01  10:27:00,23.99987340345346,24.000322041267525,24.000325171789368,24.00032950503979,24.000225250464895,24.000222840012524,24.000234332826684,24.000227727667668,24.000213089834156,24.00021320717489,24.00022261483289,24.000213123490423,24.00020420334711,24.0002022680552,24.000212402814765,24.000203822834494,24.88411043436797,24.943905005963328,25.771745301542859,26.999999999999959,26.99999999999998,26.99999999999994,27.016539524035385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740776.6252755426 
 08/01  10:28:00,23.99987270127828,24.000323283789187,24.000326437388023,24.00033074368244,24.0002261762694,24.00022371853663,24.00023538928571,24.000228695071625,24.00021390149361,24.00021395430586,24.000223555679108,24.000213947382006,24.00020492129435,24.00020292469072,24.00021322366377,24.000204544033818,24.884259955182374,24.94401945832145,25.77560191046898,27.00000000000007,26.99999999999987,27.000000000000069,27.016787820029437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740828.7618685663 
 08/01  10:29:00,23.9998720846517,24.00032450445588,24.00032767986607,24.00033196224854,24.000227117420498,24.00022462317866,24.000236469077984,24.00022968624744,24.000214727431293,24.000214742950129,24.000224518774667,24.00021478730742,24.00020565015241,24.000203612813416,24.000214061466275,24.000205277412733,24.884413330931815,24.944138434216954,25.779444216136175,27.00000000000009,26.999999999999849,26.999999999999966,27.01599577367779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740741.3371791226 
 08/01  10:30:00,23.999871474756668,24.000325716737654,24.00032891384485,24.000333171241917,24.000228058589454,24.000225528400823,24.00023754430978,24.000230677576146,24.00021555116902,24.00021553493064,24.000225475628534,24.000215624644736,24.00020637720177,24.000204307034879,24.000214894163539,24.000206008763248,24.884573138200464,24.944264807503055,25.78327776175117,26.999999999999959,26.99999999999997,27.00000000000007,27.016234906681388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740762.5080280612 
 08/01  10:31:00,23.999870869332093,24.00032690710704,24.00033012752539,24.000334361531203,24.00022909525661,24.000226349832084,24.00023862918059,24.000231707017457,24.000216456065734,24.00021623750095,24.00022643757792,24.00021652004667,24.000207176438989,24.000204918441164,24.000215730901759,24.00020679201108,24.884732339571067,24.944391863871858,25.7870897827395,26.99999999999994,27.00000000000012,27.000000000000097,27.01545108282888,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740715.620854083 
 08/01  10:32:00,23.999870268206494,24.000328083934205,24.000331328245918,24.000335537615685,24.000230137660574,24.000227150944125,24.000239709515218,24.000232739680297,24.000217366662814,24.00021691707942,24.00022739320851,24.000217422839066,24.00020798102516,24.00020551096985,24.00021656197832,24.000207582127289,24.884886652319986,24.94451523106047,25.79087212098981,26.999999999999934,27.000000000000158,26.999999999999966,27.015683045715684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740786.0974489647 
 08/01  10:33:00,23.999869662333916,24.00032926419368,24.00033253274187,24.000336717622277,24.00023116095441,24.000227933250316,24.00024077182335,24.00023375063887,24.000218256151859,24.000217574235813,24.00022832730302,24.00021830504282,24.000208765705425,24.00020608355124,24.000217372896694,24.000208353184264,24.88503500642301,24.944633519943574,25.794622084902835,27.000000000000065,26.9999999999999,26.999999999999944,27.01490746252273,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740749.2845619294 
 08/01  10:34:00,23.999869033008858,24.000330468559544,24.000333763380746,24.00033792342494,24.000232144243048,24.00022864860862,24.000241781171139,24.000234706287335,24.000219101247848,24.00021814897661,24.000229203540639,24.000219139041208,24.000209508525896,24.00020658106995,24.000218130405878,24.00020907953468,24.885174844206575,24.944743759953647,25.79833386173403,26.999999999999959,26.999999999999984,27.00000000000007,27.015133149168326,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740856.23734136 
 08/01  10:35:00,23.999868405157629,24.000331685471619,24.000335008084116,24.00033914242542,24.000233096077169,24.000229316968949,24.000242748940264,24.000235620267149,24.00021991143703,24.000218667609919,24.000230033891559,24.00021993536224,24.000210218242338,24.000207028271065,24.000218845551719,24.000209770749394,24.885304119907258,24.94484349183971,25.802002399831254,26.999999999999937,26.999999999999994,27.000000000000097,27.014364002120748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740871.986795304 
 08/01  10:36:00,23.99986779745604,24.0003328856315,24.000336235346898,24.00034034380686,24.000234050676679,24.000230007586777,24.00024372075759,24.000236541675645,24.000220723599925,24.000219216770895,24.000230867882896,24.000220734175579,24.000210929056988,24.000207504069576,24.000219563501874,24.000210463529187,24.88542542462891,24.94493531174067,25.805632633810324,26.999999999999937,27.0,26.999999999999969,27.01458266699199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740986.4891885468 
 08/01  10:37:00,23.999867217236017,24.000334051395325,24.00033742600586,24.000341509605769,24.000235032880679,24.000230767220076,24.000244729326785,24.000237505066086,24.000221564037738,24.000219855146683,24.000231739704995,24.000221563939748,24.000211665203119,24.000208060740439,24.000220315097935,24.00021118375912,24.88554589600601,24.94502667692281,25.80923894737816,26.99999999999994,26.99999999999987,26.999999999999944,27.013820489609189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740958.4633375025 
 08/01  10:38:00,23.999866641753735,24.00033519639855,24.000338594713296,24.00034265413606,24.00023603266411,24.00023156188173,24.000245763530157,24.000238494213908,24.000222421739083,24.000220540462175,24.00023263796712,24.00022241273695,24.000212417020074,24.0002086608339,24.00022109074845,24.000211921017418,24.885671703689167,24.94512419488224,25.81283367552125,26.99999999999993,26.999999999999849,26.99999999999994,27.014032104404764,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741021.266771551 
 08/01  10:39:00,23.99986607017448,24.000336334886229,24.000339756711609,24.00034379265367,24.00023703180661,24.000232359298417,24.00024679687736,24.0002394835864,24.000223277385368,24.00022123089964,24.000233533921614,24.000223259482774,24.000213166341426,24.000209265205208,24.00022186376302,24.00021265581974,24.88580523954613,24.945230414263884,25.8164212228799,26.99999999999993,26.999999999999838,26.999999999999937,27.01327725594202,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740972.3177325566 
 08/01  10:40:00,23.999865502519599,24.000337469427185,24.000340914713094,24.000344927459375,24.00023802548834,24.000233151950416,24.000247821812076,24.000240466686426,24.00022412629984,24.00022191567029,24.000234420498207,24.000224099085309,24.000213908706106,24.000209863966697,24.000222627558619,24.000213383380467,24.885946399619493,24.945345258966868,25.820001266417518,26.999999999999934,26.999999999999838,26.999999999999937,27.013482998379023,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741029.4103678638 
 08/01  10:41:00,23.999864938722284,24.000338600651426,24.00034206940138,24.000346059269348,24.000239012948595,24.00023393751597,24.000248837286756,24.000241442398584,24.000224967594439,24.000222592423964,24.000235296029819,24.000224930578147,24.000214643221818,24.000210454879786,24.000223380553828,24.000214102771275,24.886094235660204,24.945467681662746,25.823571523414445,26.999999999999937,26.999999999999969,26.999999999999937,27.01273562588825,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1740978.322018903 
 08/01  10:42:00,23.99986436677417,24.000339738312218,24.000343231262496,24.000347198285373,24.000239982580749,24.000234693836334,24.0002498276591,24.000242394405558,24.000225789051169,24.000223232974894,24.00023614449504,24.00022574072556,24.000215358751779,24.000211012498779,24.000224108340704,24.000214802041357,24.886246451275868,24.945595254907695,25.827127328401443,26.999999999999937,26.99999999999986,26.999999999999817,27.012932555126736,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741043.2992018727 
 08/01  10:43:00,23.999863771268257,24.0003409007867,24.000344420143983,24.00034836369458,24.0002409105476,24.000235377254126,24.000250760884325,24.000243289540149,24.000226564963567,24.00022378333854,24.000236930838815,24.000226501726578,24.000216031673597,24.000211488023738,24.00022477922828,24.00021545599572,24.886397779953837,24.94572232412914,25.83065819078713,26.999999999999937,26.999999999999976,26.99999999999992,27.012195228729284,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741034.8040684928 
 08/01  10:44:00,23.999863178069128,24.000342074346297,24.00034562167494,24.000349540063554,24.000241809967233,24.000236008506727,24.00025165776947,24.00024414751697,24.00022730971268,24.000224271764929,24.00023767834015,24.000227229628434,24.000216675844365,24.000211909821986,24.00022541550987,24.000216079798997,24.886543905378134,24.945844313110784,25.83415611177337,26.999999999999937,26.999999999999994,26.999999999999937,27.01238287316112,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741147.3234644868 
 08/01  10:45:00,23.99986260878296,24.000343227933646,24.00034680227865,24.000350695491148,24.00024271810134,24.000236665875705,24.000252568060149,24.00024502185431,24.00022806316669,24.000224796284824,24.000238439465684,24.00022796773424,24.000217327482408,24.000212364815643,24.00022606382875,24.00021671232214,24.886686077607476,24.94596249915015,25.83762465628685,26.99999999999993,27.000000000000005,26.999999999999937,27.011653941458655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741140.8903666696 
 08/01  10:46:00,23.999862064270024,24.000344348035904,24.000347947097479,24.000351816299469,24.00024365588615,24.000237388985288,24.000253519093936,24.000245941389477,24.000228847832017,24.000225405283609,24.000239244068234,24.000228740259304,24.00021800699614,24.000212895120453,24.00022675056488,24.000217375201154,24.88683015611204,24.946083137167034,25.841076830953364,26.999999999999934,26.999999999999866,27.000000000000069,27.0118338666195,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741204.0622777437 
 08/01  10:47:00,23.999861523805828,24.00034545044767,24.00034907296306,24.000352919504,24.000244608393286,24.000238144991273,24.00025448974445,24.000246883649774,24.00022964729469,24.000226057300428,24.00024006872673,24.000229529145604,24.000218699256778,24.000213462577624,24.000227454376984,24.000218052026239,24.886980979907855,24.946211379490017,25.844522535165696,26.999999999999934,26.99999999999984,26.99999999999996,27.01111361387095,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741150.149258769 
 08/01  10:48:00,23.999860986901468,24.000346547402434,24.000350193112806,24.000354017548984,24.000245559451505,24.00023890184162,24.000255457791803,24.00024782547281,24.000230444673428,24.000226710687526,24.00024089056027,24.000230316027055,24.000219388878688,24.00021403021197,24.000228154847169,24.000218726270974,24.887139941908406,24.946348773186516,25.84796445585258,26.999999999999934,26.99999999999984,26.999999999999944,27.011286632539546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741192.9559834207 
 08/01  10:49:00,23.999860453499616,24.000347640846607,24.00035130967995,24.00035511231352,24.000246505144376,24.00023965213596,24.00025641782623,24.000248761312894,24.000231235708897,24.00022735629776,24.000241703188445,24.000231096308594,24.000220071953856,24.000214590092687,24.000228846294779,24.000219393824588,24.887306269534084,24.9464944880098,25.851400978390126,26.999999999999934,26.99999999999984,26.999999999999944,27.010573026643649,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741134.9385013944 
 08/01  10:50:00,23.99985992362898,24.00034873099528,24.000352423062894,24.00035620353184,24.00024744655644,24.00024038930992,24.000257372724545,24.00024969251248,24.000232021744787,24.000227987483667,24.00024251069984,24.00023187157591,24.00022075029342,24.00021513812133,24.000229533404985,24.00022005666032,24.887478747393329,24.94664729525693,25.85482991749963,26.999999999999937,26.999999999999838,26.999999999999937,27.010738868058529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741173.0291720723 
 08/01  10:51:00,23.99985938166893,24.000349830426868,24.00035354672185,24.000357305014444,24.000248367451375,24.000241088972886,24.00025829922525,24.000250596158243,24.000232785176015,24.00022857291071,24.000243287244034,24.00023262261151,24.000221407470958,24.00021564469311,24.000230192269958,24.000220697112206,24.88765457831712,24.946804213959778,25.85824572435612,26.9999999999998,26.999999999999969,26.99999999999994,27.010032733910493,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741125.820432279 
 08/01  10:52:00,23.999858817231897,24.000350954870766,24.00035469767617,24.00035843286745,24.000249245145854,24.000241714423109,24.00025916607196,24.000251440935164,24.00023350206251,24.000229065461263,24.000243999990795,24.000233323471645,24.000222021603365,24.000216067629503,24.000230793431038,24.000221291754085,24.887828223654883,24.946959363610046,25.861637378524735,26.999999999999909,26.999999999999994,27.00000000000007,27.01019276119857,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741207.0210807326 
 08/01  10:53:00,23.9998582555648,24.000352089358214,24.000355859967848,24.000359570913458,24.000250093979927,24.00024229584109,24.000259994109937,24.000252248579466,24.000234187742604,24.000229504604165,24.000244670720258,24.00023399110843,24.00022260662088,24.00021644293247,24.00023135652967,24.000221855833869,24.88799541538398,24.947108126984536,25.864996404000267,27.000000000000058,26.999999999999998,26.999999999999966,27.00949183538803,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741208.0572794397 
 08/01  10:54:00,23.999857721771787,24.000353200550224,24.00035699758231,24.00036068387896,24.00025095655357,24.00024291227665,24.00026084275064,24.000253079856994,24.000234888164195,24.000229989793799,24.000245363837576,24.000234675526927,24.000223203590108,24.00021685779933,24.0002319380836,24.000222433439708,24.888157908121909,24.94725234030743,25.868327280283049,26.999999999999948,26.999999999999998,26.999999999999948,27.00964591841345,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741285.6804591476 
 08/01  10:55:00,23.999857209502019,24.000354279243415,24.00035810029332,24.000361763698604,24.000251850582747,24.000243593031283,24.000261735798178,24.000253958660236,24.0002356217102,24.00023055819001,24.00024610387606,24.000235396495158,24.00022383080012,24.00021734786412,24.000232561924418,24.00022304401575,24.888321652944158,24.94739829064318,25.871643131583416,26.999999999999937,26.999999999999866,26.999999999999948,27.008952629187755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741237.1256503547 
 08/01  10:56:00,23.99985670083573,24.000355342016193,24.00035918603006,24.000362827420724,24.000252759865988,24.000244297104019,24.000262650864735,24.00025486082083,24.000236371063044,24.00023115889009,24.00024686780114,24.00023613509542,24.00022447226277,24.00021786692195,24.00023320715704,24.000223670210894,24.888491348154603,24.947551058859415,25.87495400816612,26.999999999999934,26.99999999999997,26.99999999999994,27.00910005213647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741267.199130394 
 08/01  10:57:00,23.999856195361884,24.000356399907557,24.000360266666,24.000363886640164,24.00025366824014,24.0002449992074,24.00026356466772,24.00025576311486,24.000237118850614,24.000231758452406,24.000247629867017,24.000236872325794,24.000225111796298,24.0002183842921,24.000233850227713,24.000224294636199,24.888668274213779,24.947712036100368,25.878262370336537,27.000000000000065,27.000000000000126,27.00000000000007,27.00841257850461,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741200.341893697 
 08/01  10:58:00,23.99985569309568,24.00035745454565,24.00036134396303,24.000364942751767,24.000254571495057,24.000245694154186,24.00026447107556,24.000256659567535,24.000237861062194,24.000232348671156,24.000248384305924,24.000237603777426,24.00022574562559,24.00021889263753,24.00023448588225,24.000224913208798,24.888851612179328,24.947880394242337,25.881566475411593,26.999999999999955,27.000000000000019,26.99999999999996,27.00855489927259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741225.5007769839 
 08/01  10:59:00,23.999855193967535,24.000358506309025,24.000362418328036,24.000365996505506,24.00025546900777,24.00024638068075,24.000265369197625,24.000257549232534,24.000238596794398,24.000232928684154,24.000249129526148,24.000238328475786,24.000226373445984,24.000219392373,24.000235113450605,24.00022552564195,24.889039988010965,24.948054644289486,25.88486320036957,27.000000000000065,26.999999999999866,26.99999999999994,27.007875183850975,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741157.5725122472 
 08/01  11:00:00,23.999854678376058,24.00035957028407,24.000363506069794,24.00036706275409,24.000256341493974,24.000247025374887,24.000266232056317,24.000258404869539,24.000239305595018,24.00023345575301,24.00024983718453,24.00023902415423,24.00022697488242,24.00021984136584,24.000235705061575,24.000226109970464,24.889230156561309,24.948231347126425,25.88814563826838,26.999999999999955,26.999999999999849,26.999999999999937,27.008009242700067,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1741197.232373733 
 08/01  11:01:00,23.999866558320528,24.00034516984579,24.00034774086908,24.000351474975969,24.00027214232341,24.000292113128017,24.000298428615243,24.000291251869599,24.000257729639054,24.000293918890625,24.000285477275633,24.000261530964385,24.00024364070107,24.000273561211285,24.000267071969636,24.000245957182075,24.892879540768189,24.952077310002527,25.898851825322706,26.999999999999937,26.99999999999997,26.999999999999937,27.02725408749829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682456.2827954172 
 08/01  11:02:00,23.999869047635348,24.000346517689299,24.00034923583489,24.00035353624311,24.00026941294362,24.000284374455359,24.000293523890606,24.000286073774587,24.000254701399454,24.00028411464448,24.00028032334189,24.000257991746243,24.000240347333617,24.000263100387416,24.000261527759308,24.000242167822497,24.897780498168627,24.95727495042372,25.911957511411587,26.99999999999993,26.99999999999986,26.99999999999994,27.021590258075748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682720.827355036 
 08/01  11:03:00,23.999870609501124,24.0003443120332,24.00034726000718,24.000351180837936,24.000263868751078,24.000272215833566,24.00028477717799,24.000277151236117,24.000249097955469,24.000268891386548,24.000271506674087,24.000251698352004,24.000234410708765,24.000248207368899,24.000252621957786,24.000235651672428,24.902278169637805,24.96205804876423,25.924011474818565,26.999999999999937,26.999999999999976,26.999999999999937,27.016299868518318,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681659.0323489917 
 08/01  11:04:00,23.999871401559113,24.000342280642824,24.00034542997211,24.00034913194751,24.000258181435777,24.000259974140417,24.000275759103969,24.000268005976296,24.000243344641509,24.0002536512716,24.000262407222615,24.000245232928067,24.00022834681991,24.000233293366919,24.000243452396505,24.000228984631489,24.905806294535244,24.965817036004166,25.93394075257616,26.999999999999934,27.00000000000012,26.999999999999937,27.005511854183515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681374.1280522636 
 08/01  11:05:00,23.999871800321857,24.000340569711235,24.00034388687816,24.000347394912166,24.00025310723226,24.000249449803879,24.000267796872259,24.000259967896438,24.000238189871376,24.000240684809414,24.00025433845561,24.00023945579749,24.00022294900433,24.000220735902816,24.000235388052287,24.00022306690814,24.908426627080993,24.968611971267536,25.941992022140579,27.000000000000065,26.999999999999888,26.999999999999937,27.02905954696362,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682391.4692213946 
 08/01  11:06:00,23.999872088176109,24.00033921450846,24.000342662329776,24.00034602127176,24.000248795963047,24.000240861237154,24.000261119910865,24.000253255118417,24.00023378102482,24.000230236800843,24.000247531025776,24.000234530039543,24.000218368023697,24.00021073911057,24.000228646520598,24.000218060341167,24.910374098217728,24.970689539501004,25.9487268815759,26.99999999999995,26.99999999999998,27.000000000000065,27.028364822728788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682865.8741287403 
 08/01  11:07:00,23.999872373088438,24.00033814646018,24.000341694875226,24.00034493731143,24.000245132495093,24.00023387690979,24.000255533843747,24.000247662555304,24.000230007800348,24.00022186167867,24.00024179762648,24.00023032985376,24.000214479767469,24.00020283543594,24.00022302507216,24.000213826564953,24.911853113313318,24.97226549609609,25.954595921092609,27.000000000000065,26.999999999999998,26.999999999999959,27.014943499777716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681063.2393214044 
 08/01  11:08:00,23.999872640727017,24.000337325681828,24.000340953993363,24.000344101571075,24.00024192898961,24.00022803411176,24.000250730494103,24.00024287416112,24.00022668461839,24.00021495461342,24.000236834323933,24.000226645809247,24.0002110899772,24.00019641736434,24.000218215018035,24.00021015031151,24.912993922239634,24.973477725281599,25.959866271646076,27.000000000000087,26.999999999999994,26.99999999999994,27.00838389337254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1680877.222575725 
 08/01  11:09:00,23.999872901083838,24.00033670149103,24.000340394047109,24.000343460531388,24.000239075408478,24.00022306268987,24.00024652727972,24.000238702909109,24.000223707520438,24.00020916566973,24.000232466735637,24.00022336010183,24.000208084680066,24.00019112276495,24.000214032048896,24.000206905108344,24.91387457926138,24.974409069004659,25.96468500911852,26.999999999999955,26.99999999999987,27.000000000000069,27.00182654549889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681178.3969101306 
 08/01  11:10:00,23.999873160267695,24.000336221546534,24.000339964039644,24.000342959456096,24.000236541974997,24.000218853852699,24.00024286591289,24.000235086084897,24.000221050589187,24.000204341769558,24.00022864156841,24.000220441296685,24.000205426526848,24.000186779741548,24.000210407788928,24.000204047930024,24.914549582660564,24.97511734315933,25.969148635358768,26.999999999999937,26.99999999999984,26.99999999999996,27.021467837028476,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682358.269245602 
 08/01  11:11:00,23.999873438582268,24.00033583374005,24.000339611269,24.00034254447483,24.000234334726117,24.00021536557654,24.000239741321708,24.000232014053628,24.00021872722424,24.00020042990949,24.000225365352475,24.00021790142832,24.000203116983163,24.000183314296789,24.000207331694278,24.000201578090317,24.915066208145399,24.975652795274369,25.973340690472396,26.99999999999993,26.999999999999969,26.99999999999981,27.02225026762964,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682718.4093123496 
 08/01  11:12:00,23.999873729085669,24.000335510813124,24.00033930905266,24.000342187945227,24.000232439328767,24.000212529641229,24.000237121060218,24.00022945079103,24.000216727186545,24.00019734033473,24.000222612369595,24.00021572695794,24.000201138945589,24.0001806272672,24.00020476876594,24.00019947504166,24.915467247482576,24.976061191867218,25.97733809685802,26.999999999999927,26.999999999999866,27.00000000000005,27.013134036563164,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681416.756800496 
 08/01  11:13:00,23.999874014095604,24.000335256655025,24.000339064800977,24.000341895301849,24.00023079586387,24.000210208487525,24.000234907031186,24.00022729644416,24.0002149885001,24.000194892016187,24.000220280923214,24.000213847901678,24.00019943087719,24.00017854511299,24.000202620489568,24.000197670477929,24.915786300429713,24.97637857242313,25.981199905694369,26.999999999999927,26.99999999999997,26.99999999999996,27.004968345378168,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681165.8130736363 
 08/01  11:14:00,23.99987429151396,24.00033507326804,24.00033888315305,24.000341668655975,24.000229350067135,24.000208273734317,24.00023300923408,24.00022545980816,24.00021345627823,24.000192919180223,24.00021828060456,24.00021220235926,24.0001979388883,24.0001769126728,24.000200800849908,24.000196104648539,24.916045881861174,24.97662934826937,25.984963539167123,26.999999999999934,26.99999999999986,26.999999999999944,27.001698835885258,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681211.2949182438 
 08/01  11:15:00,23.999874562459483,24.000334949749406,24.00033875482895,24.000341497206084,24.000228073287688,24.00020666128776,24.000231379745665,24.000223892188079,24.000212101782688,24.000191336948789,24.000216562153548,24.000210757520216,24.00019663289577,24.00017564687067,24.000199260283286,24.000194743992674,24.916261135655828,24.97682997455409,25.988652518012456,27.000000000000058,26.999999999999969,27.00000000000007,27.002081665721929,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681524.6749607344 
 08/01  11:16:00,23.99987480018789,24.00033490169356,24.000338696239877,24.000341396317553,24.000226903540328,24.0002052536725,24.000229921374009,24.000222497158057,24.000210859693124,24.000189993771245,24.000215023686587,24.000209440660844,24.00019544995895,24.000174604788996,24.000197902293004,24.000193519316786,24.91643920897454,24.976988594363886,25.992275171083777,26.999999999999948,26.999999999999859,26.99999999999996,27.001396141640197,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681733.7852788224 
 08/01  11:17:00,23.999875019998539,24.000334920437934,24.000338706062256,24.00034136084184,24.00022581567723,24.000204001992569,24.00022859516309,24.000221235729645,24.000209707047408,24.00018882875612,24.00021362667289,24.000208225803239,24.00019437138002,24.000173741407726,24.00019669773541,24.00019241014304,24.916582945065728,24.97710819172593,25.995832345271127,26.99999999999993,26.999999999999976,26.999999999999937,27.006504265946274,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682058.6708676234 
 08/01  11:18:00,23.99987523565614,24.000334982392468,24.000338753825699,24.000341362533886,24.000224824682669,24.000202918790593,24.000227418272507,24.000220123661778,24.000208659140644,24.000187858742554,24.000212391040667,24.000207129028298,24.000193403252035,24.000173054404749,24.00019565156222,24.000191422166247,24.916695923520348,24.97719279830907,25.99932838434661,27.00000000000006,26.99999999999999,27.000000000000065,27.006667363877143,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682147.8162419527 
 08/01  11:19:00,23.99987546955014,24.000335051075259,24.00033880275084,24.000341365459506,24.000223972074396,24.00020206258348,24.000226449447305,24.000219217032769,24.000207762170068,24.000187160969256,24.00021138203398,24.000206200168298,24.000192584878019,24.00017260909894,24.000194818197604,24.000190597355887,24.916786966039706,24.97725198968909,26.002780174297479,27.00000000000008,26.999999999999994,27.00000000000009,27.00478122056674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681893.3635105538 
 08/01  11:20:00,23.999875715310656,24.000335113471694,24.000338839253329,24.000341356953059,24.000223266889365,24.000201430646784,24.000225696848309,24.000218522662715,24.000207026993367,24.00018673400112,24.00021061160232,24.000205450206708,24.00019192352402,24.000172400560666,24.00019420455633,24.000189942757488,24.91686768469289,24.977298412471055,26.006211332057107,26.999999999999955,26.99999999999986,26.99999999999996,27.003658051104073,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681903.4804649587 
 08/01  11:21:00,23.99987595603835,24.000335182034829,24.00033887788021,24.00034135120746,24.000222671905058,24.000200958947354,24.00022510283392,24.000217983705825,24.000206413472204,24.000186494308755,24.000210016623737,24.00020483437532,24.00019138198792,24.000172354080019,24.00019375347686,24.000189417509135,24.916946757253475,24.977341518751943,26.009638926539297,26.99999999999993,26.99999999999997,26.999999999999944,27.003773022602883,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1681987.9602130834 
 08/01  11:22:00,23.999876191722909,24.000335265451584,24.000338928623074,24.000341357087249,24.000222156079866,24.00020059439554,24.000224619056469,24.000217552870145,24.000205889150956,24.00018637313979,24.00020954599657,24.000204316498207,24.000190930522636,24.000172409865326,24.00019341961179,24.00018898898176,24.917028095869978,24.977385684102225,26.013069999070969,26.999999999999927,26.99999999999999,26.999999999999817,27.004706082274429,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682072.4593174284 
 08/01  11:23:00,23.999876421443479,24.00033536376134,24.0003389921978,24.000341374916979,24.00022170526718,24.00020031085493,24.00022422230053,24.000217207398735,24.000205438690754,24.000186337087397,24.000209174172189,24.000203879274375,24.000190554410485,24.000172538486653,24.000193179560268,24.00018864092458,24.917112460943899,24.9774318371658,26.016505034628709,26.999999999999927,26.99999999999986,27.000000000000047,27.006133581616905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682148.5096802894 
 08/01  11:24:00,23.999876619410178,24.000335498680366,24.000339092761516,24.00034142761567,24.000221270833824,24.00020003109554,24.000223839030505,24.00021687619849,24.00020501007828,24.00018628740314,24.000208821960979,24.000203465341359,24.000190207281788,24.000172654893839,24.000192964529764,24.000188322858269,24.917195809617306,24.977475802120379,26.019934599706617,26.999999999999927,26.999999999999969,26.999999999999955,27.00795204062529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682248.7781988406 
 08/01  11:25:00,23.999876799810516,24.000335671111796,24.000339231901095,24.000341515793367,24.000220837678357,24.000199733650665,24.0002234469275,24.000216537840119,24.000204586813575,24.000186197890728,24.00020846433727,24.000203056583385,24.00018987411297,24.000172737328758,24.000192752768265,24.00018801859392,24.917271791657887,24.97751085586969,26.023344908720053,27.00000000000006,26.999999999999987,26.99999999999994,27.010137677076174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682381.8378051376 
 08/01  11:26:00,23.99987697501818,24.00033586101962,24.00033938819306,24.000341618494589,24.00022043177048,24.000199455478009,24.000223083867735,24.000216228972144,24.000204197538797,24.000186118956987,24.000208144169723,24.00020268437212,24.00018957942459,24.000172829430239,24.00019258059614,24.000187754658979,24.917336681009514,24.977533098397609,26.026728870777114,26.999999999999948,26.99999999999999,27.000000000000069,27.012661900668236,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682529.7915075503 
 08/01  11:27:00,23.999877168464868,24.000336035934269,24.000339526454188,24.00034170272114,24.00022010443828,24.000199277586689,24.000222827698157,24.000216023552537,24.00020389739224,24.000186157049155,24.000207945338919,24.000202409034175,24.0001893701778,24.000173020760806,24.00019251776505,24.000187581816659,24.91739372134648,24.97754598229064,26.03009494226949,26.999999999999923,26.99999999999986,26.99999999999996,27.01549298660872,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682659.7816062933 
 08/01  11:28:00,23.999877375420366,24.000336184167815,24.00033963374741,24.00034175715197,24.000219876177359,24.00019922914162,24.00022270841651,24.000215949590414,24.00020370859946,24.000186350403877,24.000207900912444,24.00020225452886,24.000189264691966,24.0001733423592,24.000192590670915,24.000187519516488,24.917451001717465,24.977558165533563,26.033461920261929,27.000000000000055,27.0000000000001,26.99999999999981,27.01859245727765,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682757.644547024 
 08/01  11:29:00,23.99987757797099,24.00033632275395,24.000339728892774,24.00034180034884,24.00021971458966,24.000199257989359,24.000222675578827,24.000215958575369,24.000203595696797,24.000186631381444,24.000207955247018,24.000202181524498,24.00018923125638,24.000173735744608,24.000192750798708,24.000187533075747,24.91751459443833,24.977576161296548,26.03684319591263,26.999999999999944,27.000000000000015,27.000000000000044,27.021926657731887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682841.523590674 
 08/01  11:30:00,23.999877775822463,24.000336463414038,24.00033982480977,24.00034184412774,24.000219592992335,24.000199322958268,24.00022268811587,24.00021601127283,24.00020353015062,24.000186946163696,24.000208063914064,24.000202158478147,24.00018924481058,24.000174155984018,24.000192960520228,24.00018759520995,24.91758620573283,24.977601875629288,26.04024228530129,26.99999999999993,26.99999999999987,26.999999999999959,27.025470281735278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1682924.2878999627 
