Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  11:31:00,23.99987796816841,24.00033657636768,24.000339893472384,24.000341862864386,24.00021959836696,24.000199402070029,24.000222662567187,24.000216117203885,24.000203585149519,24.00018723375782,24.000208139104978,24.000202237445956,24.0001893653441,24.000174546143,24.00019313918455,24.000187748760184,24.917655282616594,24.977624559139163,26.04363611023856,26.99999999999993,26.999999999999976,26.99999999999994,27.029196925162318,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683073.7251773999 
 08/01  11:32:00,23.999878128919766,24.000336707678505,24.00033998257981,24.000341898786848,24.000219602069323,24.00019944285565,24.000222594329555,24.00021619238199,24.000203638769908,24.000187455063768,24.00020817358501,24.00020230671342,24.00018949008216,24.000174882651199,24.000193289080945,24.000187899407615,24.917711278993524,24.977633275399549,26.047002513094179,26.999999999999927,26.999999999999859,27.00000000000006,27.033084429495049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683260.8848078456 
 08/01  11:33:00,23.999878272181055,24.000336870172807,24.000340104690478,24.00034196519797,24.00021958086143,24.000199434558018,24.000222477187866,24.000216219975234,24.000203669546918,24.000187600856078,24.000208157588039,24.00020234871377,24.000189600742716,24.000175156545344,24.000193401081146,24.00018803246009,24.917747272934507,24.97762054085627,26.05032655519091,26.999999999999927,26.99999999999984,26.999999999999827,27.037118897716974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683484.8247077389 
 08/01  11:34:00,23.999878411342018,24.000337045407293,24.00034023953789,24.000342042523689,24.00021956296935,24.000199428098349,24.00022236263578,24.000216245701034,24.000203708667127,24.00018773934169,24.00020814735305,24.000202398815273,24.000189724230354,24.000175426283126,24.00019352288471,24.00018817809285,24.917762511058585,24.977585260671938,26.053606331032623,26.99999999999992,26.999999999999838,26.999999999999923,27.041282241386705,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683723.731354793 
 08/01  11:35:00,23.999878568740589,24.00033720346681,24.000340354527965,24.000342100449335,24.0002196010139,24.000199501018977,24.000222331897605,24.000216345903053,24.00020381285929,24.000187972738354,24.000208231370505,24.00020251949317,24.000189908953204,24.000175777611287,24.00019372817383,24.000188388954073,24.91776369409833,24.97753423196153,26.056855832469166,26.999999999999923,26.999999999999969,26.999999999999809,27.04555638412885,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1683945.6038273699 
 08/01  11:36:00,23.99987874001339,24.000337333337304,24.000340437501284,24.000342128413455,24.000219717500426,24.000199683478355,24.000222418593869,24.00021655226805,24.000204006462906,24.000188340547486,24.00020844682708,24.000202737346986,24.000190175284805,24.000176242713225,24.000194047060405,24.000188686973986,24.917761709140199,24.977478832785704,26.06009776255248,27.000000000000058,26.999999999999987,26.999999999999916,27.04993216441494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684137.4805276865 
 08/01  11:37:00,23.999878907236373,24.000337452792825,24.00034050801271,24.00034214418131,24.000219879351968,24.00019993717884,24.000222571141536,24.0002168179735,24.00020425346507,24.000188788780549,24.000208736707394,24.000203012905894,24.000190493770398,24.000176779900266,24.000194434204937,24.00018904031899,24.917764741214364,24.977427641290459,26.06334756111179,27.000000000000079,26.99999999999986,27.00000000000006,27.054397076850518,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684316.1984675735 
 08/01  11:38:00,23.99987906957931,24.000337572278736,24.00034057753282,24.00034216074545,24.00022006673861,24.00020020893071,24.000222749454708,24.000217105506306,24.00020453144216,24.000189250219969,24.00020905799305,24.000203320605686,24.000190841337277,24.00017732511544,24.000194847725436,24.00018942323691,24.917774925745137,24.977382987894857,26.066607352789477,27.00000000000008,26.999999999999969,26.999999999999834,27.05894125269979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684501.5286019748 
 08/01  11:39:00,23.999879226634158,24.0003376948902,24.000340649729389,24.00034217991222,24.000220269449018,24.000200491437668,24.000222943633266,24.00021740455348,24.00020482998131,24.000189717067508,24.000209399327895,24.0002036494849,24.000191209476229,24.00017787379423,24.000195279305705,24.000189826971046,24.91779142632586,24.977344018338543,26.069873585756889,26.999999999999955,26.999999999999994,26.99999999999992,27.063556131789026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684692.253362874 
 08/01  11:40:00,23.99987935345949,24.00033784552104,24.00034075153503,24.000342227187244,24.000220442295878,24.000200728021313,24.000223087960337,24.000217653211317,24.00020510044967,24.000190115632937,24.000209688312073,24.00020394622125,24.000191557022057,24.000178365356978,24.000195669219126,24.00019020688107,24.917809429855568,24.977305622191705,26.07313431647342,26.99999999999993,27.00000000000012,26.999999999999934,27.068233666844379,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1684912.0376794958 
 08/01  11:41:00,23.999879463158285,24.000338027566959,24.000340886792924,24.000342305360954,24.000220573739328,24.00020090616978,24.00022316594507,24.000217836398418,24.00020533005638,24.000190430282716,24.00020990632601,24.000204197027064,24.000191873067455,24.000178787682495,24.000196002460155,24.00019055142716,24.91782213287277,24.977260511211218,26.076373639607494,26.99999999999993,26.999999999999888,27.000000000000069,27.07296484267944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685165.7199409197 
 08/01  11:42:00,23.999879569037686,24.00033822148735,24.00034103435663,24.000342394151944,24.00022069598753,24.00020107321427,24.000223228596818,24.000218002042126,24.00020555384889,24.000190723875453,24.000210109361779,24.00020444064042,24.000192187819584,24.00017919432998,24.000196326320368,24.000190893588937,24.917825853975203,24.977204701260257,26.07958334573569,26.999999999999927,27.0000000000001,27.000000000000087,27.077746282330467,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685434.3518823554 
 08/01  11:43:00,23.999879692888589,24.000338397494447,24.00034116175482,24.000342463486207,24.000220863693849,24.00020130473925,24.000223360075386,24.000218228929218,24.000205830599666,24.000191096147164,24.000210389658159,24.000204741733737,24.000192551318958,24.000179668607509,24.00019671732174,24.00019128775044,24.917823790933377,24.977141522044048,26.082771024739505,26.99999999999992,26.999999999999877,26.99999999999996,27.08257276712787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685685.7979670293 
 08/01  11:44:00,23.9998798306603,24.000338542864538,24.000341255327304,24.000342501509235,24.00022110329276,24.000201633042335,24.000223592653126,24.000218549862536,24.000206188347744,24.00019158521731,24.000210783389315,24.00020513042082,24.0001929870785,24.0001802416795,24.000197204687546,24.000191758847106,24.91782316777068,24.977078685123148,26.085953017062346,26.999999999999923,26.999999999999969,26.99999999999994,27.08743729757049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1685910.987910504 
 08/01  11:45:00,23.999879964554827,24.000338675965453,24.000341334830968,24.00034252734084,24.00022138380736,24.0002020155506,24.00022388216901,24.000218922042778,24.000206593504193,24.00019213744328,24.000211241505416,24.00020556996755,24.000193465983288,24.000180867821404,24.000197746809584,24.00019227539819,24.917829362688836,24.977021978878918,26.08914074016036,26.99999999999992,26.99999999999999,26.99999999999994,27.092340004899336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686125.5162377456 
 08/01  11:46:00,23.99988009427612,24.000338810235954,24.000341414838795,24.00034255424026,24.000221679288008,24.000202417188665,24.00022419020355,24.000219309035307,24.000207018429273,24.000192707624757,24.000211721586369,24.00020602987277,24.00019396438327,24.00018150956925,24.00019830859614,24.000192811653045,24.91784385351109,24.976973047674507,26.0923364568251,26.99999999999993,26.99999999999999,26.99999999999994,27.097272337247355,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686339.6020787014 
 08/01  11:47:00,23.99988021922022,24.00033894839923,24.000341498445779,24.00034258494991,24.000221982535636,24.000202828814414,24.000224504876404,24.00021970012995,24.000207455111107,24.00019328340585,24.000212210533314,24.000206501295759,24.000194475354488,24.000182156931535,24.00019887930632,24.000193360126027,24.91786557354432,24.97693079072626,26.095536733325728,26.999999999999923,26.99999999999999,26.99999999999994,27.10223163094864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686557.2483490296 
 08/01  11:48:00,23.999880314614168,24.000339114295689,24.00034161146522,24.00034264365037,24.00022225000017,24.000203193338959,24.000224760078333,24.000220033733578,24.000207856354167,24.000193790517835,24.000212635244325,24.000206932405136,24.000194958595548,24.00018274779198,24.00019939811562,24.000193877072218,24.917889166274205,24.976889544782517,26.098728609882234,26.999999999999927,26.99999999999999,26.99999999999994,27.10721701215908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1686804.1758342609 
 08/01  11:49:00,23.99988039290988,24.0003393115121,24.00034175805643,24.00034273332148,24.000222469638034,24.000203497638993,24.00022493929841,24.000220294460769,24.000208208871596,24.000194212789738,24.00021297733849,24.000207309006698,24.000195403011224,24.00018326959797,24.000199850565733,24.000194350857379,24.917907186174714,24.976841381274285,26.10189500274668,26.999999999999927,26.999999999999859,26.99999999999994,27.112224506039245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687085.4838544077 
 08/01  11:50:00,23.99988046734441,24.000339519540814,24.00034191619811,24.0003428329352,24.000222675547439,24.00020379057946,24.000225090595824,24.00022052955027,24.000208549361738,24.000194610485587,24.000213290148325,24.00020767127675,24.000195840016013,24.000183773614439,24.000200281398436,24.000194815501044,24.917914785643306,24.97678112856778,26.10502547979936,26.99999999999979,26.999999999999969,26.999999999999944,27.1172507918642,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687385.3805695563 
 08/01  11:51:00,23.999880559518059,24.00033970891638,24.00034205390227,24.000342912933406,24.000222923128179,24.000204144432474,24.000225303652984,24.00022082070432,24.00020893780656,24.00019508154786,24.000213672288337,24.000208085556804,24.000196320444425,24.00018434112252,24.000200772052133,24.000195326527416,24.917914246606068,24.976711166867657,26.108126181428309,27.000000000000037,26.99999999999999,26.99999999999994,27.12252379522387,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1687691.146220595 
 08/01  11:52:00,23.999880666310824,24.00033986866726,24.000342158931998,24.000342963029536,24.00022323840824,24.00020459075203,24.00022561933323,24.000221205052868,24.00020940250498,24.000195668539104,24.000214168565316,24.00020858270339,24.000196867967323,24.000185006523116,24.000201358628727,24.00019590934878,24.917913169099774,24.976639559670738,26.111214886046179,26.999999999999944,26.999999999999856,27.00000000000007,27.12851422401274,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688018.883697132 
 08/01  11:53:00,23.999880769617737,24.00034001678796,24.00034225068301,24.000343002073377,24.000223591637338,24.000205089619827,24.00022598984988,24.000221638509559,24.000209910764047,24.00019631802383,24.000214726378638,24.000209126549078,24.000197454395907,24.000185724460445,24.0002019967447,24.000196533150988,24.917917430669456,24.97657259202899,26.11430442956012,26.999999999999927,26.99999999999997,27.000000000000094,27.13532164802377,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688367.585864222 
 08/01  11:54:00,23.999880869046913,24.000340166120446,24.000342343173647,24.00034304258491,24.0002239569419,24.00020560715553,24.000226374611978,24.000222083652625,24.000210434842605,24.000196985338748,24.00021530080936,24.000209686446639,24.00019805623345,24.000186458252384,24.00020264966449,24.00019717234216,24.91792862351048,24.9765120146221,26.11739744006642,26.999999999999923,26.99999999999985,26.99999999999996,27.14282072181644,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1688723.8777209875 
 08/01  11:55:00,23.999880963954486,24.00034031928236,24.000342439433223,24.000343087106299,24.000224326950275,24.000206134121645,24.00022676201999,24.000222529852075,24.000210966624925,24.000197658249446,24.00021587926224,24.000210253537188,24.00019866655208,24.000187197974879,24.000203307221907,24.000197819510878,24.917945653507588,24.976456700282499,26.12049059777375,26.999999999999923,26.99999999999997,26.999999999999944,27.150836624465524,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689078.388515862 
 08/01  11:56:00,23.999881029695037,24.00034049911117,24.000342564227134,24.000343158747957,24.000224658351497,24.000206621013765,24.000227080650558,24.00022291351757,24.00021145886185,24.00019826697139,24.000216382978054,24.0002107756131,24.00019924538134,24.000187886117684,24.00020390441825,24.000198431017858,24.917962632367634,24.976400436948887,26.12356977151447,26.99999999999992,27.000000000000126,27.00000000000007,27.159218991513325,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689456.2426863029 
 08/01  11:57:00,23.99988107833653,24.00034070974905,24.000342722196046,24.000343260750289,24.000224938574854,24.00020705164338,24.00022731645214,24.00022322002496,24.00021189785974,24.000198794104887,24.000216795984746,24.000211238259543,24.000199781389143,24.000188508889488,24.000204429039607,24.000198995152375,24.917971668080815,24.97633483771501,26.12661689602875,26.999999999999916,26.999999999999888,26.99999999999996,27.167850857233554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1689860.984943692 
 08/01  11:58:00,23.999881123591178,24.0003409322887,24.000342892924438,24.00034337384752,24.00022520147532,24.000207468988874,24.000227525103186,24.000223499897506,24.00021232059246,24.000199298732086,24.000217179354857,24.000211682356715,24.00020030605631,24.00018911574803,24.000204931887294,24.000199546295023,24.917968377219393,24.976255183325855,26.129622667443468,26.99999999999992,27.000000000000108,26.999999999999944,27.1766519342613,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690273.3207346225 
 08/01  11:59:00,23.999881186503786,24.000341137191094,24.00034304439174,24.00034346875642,24.000225503962058,24.000207945374439,24.000227794660245,24.000223834438608,24.000212788438327,24.000199875198797,24.00021763079192,24.000212175485406,24.000200871001085,24.000189784559955,24.000205492902649,24.00020014059412,24.91795549086038,24.976164299476083,26.13259436237196,26.999999999999923,26.99999999999988,26.99999999999994,27.185566314139544,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1690664.0674223088 
 08/01  12:00:00,23.99988126445348,24.00034131235645,24.000343163313948,24.000343534165208,24.000225873301259,24.000208513238737,24.000228166342393,24.000224261631634,24.000213331000013,24.000200566116875,24.00021819584857,24.000212749941267,24.000201500861729,24.00019054976573,24.000206148562165,24.0002008045373,24.9179407735435,24.976070403018129,26.13555035680335,27.00000000000005,26.999999999999976,26.999999999999937,27.19455631035478,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1691020.6024609465 
 08/01  12:01:00,23.999870059532446,24.00035360975583,24.000356696493634,24.00035624292656,24.000201265564085,24.00017229021509,24.00017963918404,24.000180678858727,24.00018587704629,24.000149898917216,24.00016433930568,24.00018031749059,24.00017775936496,24.000147288860246,24.0001606252237,24.0001732214612,24.9143421936019,24.972195002347474,26.12997859390749,26.999999999999948,26.99999999999985,26.999999999999934,27.20357596440211,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1751088.4965131696 
 08/01  12:02:00,23.999867860149786,24.000352628657926,24.000355547362866,24.00035437177545,24.000203994952878,24.000176748556318,24.000184743095234,24.000185440328044,24.000188777056779,24.00015550364338,24.000169584534427,24.000183667758344,24.000181391835967,24.000154045485915,24.00016708070871,24.000177363628809,24.909453323677579,24.96693047035712,26.121762831080145,26.999999999999923,26.999999999999969,26.999999999999937,27.212602738299034,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1751110.1403889107 
 08/01  12:03:00,23.999866582824084,24.000355366712996,24.000357977012635,24.000357324730957,24.000209719023638,24.000184474323747,24.000194241517126,24.00019416829279,24.000194534451148,24.000165073104104,24.000179345264465,24.000190088077884,24.000187562605477,24.00016365889534,24.00017683592501,24.00018409824559,24.905000697804938,24.96211645559866,26.114811677920579,26.999999999999923,27.00000000000012,26.99999999999994,27.221628481242499,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1751596.3686968643 
 08/01  12:04:00,23.999866120007089,24.00035804314451,24.000360376104923,24.000360009658157,24.000215830297866,24.000192673261588,24.00020439390223,24.000203492904129,24.000200700604294,24.000175222393755,24.000189806551579,24.000196973670794,24.00019413524597,24.00017387836,24.00018729736251,24.00019129318892,24.901580809632436,24.958394320219399,26.110330387066467,26.99999999999992,27.000000000000143,27.00000000000006,27.23065390114336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1752193.2489338853 
 08/01  12:05:00,23.999866056113868,24.00036040784878,24.00036250308265,24.000362389975988,24.00022120830118,24.00019983228455,24.00021313227844,24.000211564188054,24.00020616380881,24.000184022287585,24.000198865566668,24.00020305157302,24.000199887969669,24.000182597729645,24.000196210741714,24.000197562967693,24.899123144182036,24.95569562237827,26.107989079612385,26.999999999999927,26.99999999999989,26.99999999999996,27.239680023994443,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1752796.4225670489 
 08/01  12:06:00,23.999866105311047,24.00036234488724,24.000364249472076,24.000364307416775,24.00022566170875,24.000205736185359,24.00022016103098,24.000218111515385,24.000210733390487,24.0001912126442,24.000206211975,24.00020811077587,24.000204638135786,24.00018960397279,24.000203319322883,24.000202713103659,24.897372666795364,24.953752960789957,26.107105668382059,26.999999999999923,27.000000000000108,26.99999999999994,27.24870832445225,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1753390.3007780668 
 08/01  12:07:00,23.999866172033216,24.00036389438343,24.000365644169084,24.00036581603188,24.000229369532293,24.00021063577311,24.00022581334268,24.00022343016038,24.00021458176683,24.000197115032369,24.00021217744816,24.000212346948446,24.000208575322195,24.00019523875161,24.00020897262731,24.000206955095803,24.896111540304493,24.9523363728746,26.107150552937637,27.000000000000047,27.000000000000015,27.000000000000069,27.257740652042285,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1753946.273301237 
 08/01  12:08:00,23.99986623635462,24.000365127037339,24.000366747671593,24.00036699520091,24.000232535543075,24.00021482035534,24.000230461200969,24.000227854209979,24.000217904151798,24.000202090808313,24.00021713034869,24.00021598140683,24.000211916573318,24.000199888512858,24.000213562055678,24.0002105308204,24.89520126320532,24.951299057860639,26.107815077419045,26.999999999999944,26.999999999999998,26.99999999999996,27.266777850440595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1754449.5352930669 
 08/01  12:09:00,23.999866287190036,24.000366130177036,24.000367641554499,24.000367939416067,24.000235261075024,24.00021842907945,24.000234308863388,24.00023156005108,24.000220791327228,24.00020631926067,24.00022126547981,24.0002191194303,24.000214775528887,24.000203761002,24.00021731057114,24.00021356863113,24.894555680807497,24.95054933569772,26.108924598145547,26.999999999999927,26.99999999999999,26.999999999999944,27.27581890779529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1754929.9413873805 
 08/01  12:10:00,23.999866332344003,24.00036695969412,24.000368379026047,24.00036870818875,24.00023760956763,24.00022154496873,24.00023748820421,24.00023466158539,24.00022330064892,24.000209906504165,24.00022470855533,24.000221828093474,24.000217225454759,24.00020698281258,24.000220364432697,24.00021615185338,24.894114407573846,24.950022751975486,26.110364922229754,27.000000000000055,26.999999999999987,26.999999999999937,27.28486554250459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1755404.2863061582 
 08/01  12:11:00,23.999866375744266,24.000367645036996,24.000368987095209,24.00036933368926,24.000239631257555,24.000224252153975,24.000240100492847,24.000237247635924,24.00022548011606,24.000212959428624,24.00022756128461,24.000224163236739,24.000219323650844,24.00020967082948,24.000222836049365,24.000218345555628,24.893830087173137,24.949668634170988,26.112048670613459,26.999999999999944,26.99999999999999,26.99999999999994,27.293918329484325,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1755879.2131386104 
 08/01  12:12:00,23.999866403480053,24.000368226075247,24.000369502486437,24.00036985532534,24.0002413551166,24.00022659099035,24.00024220987921,24.000239373709328,24.00022734982304,24.000215526246984,24.00022987582013,24.0002261494157,24.000221099763448,24.00021188465692,24.00022478932734,24.000220184090634,24.893662692056546,24.949443873985634,26.113901227312068,26.999999999999923,26.999999999999987,26.99999999999994,27.302975640285874,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1756372.6487043929 
 08/01  12:13:00,23.999866406876053,24.000368734646665,24.00036995936914,24.00037030860834,24.000242780326283,24.00022859133555,24.000243832358188,24.000241072590595,24.000228912528486,24.000217644246005,24.000231676375657,24.000227812850068,24.0002225660579,24.000213671517498,24.0002262605004,24.000221701722358,24.89357564614151,24.94930933725796,26.115853734433885,26.99999999999992,26.99999999999985,26.999999999999937,27.312038550202833,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1756912.9267505827 
 08/01  12:14:00,23.99986641093512,24.00036915936746,24.00037034396335,24.000370682547019,24.000243955163886,24.00023036556948,24.000245053651743,24.000242499274738,24.00023021521726,24.000219428954993,24.00023304857203,24.000229283572535,24.00022377102623,24.000215145405197,24.000227334200824,24.00022302215763,24.893538437382543,24.94923273552336,26.11785025981852,26.99999999999992,26.999999999999834,26.999999999999937,27.321106993083338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1757495.400802143 
 08/01  12:15:00,23.999866428757199,24.000369493643018,24.000370644817197,24.00037096963356,24.00024496734204,24.00023193298406,24.000246022111825,24.00024372753809,24.00023134671986,24.000220953293764,24.000234147464896,24.000230606975458,24.000224798262054,24.000216371130656,24.000228151784019,24.000224188822548,24.893533854041764,24.949195525878364,26.11986349749861,26.99999999999992,26.99999999999983,26.999999999999934,27.330180778472376,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1758070.0228643688 
 08/01  12:16:00,23.999866472393028,24.00036964728109,24.000370771734216,24.000371097919215,24.000245140303769,24.000232662759165,24.00024813970916,24.000244283757487,24.000231672932597,24.00022166493566,24.000236232115556,24.000231307301225,24.00022507501908,24.00021684037501,24.0002298841993,24.000224770033979,24.89352681686581,24.949161393465788,26.121822319521553,26.99999999999992,26.999999999999959,27.000000000000065,27.33926038338675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1758844.7778598518 
 08/01  12:17:00,23.99986651392833,24.000369770196366,24.00037086984375,24.000371180350756,24.000245897332879,24.0002338836853,24.00024896632573,24.00024525164142,24.000232531863025,24.000222782969155,24.000237145476889,24.00023243239203,24.000225818965256,24.000217684489415,24.00023053395704,24.00022572414022,24.89352649682963,24.949138294976799,26.123755901906404,26.99999999999992,26.999999999999987,26.99999999999996,27.34834473534134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1759430.8667543578 
 08/01  12:18:00,23.999866553300824,24.000369888748204,24.00037096600766,24.00037127003821,24.000246651704058,24.00023505513179,24.000249445134825,24.000246190827786,24.000233372712729,24.000223823037925,24.000237705290826,24.000233548247424,24.000226538966449,24.000218457810484,24.000230849950513,24.00022666187173,24.8935436847291,24.94913656705338,26.12569045307569,26.999999999999927,26.999999999999994,26.99999999999994,27.35743295184169,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1759997.9687490806 
 08/01  12:19:00,23.999866591327686,24.000369977879989,24.0003710365576,24.000371334811584,24.00024732169724,24.000236100405286,24.000249772517205,24.0002470272065,24.000234117450213,24.00022471226336,24.00023809701105,24.000234578028008,24.000227163033828,24.00021909608812,24.000231016697386,24.000227513573873,24.893580256447625,24.949157594610737,26.127629914306497,26.99999999999992,26.999999999999987,27.000000000000069,27.366525897657615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1760574.212129721 
 08/01  12:20:00,23.99986662053653,24.000370045408518,24.000371089403165,24.00037138231675,24.000247895218818,24.000237030676219,24.00024997711042,24.00024775769087,24.00023475374691,24.0002254590082,24.000238346253018,24.000235517882719,24.000227682553196,24.000219610257273,24.00023106352873,24.000228278545497,24.893631334527265,24.949195819049558,26.12956241160616,26.999999999999916,26.99999999999999,27.000000000000087,27.375623946127779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1761168.4830425317 
 08/01  12:21:00,23.99986662105634,24.00037012411751,24.00037115862886,24.000371444791239,24.000248346701257,24.000237805964774,24.000250025621786,24.000248339235914,24.000235253917209,24.000226018549655,24.00023841558028,24.000236327703335,24.00022807566692,24.00021996336093,24.000230961270235,24.0002289240618,24.89368695669227,24.94924043507234,26.131464753999038,26.999999999999916,26.999999999999987,26.99999999999983,27.384725799054409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1761807.244748454 
 08/01  12:22:00,23.999866618443247,24.00037020649084,24.000371235847639,24.00037151352757,24.000248700295388,24.00023844994436,24.00024995455519,24.000248802411446,24.00023564333267,24.000226425912755,24.000238344543488,24.000237029275817,24.00022836566098,24.000220186595987,24.00023074457165,24.000229469852504,24.893738417136875,24.949281934933759,26.133317613922178,27.000000000000047,26.99999999999985,26.99999999999992,27.393832741326479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1762477.0388029339 
 08/01  12:23:00,23.9998666230896,24.000370268041676,24.000371294187134,24.000371564410654,24.00024900308581,24.000239020287233,24.00024983695881,24.000249213698234,24.000235972519208,24.000226753812279,24.000238214361727,24.00023767698346,24.00022859681953,24.00022034208272,24.000230481631517,24.00022996286151,24.89378309401474,24.949317293041515,26.135116324943586,26.99999999999994,26.99999999999996,26.999999999999934,27.40294505287533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1763148.6084655915 
 08/01  12:24:00,23.999866648118773,24.000370282077239,24.000371304583948,24.000371571704404,24.000249306565743,24.00023957717154,24.00024975115191,24.00024964410296,24.000236296547564,24.000227079612747,24.000238110801,24.000238329530487,24.0002288170633,24.00022049544918,24.000230243856906,24.000230453326876,24.893825833331595,24.94935143008826,26.13687358614564,26.999999999999923,26.99999999999985,26.999999999999934,27.41206147829591,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1763809.369895862 
 08/01  12:25:00,23.99986667325827,24.000370263341869,24.000371282065485,24.00037155097139,24.00024960653826,24.00024011565568,24.000249688612848,24.00025008468842,24.00023661069199,24.000227395085426,24.00023802523432,24.00023897919807,24.000229023293085,24.00022063976083,24.000230023797678,24.00023093540852,24.89387264079529,24.94939061267071,26.138603877403967,26.999999999999923,27.000000000000094,26.999999999999934,27.4211814908585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1764449.7716617725 
 08/01  12:26:00,23.999866697485506,24.000370230641058,24.000371246935847,24.000371520195203,24.000249882352827,24.00024062816883,24.000249604402027,24.000250516490156,24.00023689256949,24.000227681955925,24.00023790923177,24.00023961472792,24.000229197824777,24.000220762386666,24.00022978181605,24.00023140203711,24.89392561011367,24.949437032539799,26.140311413945878,26.999999999999923,27.000000000000008,26.99999999999994,27.43030680132573,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1765091.5243583827 
 08/01  12:27:00,23.99986672036458,24.000370192332526,24.0003712077274,24.000371486964786,24.00025012790484,24.000241099028949,24.00024949672283,24.000250921481496,24.000237136103939,24.000227924718425,24.00023776091991,24.000240217500268,24.000229335715159,24.00022084944663,24.000229516821265,24.000231836978597,24.893983881344807,24.949489764484559,26.141993368429554,27.00000000000005,26.999999999999994,27.000000000000065,27.43943518268447,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1765738.9036073439 
 08/01  12:28:00,23.99986673759353,24.00037015641328,24.00037117258925,24.000371458844638,24.000250338965363,24.00024151849018,24.000249362601389,24.000251287602358,24.000237336811329,24.00022811485638,24.000237576235177,24.00024077533146,24.00022943353867,24.000220893483978,24.000229225507327,24.000232229899198,24.89404516517968,24.94954632220323,26.143643681752228,26.999999999999944,26.999999999999994,27.000000000000087,27.448568110874765,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1766342.7227023096 
 08/01  12:29:00,23.999866724364958,24.000370152080167,24.000371172592499,24.000371464482705,24.000250480179579,24.00024184744164,24.000249147892853,24.000251563622358,24.000237456736639,24.00022820132647,24.000237296346748,24.00024124422524,24.000229459605764,24.000220851784638,24.00022885908164,24.00023254434976,24.894103385847246,24.949600218814387,26.14524711356768,27.00000000000005,27.000000000000119,27.000000000000094,27.457706244810873,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1766971.813603282 
 08/01  12:30:00,23.99986670416307,24.000370172810709,24.00037120088993,24.000371495892915,24.000250558808188,24.000242095336348,24.000248865599674,24.00025175975194,24.00023750398777,24.000228198157897,24.000236935414468,24.0002416314574,24.00022942123182,24.000220736830948,24.000228429927618,24.000232786926515,24.89415223164308,24.949644657501243,26.146788636372965,26.999999999999944,26.99999999999988,27.000000000000094,27.466846952428413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1767653.3584939265 
 08/01  12:31:00,23.999866686871259,24.000370230711544,24.00037126619824,24.000371558675455,24.000250493442054,24.000242224801668,24.00024865584127,24.000251892478727,24.000237413550868,24.000228128993898,24.0002366457548,24.000241897905604,24.000229259447367,24.00022056542272,24.000228069453386,24.000232920574779,24.89420288384021,24.949690606668378,26.14829512843176,27.000000000000055,26.999999999999966,27.000000000000094,27.47599221406585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1768259.8812592047 
 08/01  12:32:00,23.99986669812289,24.000370269103006,24.000371310345057,24.000371606429647,24.000250444830124,24.000242379136997,24.000248500939205,24.000252079140159,24.00023733821025,24.000228102542264,24.00023641361822,24.00024219651063,24.00022910819401,24.00022043072,24.000227757388708,24.000233077823404,24.89426654937087,24.94974978279969,26.149792995986496,26.99999999999994,27.00000000000011,26.999999999999966,27.485142484918243,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1768829.7326829299 
 08/01  12:33:00,23.999866714953926,24.000370277603229,24.00037132388967,24.000371627341818,24.000250421649967,24.00024255828805,24.000248398054827,24.000252314964205,24.000237285649076,24.000228114586255,24.000236235145385,24.000242526850948,24.000228974219277,24.000220329017649,24.000227490575278,24.00023325890313,24.894349071153959,24.949828639756036,26.151296471633218,26.99999999999992,26.99999999999988,26.999999999999937,27.49429623592016,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1769370.9928353038 
 08/01  12:34:00,23.999866730384988,24.000370278216356,24.00037132994447,24.000371643000788,24.000250399141849,24.00024272874022,24.000248305411338,24.000252554188298,24.000237228579289,24.000228123549229,24.00023606363675,24.000242850200484,24.00022883464231,24.000220225141704,24.000227230226526,24.000233431291428,24.894449598408398,24.949926640383059,26.152804380393037,27.000000000000047,26.999999999999969,26.999999999999937,27.503454860199754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1769903.1506324502 
 08/01  12:35:00,23.999866744215134,24.000370277960596,24.000371336158776,24.0003716595527,24.000250367462525,24.000242879853905,24.000248205424197,24.000252780733264,24.000237156586107,24.000228113912607,24.00023588063715,24.00024315337332,24.000228680837595,24.00022010634224,24.000226961562804,24.000233584256116,24.894563575381388,24.950039286634554,26.15430719087562,26.99999999999994,26.999999999999987,27.000000000000065,27.512618722781619,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1770433.6419182025 
 08/01  12:36:00,23.999866755392458,24.00037027990324,24.000371345658448,24.000371679738305,24.000250324599447,24.000243009027643,24.000248093985797,24.000252989642065,24.000237067642137,24.000228083154377,24.00023568115962,24.00024343272207,24.000228511399258,24.000219970775747,24.000226680669316,24.00023371508388,24.89468570950702,24.9501611763519,26.15579412581868,27.000000000000055,26.999999999999987,26.999999999999955,27.521785868302208,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1770966.4323790936 
 08/01  12:37:00,23.999866738371634,24.00037031145363,24.00037138772951,24.00037173066813,24.00025023636636,24.000243077216888,24.000247918462283,24.00025312950831,24.00023692486679,24.00022798050754,24.000235407725048,24.000243643446575,24.000228295508746,24.00021977600218,24.000226340188826,24.000233786678316,24.894808024002729,24.950283990009156,26.157248191925043,26.999999999999944,26.999999999999856,27.000000000000069,27.530956420753367,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1771528.7140726168 
 08/01  12:38:00,23.999866709275119,24.000370373490307,24.000371463564965,24.00037181123226,24.00025009406085,24.000243086858658,24.00024766818529,24.000253208363409,24.000236720269187,24.000227809670525,24.000235049827105,24.0002437939063,24.000228027101728,24.000219527280526,24.000225932729707,24.000233808042404,24.894922713457164,24.9503994652437,26.15865311167599,26.999999999999923,26.999999999999966,26.999999999999955,27.54013215408549,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1772120.044086195 
 08/01  12:39:00,23.999866680215314,24.000370443849,24.00037154940024,24.000371900216977,24.000249930716217,24.000243069043653,24.000247394096478,24.0002532612055,24.00023648899783,24.00022760958199,24.000234663487907,24.00024391172487,24.00022773563129,24.00021925578595,24.000225503913737,24.00023380116891,24.895025838995037,24.95050338773757,26.160002122850324,26.99999999999992,26.99999999999998,26.999999999999937,27.54931159148738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1772723.7010939294 
