Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  12:40:00,23.999866676617704,24.00037048605296,24.00037160598647,24.000371961978116,24.000249799086629,24.0002430805239,24.000247176669459,24.000253358440529,24.000236287770563,24.000227453058114,24.000234336759005,24.000244057389457,24.0002274687556,24.000219021492627,24.000225125620294,24.000233815850277,24.895120574659609,24.950599056917409,26.16130538401159,27.00000000000005,26.999999999999856,26.999999999999934,27.558495814632836,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1773304.8895187169 
 08/01  12:41:00,23.999866683827919,24.00037049692142,24.000371629632818,24.00037199478902,24.000249710207304,24.00024313391567,24.000247030534714,24.000253515246066,24.000236128470165,24.00022735352615,24.000234086424343,24.000244244542384,24.000227236448429,24.000218834755068,24.000224810609283,24.000233863173756,24.89521361296521,24.950693571744169,26.162580069328486,26.999999999999944,26.99999999999996,26.999999999999934,27.567684663462719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1773856.6314125544 
 08/01  12:42:00,23.99986668988936,24.000370498348965,24.00037164350434,24.00037202027122,24.00024963847274,24.00024319929648,24.00024691417805,24.000253691435124,24.000235983381744,24.0002272733772,24.00023386604214,24.000244440165049,24.0002270155564,24.000218664293504,24.00022452053093,24.000233915879208,24.895309075782114,24.950791339449464,26.16383593867744,26.999999999999927,26.999999999999856,26.99999999999993,27.576877265276317,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1774397.1429660272 
 08/01  12:43:00,23.999866694487574,24.000370500609216,24.00037165878227,24.000372047857867,24.000249568491879,24.0002432591969,24.00024680310705,24.000253862699297,24.000235836363247,24.000227189298888,24.000233649362977,24.00024462317992,24.00022679255018,24.000218490824339,24.00022423422995,24.000233956573763,24.895407465951736,24.950892934450115,26.165073914890625,27.00000000000005,26.999999999999834,26.999999999999937,27.58607432160815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1774936.5952161649 
 08/01  12:44:00,23.99986669779091,24.000370505408648,24.000371677292188,24.00037207941292,24.000249492149196,24.000243312476696,24.000246683746267,24.000254042745945,24.000235679957258,24.00022709936296,24.000233423004894,24.00024481196768,24.00022656042477,24.000218312277914,24.000223939135134,24.000234001383807,24.895507613629836,24.95099714651346,26.166291161265197,27.00000000000007,26.999999999999959,27.000000000000065,27.595276213803535,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1775476.6927982695 
 08/01  12:45:00,23.999866678873379,24.000370535027444,24.000371722881245,24.000372135456727,24.000249385761209,24.000243328805284,24.000246520406237,24.000254171479719,24.00023548760017,24.00022696501955,24.000233146061008,24.000244947731554,24.000226298783745,24.000218098990016,24.000223605075474,24.000234002264756,24.895605541578534,24.951099731577718,26.16747833761087,26.999999999999948,26.99999999999985,26.999999999999959,27.604482360397815,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1776037.8505700683 
 08/01  12:46:00,23.99986664077355,24.000370600333594,24.000371807150086,24.000372226550455,24.000249232816434,24.0002432866531,24.000246289332997,24.000254219566487,24.00023524131478,24.000226761099069,24.000232791556099,24.000245005031425,24.00022599210454,24.000217829297257,24.000223209357786,24.000233937553749,24.895694828475024,24.951193801398764,26.168620444398735,27.000000000000055,26.999999999999834,26.999999999999806,27.6136926530919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1776634.9826101922 
 08/01  12:47:00,23.999866601501816,24.00037080090231,24.000372020610237,24.00037242491556,24.00024991913489,24.000244052315627,24.000245026925378,24.000254049580634,24.00023577365365,24.00022729043937,24.000231553384407,24.000244675518354,24.00022638008485,24.000218220545859,24.00022200775987,24.000233530469,24.89581595656653,24.951318588409067,26.169809653290874,26.99999999999994,26.999999999999966,26.999999999999909,27.622907089636624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1776935.6571325074 
 08/01  12:48:00,23.999866581089554,24.000370908507134,24.00037214582544,24.000372567506888,24.000249869606934,24.000244091210168,24.000244677011478,24.00025403224376,24.000235619370554,24.000227156517963,24.000231085046676,24.000244646827054,24.0002261558072,24.000218011589035,24.000221499813028,24.000233383614647,24.895944984240573,24.95145172063543,26.170989094668579,26.999999999999923,26.99999999999998,26.999999999999927,27.63212517339445,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1777500.6065434805 
 08/01  12:49:00,23.999866579014176,24.00037091396719,24.00037217208923,24.000372601377245,24.00024974381146,24.00024405305087,24.000244576696077,24.0002540969086,24.00023539615192,24.000226963499398,24.000230856092064,24.000244702127636,24.000225861833518,24.00021774505095,24.000221215685586,24.000233312567447,24.896062791003215,24.9515745317491,26.172119838204677,27.000000000000047,27.000000000000115,26.99999999999993,27.641347650853008,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1778075.1940409304 
 08/01  12:50:00,23.999866576331237,24.00037090422735,24.000372181389378,24.0003726217699,24.000249639371846,24.000244042712724,24.000244519845454,24.000254212016139,24.000235194175415,24.000226807691307,24.00023067458851,24.000244795480265,24.00022558535401,24.00021750965063,24.00022097224459,24.000233274101427,24.896165975455515,24.951683656808624,26.17319804546942,27.000000000000069,27.000000000000005,27.00000000000006,27.65057481687617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1778631.5130344434 
 08/01  12:51:00,23.99986657238348,24.000370897937004,24.000372194195923,24.00037264683389,24.000249539959673,24.00024403697009,24.000244474444089,24.000254336443449,24.000234995410808,24.000226659722057,24.000230504045488,24.000244889834968,24.000225312173975,24.000217281969243,24.000220738385033,24.000233236782717,24.896257304443759,24.951781785287769,26.174231578350136,26.99999999999994,27.000000000000119,27.000000000000087,27.659805396526428,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1779188.1420879707 
 08/01  12:52:00,23.9998665670574,24.000370896581864,24.00037221210109,24.000372677386474,24.000249443373165,24.00024403056038,24.00024443225878,24.00025445803849,24.000234796675025,24.000226513785653,24.000230335481093,24.00024497486362,24.00022503962597,24.000217057195998,24.00022050645294,24.00023319160797,24.89634023081281,24.951872213012757,26.1752280252702,26.999999999999923,26.999999999999877,26.999999999999959,27.669040622105635,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1779747.6701876224 
 08/01  12:53:00,23.999866547019186,24.00037091456099,24.000372250582058,24.000372727692,24.00024933096378,24.000244002574826,24.00024436319711,24.000254547143336,24.0002345780362,24.00022634237151,24.000230136443024,24.000245024278266,24.00022475090952,24.000216812179894,24.000220249586904,24.000233116681988,24.89641545058938,24.951955394608196,26.1761871981545,26.99999999999991,26.99999999999996,26.99999999999994,27.67828018772757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1780324.2103546453 
 08/01  12:54:00,23.999866500855864,24.000370972197009,24.00037233151239,24.000372817060144,24.00024917320513,24.00024391968606,24.00024422353975,24.000254557677637,24.000234307524946,24.000226104984699,24.000229857939489,24.000244998373796,24.000224419277328,24.000216513525115,24.000219927974614,24.000232979504035,24.896479242257553,24.95202716729053,26.177098415797276,27.00000000000005,26.999999999999976,27.000000000000069,27.687523529179708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1780940.142261026 
 08/01  12:55:00,23.99986645287131,24.000371051496633,24.000372436011245,24.000372926754975,24.000248988360747,24.000243803136905,24.00024404334596,24.000254518658794,24.000234005524097,24.000225828103237,24.000229534170477,24.000244920250766,24.000224061681018,24.00021618320731,24.000219570103913,24.00023279914347,24.89652847313313,24.95208401766903,26.177953790084815,26.999999999999937,26.99999999999999,26.999999999999959,27.69677128600048,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1781580.863922284 
 08/01  12:56:00,23.99986641707306,24.00037111978237,24.000372529084545,24.000373024540058,24.000248814247365,24.000243702086605,24.000243885063154,24.000254509021187,24.000233713645497,24.00022557361669,24.000229234003219,24.0002448634283,24.000223713274356,24.000215873356966,24.000219232940503,24.000232637992679,24.89656520001086,24.95212795463971,26.17875885543033,26.999999999999923,26.99999999999985,26.999999999999934,27.706023709234825,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1782217.1934568203 
 08/01  12:57:00,23.999866406119599,24.000371153460536,24.000372585126259,24.0003730888326,24.000248690525689,24.000243656745789,24.00024380404871,24.000254576845149,24.000233474472429,24.000225390415865,24.00022901948019,24.00024486667161,24.000223409211264,24.00021562286236,24.000218965493155,24.000232526068829,24.896597237259078,24.95216715909228,26.179532945225686,26.999999999999916,26.999999999999827,26.99999999999993,27.7152795973666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1782821.1193128268 
 08/01  12:58:00,23.999866395107426,24.00037116954343,24.000372621911365,24.000373137353379,24.00024860218488,24.000243647449915,24.00024377320963,24.000254689951605,24.000233271162356,24.00022525382819,24.00022885973573,24.00024490301316,24.000223135212154,24.000215410530044,24.000218741395796,24.000232440315629,24.896631842790975,24.952209303517799,26.180292985139034,27.000000000000047,26.999999999999827,26.999999999999934,27.724540055722149,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1783404.7429464739 
 08/01  12:59:00,23.99986638282703,24.00037118663767,24.00037265957208,24.000373187904267,24.000248523488158,24.000243645376317,24.0002437524878,24.000254807461525,24.000233076235085,24.000225126609,24.00022871104274,24.000244936869529,24.00022286829808,24.00021520566293,24.000218525356354,24.000232351590989,24.89667191552952,24.95225749771088,26.181044491737155,26.999999999999937,27.000000000000079,26.999999999999937,27.7338049498867,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1783985.040761898 
 08/01  13:00:00,23.999866369296809,24.00037125865714,24.000372766337603,24.000373301370244,24.0002485599713,24.00024276402183,24.00024390460654,24.000255100646837,24.000233032494628,24.00022415818585,24.00022879754379,24.00024515470718,24.000222750834948,24.00021418325591,24.00021853782828,24.000232443387458,24.896736638603249,24.952337494022179,26.181852470385168,27.00000000000005,27.0,26.99999999999993,27.743073451029287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1784378.8176588813 
 08/01  13:01:00,23.999866516148779,24.000372249090803,24.00037378676633,24.000374355405968,24.000249972114085,24.000244409889399,24.000246138490117,24.000257582885177,24.000234361717206,24.000225979413068,24.0002310453069,24.00024718776602,24.000223949997307,24.000215816063017,24.00022055226733,24.00023423510857,24.896797588546037,24.952406736528439,26.182651403410657,26.99999999999994,26.999999999999984,26.99999999999993,27.752185796085585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1784909.2724894346 
 08/01  13:02:00,23.999865914518176,24.00037226739082,24.000373762111335,24.000374426479899,24.000252591934488,24.00024748117764,24.000250193398278,24.000262036217959,24.000237009849547,24.00022957965218,24.000235329743636,24.00025097035856,24.000226246866455,24.000218940241238,24.000224233620125,24.000237464392265,24.896960120064418,24.952569152775554,26.183705461275964,27.00000000000005,26.999999999999984,26.999999999999806,27.760939752810026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1784474.1597024664 
 08/01  13:03:00,23.99986530035218,24.00037266501037,24.000374224555367,24.00037485542255,24.000253881180485,24.000249022869494,24.00025210433063,24.000264221253354,24.000238212398835,24.000231243929428,24.0002372398824,24.000252829428005,24.00022733483794,24.000220440531888,24.000225934908344,24.00023909727001,24.897131902357267,24.952728158352504,26.184761131468308,26.999999999999937,26.999999999999984,26.99999999999991,27.76923743298068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1784960.168760113 
 08/01  13:04:00,23.999864711572653,24.000372490254326,24.000374138879374,24.000374618976218,24.000255077176769,24.000250457690976,24.000253841880718,24.000266216726673,24.00023933792664,24.000232791552695,24.000238977307768,24.000254569476867,24.000228366626204,24.00022186825745,24.00022753049685,24.000240655538606,24.89725963526766,24.952829304885794,26.185693419197283,26.99999999999992,26.99999999999985,26.999999999999934,27.777082524562304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1785410.6181021892 
 08/01  13:05:00,23.999864148767349,24.000372192195383,24.000373926884146,24.000374265768206,24.000256299977587,24.000251902868425,24.000255551929269,24.000268182756178,24.000240495839038,24.000234338430944,24.000240688150396,24.000256320947647,24.00022944607495,24.000223311906617,24.00022912005123,24.0002422443686,24.8973343827605,24.952865573064963,26.186486329899436,26.999999999999916,26.99999999999996,27.000000000000065,27.784533154152667,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1785848.5180330789 
 08/01  13:06:00,23.99986359003026,24.000371931394058,24.00037374119971,24.00037395428463,24.000257566636507,24.00025338133755,24.000257280655704,24.000270170832996,24.000241700786164,24.000235914284575,24.000242416754057,24.000258113685246,24.000230593186168,24.000224810135607,24.000230758327189,24.000243901867799,24.897367723049049,24.952851178237287,26.187172967949509,27.00000000000005,26.99999999999985,26.99999999999995,27.791662556389384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1786281.4257837586 
 08/01  13:07:00,23.9998630347783,24.000371758115479,24.000373630736264,24.000373740079998,24.000258869420834,24.000254885631319,24.000259021544094,24.000272173277403,24.000242944030015,24.000237509771578,24.00024415613261,24.000259935498709,24.000231799132246,24.00022635262715,24.00023243621649,24.00024561553215,24.897372874716355,24.952801580633908,26.187787610499297,26.999999999999944,27.000000000000094,26.99999999999993,27.798546464725676,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1786718.618906857 
 08/01  13:08:00,23.99986248324915,24.00037166296414,24.00037358827072,24.000373610276708,24.000260191521165,24.000256404445126,24.000260754627523,24.000274185549203,24.000244210900499,24.000239116270686,24.000245888857596,24.000261790705634,24.00023304488125,24.000227924937584,24.00023413014377,24.000247382159438,24.897358852244719,24.9527273616741,26.188352174629757,26.99999999999992,27.0,26.99999999999993,27.80524988470275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1787162.7274002734 
 08/01  13:09:00,23.999861935564675,24.00037163170136,24.000373600221534,24.000373548604619,24.00026152767089,24.00025792829097,24.000262472517023,24.00027618693402,24.00024549435685,24.000240720307148,24.00024760511943,24.000263654015428,24.000234321119188,24.000229511237668,24.000235827051819,24.000249175542576,24.89733095180196,24.952634884539959,26.188878736664916,26.99999999999992,26.99999999999985,27.000000000000058,27.81182252589068,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1787612.406681797 
 08/01  13:10:00,23.999861391731146,24.000371652545348,24.00037365652519,24.000373541624943,24.000262868971214,24.000259445617059,24.000264163094994,24.000278157272857,24.000246787425487,24.000242313005026,24.00024929558744,24.000265511034767,24.000235615531837,24.00023109593352,24.00023750954784,24.0002509749181,24.897292326512756,24.952528125036545,26.189374022150927,27.00000000000005,26.999999999999959,26.999999999999959,27.818304830407205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1788067.1972596374 
 08/01  13:11:00,23.999860851646159,24.000371718360264,24.000373751368586,24.000373581018953,24.000264209109387,24.00026095016268,24.000265819749289,24.00028008912781,24.000248084640359,24.000243888034328,24.00025095520892,24.000267353769276,24.00023691995753,24.00023266956651,24.00023916876697,24.0002527690592,24.897245143824198,24.952409916143698,26.189842354842879,26.999999999999937,26.99999999999998,26.999999999999937,27.82472518414012,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1788526.7674006096 
 08/01  13:12:00,23.999860314066436,24.0003718249474,24.00037388110572,24.000373661740519,24.000265544128057,24.00026243806162,24.000267439269345,24.00028197765689,24.000249382060394,24.000245442810905,24.000252580630229,24.000269178479074,24.000238228733449,24.000234227402915,24.000240798938603,24.00025455195253,24.897191100204816,24.952282469210699,26.190287189005504,27.000000000000047,26.99999999999985,26.999999999999934,27.831103208755644,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1788989.5749905026 
 08/01  13:13:00,23.99985976811532,24.00037197587228,24.0003740504803,24.00037378689869,24.00026686196979,24.000263896527863,24.000269006386917,24.000283804079016,24.00025066721826,24.00024696191747,24.00025415604288,24.000270965184709,24.000239529788055,24.000235754866869,24.00024238530634,24.000256304929555,24.89713067985747,24.952146643244249,26.190709403567757,26.99999999999994,27.000000000000094,26.99999999999993,27.837453949390107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1789462.1039324129 
 08/01  13:14:00,23.99985919731332,24.000372182105207,24.000374271964679,24.00037396584096,24.00026813486412,24.00026530093389,24.000270483873199,24.000285544377595,24.00025191029763,24.00024841662321,24.000255639919499,24.000272696322019,24.00024079763353,24.00023722860542,24.000243894056774,24.00025801494397,24.89706171778415,24.952000354981686,26.191103544099219,26.99999999999992,27.00000000000013,27.00000000000006,27.84378780447909,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1789961.416946557 
 08/01  13:15:00,23.999858630188937,24.000372430395005,24.00037453216579,24.000374185083986,24.00026937501071,24.000266662361459,24.000271893409164,24.000287209683675,24.000253124919138,24.000249821461563,24.000257057142155,24.00027437533173,24.000242042200413,24.000238658874136,24.000245344206637,24.000259681997347,24.896982397412019,24.95184183087165,26.191465614582744,26.99999999999992,26.999999999999884,27.00000000000008,27.850110434286493,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1790476.9027158465 
 08/01  13:16:00,23.999858096217449,24.00037268936236,24.00037479772824,24.00037441379125,24.00027062383013,24.000268025707724,24.000273299666977,24.000288867605886,24.000254355789683,24.00025123364687,24.000258479109517,24.00027606153294,24.000243299430048,24.000240091360526,24.000246792296826,24.000261352368616,24.8968955423367,24.95167416242375,26.19180334991383,26.99999999999992,26.999999999999834,27.00000000000009,27.85642633538001,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1790978.2810954545 
 08/01  13:17:00,23.999857575776447,24.000372956392338,24.000375066183627,24.000374650607449,24.00027188662259,24.000269397081217,24.000274711422617,24.000290529196925,24.00025560868612,24.000252659978285,24.00025991613808,24.000277762484097,24.00024457342783,24.000241530631017,24.000248245522838,24.000263030739377,24.896806220577969,24.951502858609019,26.192129207669848,26.99999999999991,26.999999999999959,27.000000000000094,27.862738930219636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1791461.7645766247 
 08/01  13:18:00,23.999857058879074,24.00037324266758,24.00037534989747,24.00037490618502,24.000273145313178,24.000270756674316,24.00027610248701,24.000292163364976,24.00025686353233,24.000254076636894,24.00026133799063,24.000279451221919,24.000245847225018,24.000242957108534,24.000249679401724,24.000264695001304,24.896717744781517,24.95133156554029,26.192450692465,26.999999999999916,26.99999999999985,26.999999999999959,27.869049622738115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1791939.4316935498 
 08/01  13:19:00,23.999856545289878,24.00037355164033,24.000375653196906,24.000375183381285,24.000274390624754,24.00027209470117,24.000277459827595,24.000293753300299,24.000258110634517,24.000255471230859,24.000262730944099,24.000281109424934,24.000247112512804,24.00024436065318,24.00025108322995,24.000266329883176,24.896631155098459,24.951161516173725,26.192769848918915,26.999999999999916,26.99999999999983,27.000000000000065,27.875360988311927,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1792415.9169177707 
 08/01  13:20:00,23.999856035115159,24.000373881944986,24.000375974898373,24.00037547994055,24.000275616187463,24.000273409218314,24.00027877644905,24.00029531020577,24.000259343131913,24.000256842635275,24.00026408671049,24.000282752042819,24.000248363805388,24.000245741589024,24.000252451339095,24.0002679502044,24.89654628268849,24.950992568113695,26.19308596342276,27.000000000000044,26.999999999999959,26.999999999999955,27.881673862171217,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1792892.9000635376 
 08/01  13:21:00,23.99985552825264,24.00037423257836,24.00037631435018,24.000375795472907,24.000276823597465,24.000274699465025,24.000280056544406,24.000296825590906,24.000260562741617,24.00025818937367,24.000265410059926,24.000284365831033,24.00024960207207,24.000247097869854,24.000253787256665,24.000269543249133,24.896462602493796,24.950824209746036,26.1933977266519,26.999999999999934,26.999999999999849,27.00000000000006,27.887987390871684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1793370.608532458 
 08/01  13:22:00,23.99985502466868,24.00037460224967,24.000376670402987,24.00037612857447,24.000278013884708,24.00027596554711,24.000281303189217,24.00029829634575,24.000261769955345,24.00025951237002,24.000266703123836,24.000285947469896,24.000250827556813,24.000248430197624,24.000255092826277,24.00027110582116,24.896379652054024,24.950655986702146,26.193704149932345,26.99999999999992,26.999999999999834,26.999999999999948,27.89430285969049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1793849.1802089154 
 08/01  13:23:00,23.99985452429996,24.00037498959954,24.000377042008748,24.000376478008414,24.000279186905535,24.000277207796747,24.00028251777943,24.000299724664829,24.000262964825607,24.000260811683725,24.000267967995368,24.00028749611856,24.0002520402467,24.000249738678109,24.00025637005398,24.000272637123858,24.896297112362097,24.95048761635014,26.194004533763196,27.000000000000044,26.999999999999824,27.00000000000006,27.90062138735528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1794328.7532305066 
 08/01  13:24:00,23.9998540269913,24.000375393489937,24.000377428087135,24.00037684248681,24.00028034283337,24.00027842673756,24.000283701822757,24.000301111691184,24.000264146999027,24.000262088627925,24.000269205239407,24.000289013427954,24.00025323992559,24.00025102473563,24.000257619767678,24.00027413884868,24.896214774090948,24.950318903749758,26.194298467190554,26.99999999999994,27.00000000000008,27.00000000000008,27.906940934233995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1794809.5470733608 
 08/01  13:25:00,23.99985350823249,24.000375826972154,24.000377843034028,24.000377235005787,24.00028146212565,24.00027960107292,24.000284827235434,24.00030242215587,24.000265295301817,24.000263316222975,24.00027038391483,24.000290463990237,24.000254409309897,24.000252266572713,24.00025881749943,24.000275582400506,24.89613059282788,24.95014773366836,26.194581122402494,26.999999999999788,26.99999999999987,27.00000000000009,27.913263707756934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1795306.608664007 
 08/01  13:26:00,23.99985297438358,24.00037629357416,24.000378290880794,24.000377657592535,24.000282531058514,24.000280720264536,24.000285875675336,24.000303653637354,24.000266394710818,24.000264483022,24.00027148303593,24.000291849856699,24.000255536542775,24.00025345649343,24.00025994780482,24.000276973009507,24.896041069206185,24.949970359164217,26.19484432579267,26.999999999999888,26.999999999999834,27.00000000000008,27.91958981134719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1795827.243684655 
 08/01  13:27:00,23.999852453002544,24.000376774407859,24.00037875166829,24.000378092090324,24.000283576585106,24.00028181207698,24.000286889764845,24.000304844853475,24.00026747469069,24.000265622906377,24.000272550645034,24.000293200039505,24.000256645699296,24.00025462161562,24.00026104938297,24.000278332311376,24.895944927830408,24.949785384042128,26.19508583877422,26.999999999999909,26.999999999999959,26.999999999999955,27.925917908252246,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1796353.359427635 
 08/01  13:28:00,23.999851965922319,24.00037724510107,24.000379199163957,24.000378515297336,24.000284636528826,24.00028291719113,24.000287926750504,24.000306060414674,24.00026857570254,24.000266786418437,24.000273649542654,24.000294573394304,24.00025776997848,24.00025580284053,24.000262172345317,24.000279706735765,24.895845593851225,24.94959639297224,26.195314910393458,27.000000000000047,26.99999999999998,26.999999999999934,27.932249458496526,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1796859.064535635 
 08/01  13:29:00,23.999851484908836,24.000377712414936,24.000379640697945,24.000378935101648,24.00028570591663,24.000284029967895,24.000288978237266,24.000307290962995,24.000269692217129,24.000267965284693,24.00027477071664,24.000295959762899,24.000258905016623,24.000256993315238,24.000263309213265,24.00028108758212,24.89574737145492,24.949407983972969,26.19554198065691,26.999999999999937,26.999999999999849,26.999999999999927,27.938584572150604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1797349.3069405296 
 08/01  13:30:00,23.99985100685257,24.00037818774051,24.00038008862645,24.000379362170869,24.000286767200284,24.00028513113317,24.0002900178138,24.000308502702916,24.00027080459878,24.00026913600058,24.00027588339618,24.00029733036278,24.00026003484812,24.000258174404214,24.00026443582744,24.000282452407036,24.895652261673278,24.94922232511622,26.19577124276537,26.99999999999992,26.999999999999955,27.000000000000058,27.94492186459283,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1797836.1140234667 
 08/01  13:31:00,23.999850531703424,24.000378689355814,24.000380560915496,24.000379810928587,24.000287912502146,24.00028630713647,24.000290973870685,24.00030960222714,24.000271998265899,24.000270377133078,24.000276928837804,24.000298565691684,24.00026123495245,24.000259416044686,24.00026549937088,24.000283694573584,24.895566087921318,24.94904526003522,26.196015839542168,26.999999999999909,26.999999999999976,26.99999999999995,27.95126293348476,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1798278.7280202069 
 08/01  13:32:00,23.9998500595148,24.000379204687655,24.000381045334163,24.000380273327815,24.000289049079048,24.00028747458773,24.00029190581649,24.000310659720254,24.00027318671274,24.00027160947022,24.0002779506573,24.000299764053687,24.00026243055501,24.00026064971293,24.000266540683858,24.000284903170845,24.895489899941425,24.94887777384366,26.196276643261407,26.99999999999991,26.99999999999998,27.000000000000069,27.957607557467829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1798722.6624099995 
 08/01  13:33:00,23.999849590217214,24.00037972671556,24.000381535660649,24.00038074078352,24.000290165995204,24.00028861975227,24.00029282072601,24.000311692109177,24.000274359617256,24.000272821106277,24.000278958061448,24.000300939012378,24.00026361126761,24.000261864108049,24.000267569180826,24.00028609128009,24.895422307959259,24.948718410105039,26.19654908077713,27.000000000000047,26.999999999999984,26.99999999999995,27.963954669969895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1799165.1353738928 
 08/01  13:34:00,23.99984912377616,24.000380255580926,24.000382032095727,24.00038121421739,24.000291265433768,24.00028974321319,24.00029372165415,24.000312696833146,24.000275518544926,24.00027401262085,24.000279952611135,24.000302089433015,24.000264778392027,24.00026305948825,24.00026858589393,24.000287257734425,24.895361315959,24.948565154974,26.19682717858146,26.99999999999993,26.99999999999998,26.99999999999993,27.970305486896867,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1799607.1088044383 
 08/01  13:35:00,23.999848660146538,24.00038079061763,24.000382534225897,24.000381693074219,24.000292348055493,24.000290846057987,24.000294609726635,24.00031367669065,24.000276664531428,24.000275184822909,24.000280936165809,24.000303215590276,24.00026593300184,24.000264236774958,24.000269592666269,24.000288402937465,24.895305238203645,24.948416361688304,26.197105412081418,26.999999999999916,26.99999999999998,26.999999999999927,27.97665958850208,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1800049.0972106108 
 08/01  13:36:00,23.99984819523433,24.000381333765359,24.000383044069986,24.0003821791524,24.000293411613677,24.000291926029008,24.000295481333603,24.00031462704434,24.00027779443836,24.000276335226468,24.000281903534768,24.000304314725658,24.000267072791308,24.000265394392398,24.000270585532378,24.00028952517632,24.895252569101897,24.948270529655308,26.197378276695554,26.99999999999991,26.99999999999985,26.999999999999934,27.983016602897249,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1800493.5734916055 
 08/01  13:37:00,23.999847700057726,24.000381902250639,24.000383580323036,24.000382689380055,24.000294431411107,24.00029295617413,24.000296299933607,24.00031549935695,24.000278881444467,24.00027742991328,24.000282814402163,24.000305339175989,24.000268176132744,24.00026650515125,24.000271532585843,24.00029058637635,24.895199677158194,24.948123911796999,26.197634765786558,26.999999999999916,26.99999999999983,26.999999999999927,27.989377414869414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1800960.3807818476 
 08/01  13:38:00,23.999847199924348,24.00038249135749,24.00038413797816,24.000383217482996,24.000295410055906,24.000293942874668,24.000297063611297,24.0003163099007,24.00027992766524,24.000278477074315,24.00028366657643,24.00030630759714,24.00026924542185,24.000267577391257,24.000272433020485,24.000291604866889,24.895142790676148,24.94797247649104,26.19786365623008,27.000000000000044,26.999999999999959,26.999999999999923,27.995741980319555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1801446.6709005084 
 08/01  13:39:00,23.999846725340388,24.000383074895884,24.000384689071887,24.000383738703474,24.000296385669296,24.00029492649996,24.000297834249339,24.000317129826258,24.00028097524358,24.000279526545329,24.000284530015774,24.000307280994077,24.000270314939745,24.000268650814897,24.00027334267446,24.00029262756219,24.895082148664995,24.947816430321735,26.198063955561,26.999999999999937,26.999999999999976,27.000000000000058,28.00210940886825,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1801925.4866233189 
 08/01  13:40:00,23.999846275713833,24.000383641017956,24.00038522068641,24.000384242653437,24.00029738071383,24.000295930626359,24.000298646166614,24.00031799985673,24.00028204801942,24.00028060747565,24.000285441724896,24.000308298463009,24.00027140426135,24.00026974875173,24.000274290609445,24.00029368463217,24.895021689060639,24.947659930130479,26.198243385602287,26.999999999999909,26.99999999999985,26.999999999999948,28.008479462552257,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1802382.4571175143 
 08/01  13:41:00,23.999845829106414,24.000384201251256,24.000385745255384,24.00038474122618,24.000298381823535,24.00029694032806,24.000299477581839,24.000318891490303,24.00028313144186,24.000281700329727,24.000286377950137,24.000309332631667,24.00027250169467,24.0002708553788,24.0002752577378,24.000294753791196,24.89496479366073,24.947506623840707,26.198407402668406,27.000000000000044,27.00000000000009,27.00000000000006,28.014854142538746,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1802827.9128866578 
 08/01  13:42:00,23.99984538502486,24.000384764003969,24.000386271850915,24.00038524196917,24.000299375099297,24.000297940429044,24.000300307339779,24.00031977535749,24.00028420998689,24.000282786836637,24.000287313812579,24.000310358874278,24.00027359466706,24.000271956313897,24.00027622456368,24.00029581618026,24.894912470888639,24.947357646227436,26.198555406444478,27.00000000000006,27.0,27.000000000000079,28.021232065293338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1803270.7354802574 
 08/01  13:43:00,23.99984494347282,24.00038533032173,24.00038680181496,24.000385745758689,24.000300357636318,24.000298927863068,24.00030113098968,24.000320644397485,24.000285280858856,24.000283862632498,24.000288245337175,24.00031136879724,24.000274680971726,24.000273048131139,24.000277188258904,24.0002968651103,24.89486424556376,24.947212563803196,26.19868363033567,26.999999999999937,26.999999999999984,26.99999999999995,28.027614000945677,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1803712.521692404 
 08/01  13:44:00,23.999844504514138,24.00038590015988,24.000387334944667,24.00038625185534,24.000301329258926,24.000299905041414,24.000301941797625,24.00032150619211,24.000286343079116,24.000284930664109,24.000289164484515,24.0003123738945,24.00027576041809,24.00027413450827,24.000278142797943,24.000297912499837,24.894819365127839,24.947070551353194,26.198787935106979,27.000000000000047,26.99999999999998,27.000000000000058,28.033999460202897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1804153.2917997249 
 08/01  13:45:00,23.999844068068325,24.000386473573376,24.00038787142841,24.00038676093926,24.000302290408979,24.000300870905666,24.000302744059885,24.000322356105536,24.000287397526738,24.000285989198888,24.000290076656137,24.000313366176934,24.00027683353297,24.000275213380335,24.000279092365238,24.00029895024797,24.89477714624883,24.946930876178983,26.198864757892144,27.000000000000065,26.99999999999998,26.999999999999948,28.040387913812038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1804593.434809126 
 08/01  13:46:00,23.999843634130444,24.000387050277195,24.000388410998644,24.00038727268532,24.000303241578,24.000301825269614,24.000303540443999,24.000323192675688,24.000288444436966,24.00028703867316,24.00029098346061,24.00031434532227,24.000277900465915,24.000276285025988,24.000280038241458,24.00029997781017,24.89473704424471,24.94679297134381,26.198911227653086,26.999999999999937,26.99999999999997,26.999999999999934,28.046779363819526,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1805033.2614467019 
 08/01  13:47:00,23.99984320256337,24.00038762985635,24.000388953366703,24.00038778680622,24.000304182999519,24.00030276842169,24.000304330941036,24.000324016784306,24.00028948425649,24.000288078842634,24.000291885898588,24.000315310376867,24.00027896163115,24.000277349220768,24.000280981308696,24.000300994244733,24.89469866251507,24.946656450270106,26.19892486174128,26.999999999999916,27.000000000000104,26.999999999999927,28.05317513566939,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1805472.8644974963 
 08/01  13:48:00,23.999842759994093,24.0003882199979,24.000389506260455,24.00038831206788,24.000305105488179,24.00030369036974,24.000305101954948,24.00032480920331,24.000290505615575,24.000289096704898,24.000292766116833,24.000316243384949,24.000280011744527,24.000278400417938,24.000281913077616,24.000301992370646,24.89466074004107,24.94651999358719,26.198901349907023,26.999999999999909,27.000000000000129,27.000000000000186,28.059574314046288,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1805919.8885433349 
