Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  13:49:00,23.99984228858392,24.000388833861167,24.00039008475318,24.000388858895428,24.00030598552179,24.0003045654937,24.00030581959889,24.000325521365338,24.000291484743518,24.000290062384857,24.000293589685847,24.000317099626714,24.000281024105484,24.00027940524002,24.000282794870349,24.000302923134599,24.894619717817183,24.946379891561727,26.198830708849508,26.999999999999909,27.000000000000005,26.999999999999969,28.065976269082844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1806391.6628491507 
 08/01  13:50:00,23.999841820775175,24.00038945954395,24.000390675912536,24.00038941421726,24.000306837520794,24.00030541224879,24.0003065012174,24.000326194055288,24.00029243612658,24.000290998405263,24.00029437434104,24.000317918733804,24.000282014447014,24.00028038781158,24.000283647442143,24.000303828244645,24.8945730068068,24.94623332680715,26.198706220132693,26.99999999999991,26.999999999999984,27.000000000000065,28.072382314412296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1806876.5280788057 
 08/01  13:51:00,23.99984138904386,24.000390067906097,24.00039124841136,24.000389951801006,24.000307706299404,24.000306278346828,24.00030721560998,24.00032691736006,24.00029340904902,24.00029196278852,24.000295198468579,24.000318781685328,24.000283022876855,24.00028139417628,24.000284532768803,24.00030476965358,24.89452288839611,24.94608263330195,26.198533605312258,26.999999999999916,27.00000000000011,27.00000000000008,28.07879057042895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1807343.3049823489 
 08/01  13:52:00,23.999840969990446,24.000390659202794,24.00039180226758,24.000390473162715,24.000308598098159,24.000307169504219,24.000307971519836,24.00032769921119,24.000294409703998,24.000292962277208,24.000296070332398,24.00031969774434,24.000284054525527,24.000282429438589,24.000285456749187,24.000305753313346,24.89447381566544,24.945932513407504,26.198323414004915,26.999999999999909,27.000000000000136,27.000000000000087,28.08520262946552,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1807789.7435359727 
 08/01  13:53:00,23.999840553323755,24.000391246556128,24.00039235166223,24.00039099108189,24.000309494460877,24.000308065300385,24.000308740562294,24.00032849810085,24.000295418060845,24.000293970887097,24.000296958892176,24.000320627444429,24.000285093150425,24.00028347263086,24.00028639479536,24.000306747772155,24.894428478314866,24.9457858731591,26.198080948370458,26.99999999999991,27.00000000000014,26.999999999999955,28.09161896613154,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1808228.5447199895 
 08/01  13:54:00,23.999840138859857,24.000391834653173,24.000392901643726,24.000391509430178,24.00031038620769,24.000308955780726,24.000309509099134,24.000329292954168,24.000296423918706,24.00029497694954,24.000297847662748,24.000321553264557,24.000286130410758,24.000284514556637,24.00028733398132,24.000307739866917,24.894387349134477,24.945643270197964,26.197806096922887,27.000000000000037,27.00000000000014,27.000000000000065,28.098038135200456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1808664.910233484 
 08/01  13:55:00,23.999839726594489,24.000392424234535,24.00039345315498,24.000392029035614,24.000311271460544,24.000309838915208,24.00031027425281,24.00033007849565,24.00029742552983,24.000295977342828,24.00029873458756,24.000322468880186,24.000287165022337,24.000285552802873,24.000288273033037,24.000308724668615,24.894349797734419,24.945504090041834,26.197496621980503,27.000000000000065,27.000000000000136,26.999999999999948,28.10446167043092,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1809099.9552552729 
 08/01  13:56:00,23.999839316584667,24.00039301535538,24.000394006083039,24.00039254907941,24.000312150149666,24.000310716590577,24.00031103079237,24.00033086082076,24.000298422156019,24.000296974698317,24.00029961290748,24.000323383547319,24.000288196904824,24.00028659064532,24.000289206962358,24.000309712192466,24.894315167692644,24.945367604377688,26.197150438192524,27.000000000000065,26.999999999999877,27.000000000000058,28.110889412243833,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1809533.4326011092 
 08/01  13:57:00,23.99983890875159,24.000393608080448,24.000394560587816,24.000393070373648,24.000313022561813,24.00031158787541,24.000311782070633,24.00033163629715,24.00029941446601,24.000297967253777,24.000300487303375,24.000324290973145,24.000289226230323,24.000287625761165,24.000290139029848,24.000310695349449,24.894282918175127,24.945233222517769,26.196766018308506,26.999999999999937,26.99999999999996,26.999999999999944,28.117319474532424,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1809965.6244696952 
 08/01  13:58:00,23.999838503083148,24.000394202123755,24.000395116366354,24.000393592572104,24.0003138889455,24.000312452456659,24.000312530068265,24.00033240373991,24.00030040249868,24.000298955164419,24.00030135868773,24.000325190849435,24.000290252850854,24.00028865803535,24.000291069747527,24.00031167340173,24.894252606860193,24.94510048231384,26.196342368909457,26.99999999999991,26.999999999999976,26.999999999999927,28.12375285808349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1810397.2614378655 
 08/01  13:59:00,23.99983809922325,24.00039479701388,24.00039567350445,24.000394114304215,24.000314748444639,24.000313309352177,24.000313273264636,24.000333161482858,24.000301386445906,24.000299937830158,24.0003022278591,24.00032608204947,24.000291273806224,24.0002896830824,24.000291995202706,24.00031263937132,24.89422386825491,24.944969033567948,26.195878348752609,27.00000000000004,26.999999999999845,26.999999999999927,28.130190542245275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1810828.5905114585 
 08/01  14:00:00,23.999837669096814,24.000395408520217,24.0003962479964,24.000394652266715,24.00031558100353,24.00031413672064,24.000313982796059,24.000333865620097,24.00030234220278,24.000300886642628,24.000303058263094,24.00032692052265,24.0002922755161,24.000290685367735,24.00029289522898,24.00031357019584,24.894194443660664,24.944836499406983,26.19536849698626,26.99999999999993,26.999999999999955,27.000000000000058,28.136630574399967,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1811275.9230504614 
 08/01  14:01:00,23.999837119299629,24.000395439497259,24.000396232771374,24.000394591942336,24.000315426154555,24.00031454654389,24.000313240962855,24.000332367872269,24.00030226642496,24.000301328153769,24.000302297611435,24.00032567575224,24.000292292470783,24.000291261179503,24.000292316874284,24.00031258315079,24.89415922032614,24.94469980189454,26.19477890255978,26.99999999999991,26.999999999999969,27.000000000000079,28.143015573981577,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1811810.1608915418 
 08/01  14:02:00,23.99983703220212,24.000395441008089,24.000396192641284,24.000394499385327,24.000315395472968,24.0003144090695,24.00031269945636,24.000331184449359,24.000302347439349,24.000301173910846,24.000301793709189,24.00032475853034,24.000292450441529,24.000291217063205,24.00029197179537,24.000311895809696,24.89413465319483,24.94458106951124,26.19415994324237,26.999999999999909,27.000000000000104,26.99999999999982,28.14935529262656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1812229.6475459119 
 08/01  14:03:00,23.999836983539699,24.000395472471874,24.000396190379008,24.000394453835044,24.000315362483446,24.00031425817167,24.00031218611517,24.000330090228745,24.000302415755205,24.000300997822806,24.00030130771461,24.000323876771927,24.000292605116746,24.000291153116117,24.000291648157185,24.0003112440569,24.894123364574726,24.944484164945036,26.193521590980948,26.99999999999991,27.0,27.000000000000033,28.15567115890972,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1812686.4061153476 
 08/01  14:04:00,23.99983693472614,24.000395479216608,24.000396163916354,24.00039438154176,24.000315386624938,24.00031417858593,24.00031179787703,24.00032924555325,24.000302537006044,24.000300909429489,24.00030095003719,24.00032318263946,24.000292805083239,24.000291167314903,24.000291438100758,24.000310759415066,24.894125465416804,24.944408025111359,26.19286711000231,26.999999999999905,26.999999999999984,27.000000000000076,28.161977860114115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1813131.0230612886 
 08/01  14:05:00,23.999836884556495,24.000395495859907,24.0003961482422,24.000394325474664,24.000315449985004,24.000314146872367,24.00031149955926,24.000328584225956,24.00030269185947,24.000300876897499,24.000300682651099,24.00032262140782,24.000293034904588,24.000291231316586,24.0002913070955,24.00031039025364,24.894139202551555,24.94434918044855,26.192192671358808,26.999999999999909,26.999999999999845,27.00000000000008,28.168283714582253,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1813573.5956877974 
 08/01  14:06:00,23.999836833911436,24.000395528190965,24.000396149227563,24.000394289552557,24.000315541039975,24.000314151937066,24.00031127058226,24.000328063397835,24.00030286914251,24.00030088752198,24.00030048342337,24.000322163214397,24.00029328409874,24.0002913339028,24.000291235927344,24.000310111310545,24.894162292637707,24.944303877512796,26.191492918219006,26.9999999999999,26.999999999999955,26.999999999999955,28.17459250072999,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1814015.8464528884 
 08/01  14:07:00,23.999836782727749,24.00039557591001,24.000396166773407,24.00039427371251,24.000315653101518,24.000314185654639,24.0003110973119,24.000327651924079,24.0003030630468,24.000300931350514,24.000300339835836,24.00032178531634,24.000293546787569,24.00029146513867,24.00029121235793,24.000309900754059,24.894192660107075,24.944268981458167,26.190763427687359,27.000000000000037,27.000000000000108,26.99999999999993,28.180906027161098,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1814457.5892749122 
 08/01  14:08:00,23.999836730966299,24.00039563673379,24.000396198748356,24.000394274301546,24.00031578240775,24.000314243152688,24.00031096549209,24.00032733152767,24.000303270030327,24.000301003527104,24.000300236423106,24.000321478699268,24.000293820029257,24.000291620920686,24.00029122323592,24.000309751996018,24.894228945366025,24.94424238476177,26.19000173803475,27.00000000000006,27.0,26.999999999999923,28.18722432293078,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1814896.7080176809 
 08/01  14:09:00,23.99983667849564,24.000395708262699,24.000396242921576,24.00039428955307,24.00031592450044,24.00031431901022,24.000310869739807,24.0003270819939,24.000303486305176,24.000301097080965,24.00030016903836,24.000321226678769,24.000294099363154,24.000291793526605,24.00029126307488,24.000309647334836,24.894270127143125,24.944222528571989,26.18920615197297,27.000000000000065,27.00000000000011,26.999999999999927,28.193546651927187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1815334.0882390324 
 08/01  14:10:00,23.99983662531934,24.000395788258265,24.00039629706819,24.000394316735645,24.000316075919817,24.00031440914308,24.000310805026474,24.00032688847501,24.000303708593799,24.0003012078717,24.00030013175479,24.000321019278606,24.000294381232174,24.00029197857482,24.000291325855785,24.00030957688664,24.894315322927818,24.944208120567909,26.188375298260174,27.00000000000007,27.0,26.999999999999923,28.199873743331254,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1815770.34931248 
 08/01  14:11:00,23.999836571154434,24.000395875429875,24.000396359977118,24.00039435436489,24.000316234262067,24.000314510584944,24.00031076600695,24.00032673995514,24.000303934843854,24.00030133184713,24.000300120022467,24.000320847351714,24.000294663579284,24.000292172183863,24.00029140734548,24.000309532243109,24.894363797140124,24.944198107735266,26.187507649615236,26.999999999999934,26.99999999999985,27.00000000000005,28.206204746499937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1816205.341877426 
 08/01  14:12:00,23.99983648821685,24.00039598311624,24.000396446164417,24.00039441695109,24.000316376336778,24.000314597835314,24.00031071845301,24.0003265783588,24.000304140382846,24.00030143910966,24.00030009544967,24.00032065909823,24.000294930065626,24.000292354729717,24.00029148198159,24.000309479709416,24.894413034047273,24.9441896351701,26.186597426638646,27.000000000000047,26.999999999999824,26.999999999999944,28.212538849482134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1816655.0225379728 
 08/01  14:13:00,23.999836385267299,24.000396115177496,24.000396559513356,24.000394504246868,24.000316491659704,24.00031465952454,24.000310647787609,24.000326378707386,24.000304313190044,24.00030151422649,24.000300041262059,24.000320427581845,24.000295163870676,24.00029250506836,24.000291526217209,24.000309383598695,24.894459202211136,24.944178473053439,26.185635687516773,26.999999999999927,26.999999999999948,27.000000000000055,28.21887528461504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1817126.794399059 
 08/01  14:14:00,23.999836293738065,24.000396251876756,24.000396679000319,24.0003945960028,24.00031660599215,24.00031472434652,24.000310585291918,24.000326202704505,24.00030448177961,24.000301593846847,24.000299993082874,24.000320215474287,24.000295392035086,24.00029265820846,24.000291574527244,24.00030930422314,24.894501157968756,24.94416321711292,26.184621014253037,26.999999999999909,26.99999999999997,26.999999999999948,28.22521502737436,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1817599.0875483799 
 08/01  14:15:00,23.999836235493207,24.000396370155636,24.000396779960849,24.00039467286515,24.000316754099648,24.000314829353184,24.00031058111609,24.000326127707294,24.000304684703527,24.000301722349389,24.000300008940607,24.000320097232604,24.00029564543316,24.000292848489708,24.00029167159358,24.00030929623816,24.894542279072767,24.944147276349424,26.183562910337373,26.9999999999999,26.999999999999976,27.000000000000055,28.23155820995368,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1818047.4628330419 
 08/01  14:16:00,23.999836179230223,24.000396477517478,24.000396870152796,24.00039474280227,24.000316928154715,24.00031496522823,24.000310623126759,24.00032612849879,24.00030491326458,24.000301888197528,24.000300074173376,24.000320051030039,24.00029591715673,24.000293066491623,24.000291805380447,24.000309341139617,24.894586498885098,24.944134736715296,26.18247141106864,26.999999999999909,26.999999999999976,26.99999999999994,28.237904271818317,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1818478.4300821438 
 08/01  14:17:00,23.9998361223542,24.00039658536627,24.00039696198952,24.00039481424584,24.00031711043836,24.00031511320733,24.000310689845667,24.00032615115083,24.000305148218563,24.00030206802734,24.000300164127549,24.000320022654017,24.000296188173043,24.000293289465608,24.00029195224731,24.00030938838224,24.89463560589875,24.94412747874819,26.181350616900944,27.000000000000037,26.999999999999976,26.999999999999923,28.244253021147878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1818902.5669862438 
 08/01  14:18:00,23.999836064661083,24.000396695703694,24.00039705733053,24.000394891408253,24.000317293216378,24.000315263435288,24.00031076207353,24.000326186682224,24.000305381539638,24.00030225015835,24.000300258549364,24.000320009364648,24.000296458081498,24.00029351543808,24.000292104364726,24.000309451745176,24.894689369585924,24.944125263317109,26.180199771137884,26.999999999999927,27.00000000000011,27.00000000000005,28.250605110455166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1819324.485039041 
 08/01  14:19:00,23.999836006233008,24.000396808474084,24.00039715616734,24.000394973765017,24.00031747528167,24.000315414689334,24.000310838847338,24.000326229031509,24.000305612043474,24.00030243243088,24.00030035685792,24.00032000380956,24.000296723226599,24.000293739081749,24.000292257103973,24.000309518506726,24.89474682069143,24.944127054281109,26.179016324150657,26.999999999999909,27.0,26.99999999999995,28.256959731420588,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1819745.0375018398 
 08/01  14:20:00,23.999835947193586,24.000396924006684,24.000397258772837,24.000395059664439,24.000317657576774,24.00031556879048,24.000310918366094,24.0003262775616,24.000305840489099,24.000302617898407,24.00030045590348,24.000320006094655,24.000296985362899,24.000293964830889,24.000292409833894,24.0003095925578,24.894807330064997,24.944132145070748,26.17779899095741,27.000000000000037,26.999999999999856,26.999999999999927,28.26331746502707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1820161.793531903 
 08/01  14:21:00,23.999835887484644,24.00039704224741,24.000397365056679,24.00039515019324,24.000317839480638,24.000315724485334,24.000311001987236,24.000326329471748,24.000306066509734,24.000302804270175,24.000300558119436,24.00032001219367,24.00029724363993,24.000294189678774,24.000292563506226,24.000309667870469,24.894870459756434,24.944140040138384,26.176547136652994,26.99999999999993,26.999999999999955,26.999999999999923,28.269678344130626,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1820576.3809269574 
 08/01  14:22:00,23.999835827134285,24.00039716262472,24.000397474397844,24.000395244541978,24.00031802035649,24.000315880782947,24.000311089995287,24.00032638317152,24.000306289560876,24.00030299097233,24.000300663213929,24.000320021293864,24.000297497341419,24.000294412848477,24.000292717595426,24.00030974328357,24.894935815908928,24.944150313804714,26.175260469482443,26.999999999999909,27.0000000000001,26.99999999999993,28.276041855435755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1820989.2418915986 
 08/01  14:23:00,23.999835765990139,24.00039728515436,24.000397586783774,24.000395342593007,24.00031820021445,24.00031603750933,24.00031118197692,24.000326438397339,24.000306509726575,24.00030317717832,24.00030077142957,24.000320032075295,24.000297746417556,24.000294633434384,24.00029287217956,24.000309817329673,24.89500306957803,24.94416261409009,26.17393840614384,26.999999999999905,27.000000000000129,26.99999999999993,28.282408021762508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1821400.5340340886 
 08/01  14:24:00,23.999835676538394,24.000397424141498,24.000397717444544,24.000395457681404,24.000318357983788,24.00031617172873,24.000311248608896,24.00032644413585,24.000306703949805,24.000303335509014,24.000300848959094,24.000319995523094,24.000297971935809,24.000294829110943,24.000292999772829,24.000309850706633,24.895070042010077,24.944174656571755,26.172575854503039,27.000000000000037,27.000000000000136,27.00000000000005,28.288776816449074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1821826.861976136 
 08/01  14:25:00,23.999835566823845,24.000397584096498,24.000397871347393,24.00039559355613,24.000318483652867,24.000316272760018,24.000311277247336,24.00032637937924,24.000306861482266,24.00030345271294,24.00030088234062,24.000319889312168,24.000298165917934,24.000294990229276,24.00029309119755,24.000309828437535,24.895133132508634,24.944182635664967,26.171164954401669,27.00000000000006,26.99999999999987,26.999999999999944,28.295148359238675,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1822274.9828087162 
 08/01  14:26:00,23.999835468435749,24.000397746026317,24.000398028197844,24.00039573068857,24.000318604055683,24.00031637052517,24.00031130173945,24.000326313689955,24.000307011654227,24.00030356648026,24.000300909433958,24.000319781926934,24.000298353164646,24.00029514883766,24.000293178021154,24.000309808441395,24.89519136483028,24.944185457660134,26.169704845447727,26.99999999999993,26.99999999999996,26.99999999999993,28.30152366332451,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1822723.656489327 
 08/01  14:27:00,23.999835403640476,24.000397887081584,24.00039816334791,24.00039584920483,24.00031875515512,24.000316503315646,24.00031137283185,24.000326334008628,24.000307193886515,24.00030372229456,24.000300988397439,24.00031975735965,24.000298565206504,24.00029534031121,24.000293305312913,24.000309853143837,24.895248257614776,24.944186770660573,26.168205434671508,27.00000000000004,26.99999999999997,26.99999999999992,28.307902581798275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1823147.9304992445 
 08/01  14:28:00,23.999835340994929,24.000398015134015,24.00039828496517,24.00039595759948,24.00031893013312,24.00031666305469,24.00031148047125,24.00032641847882,24.000307400574316,24.00030391018145,24.000301107038565,24.00031979591463,24.00029879579047,24.000295556154325,24.000293462590187,24.000309944740264,24.895307860853739,24.94419085893166,26.16667710150341,26.999999999999927,26.99999999999997,26.999999999999927,28.3142844438619,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1823554.3732361766 
 08/01  14:29:00,23.99983527765836,24.00039814194862,24.00039840570422,24.000396066704579,24.0003191106569,24.00031682966426,24.00031159887473,24.000326518321079,24.000307611821428,24.00030410515745,24.000301236830713,24.000319850016589,24.000299028876463,24.00029577643695,24.000293627611638,24.000310046533664,24.895371893986736,24.944199581345733,26.16512351726119,27.00000000000004,26.999999999999845,26.999999999999923,28.320668623349005,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1823954.8809802538 
 08/01  14:30:00,23.999835213670523,24.00039826973573,24.00039852796328,24.000396177934424,24.000319291244805,24.000316997241144,24.000311720508699,24.000326618405319,24.000307821844989,24.000304300797496,24.00030136877181,24.000319906116343,24.00029925953461,24.000295995891528,24.000293793062217,24.000310148314119,24.895440245633247,24.94421286762012,26.1635441072403,26.999999999999923,26.99999999999982,27.00000000000005,28.327056120568569,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1824352.337020446 
 08/01  14:31:00,23.999835151075275,24.000398336637244,24.000398591374894,24.00039623946265,24.000319488803315,24.00031716163814,24.000311854617445,24.00032667859819,24.00030804587016,24.00030445957193,24.000301482064896,24.000319973926478,24.000299496628626,24.000296177840438,24.000293940747086,24.000310267180553,24.895490808452999,24.944208339167383,26.16188538692252,26.999999999999909,26.999999999999948,26.999999999999944,28.333447159292594,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1824923.2814293998 
 08/01  14:32:00,23.999835089487083,24.000398377159575,24.000398629520935,24.000396272218059,24.000319691956596,24.000317334719126,24.000311996841643,24.00032676904117,24.000308273107373,24.000304625303085,24.00030160094814,24.00032006851615,24.00029975211372,24.000296387690235,24.00029412054532,24.00031046240254,24.89551421675038,24.944176027678627,26.160130357006766,26.9999999999999,26.999999999999969,26.999999999999927,28.33984109739996,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1825514.1371250433 
 08/01  14:33:00,23.999835027452514,24.000398425255438,24.000398676003475,24.0003963150727,24.000319904286763,24.000317518998175,24.00031214975663,24.00032687520221,24.00030850273563,24.000304799565993,24.000301735318577,24.00032017755735,24.00029999852545,24.000296589998667,24.00029429473656,24.000310635262538,24.895512663148833,24.944118212349804,26.158286151274216,27.000000000000033,26.999999999999845,27.000000000000055,28.346237902967624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1826110.8326758207 
 08/01  14:34:00,23.99983496506797,24.000398481150435,24.000398730753639,24.00039636357965,24.00032012324321,24.000317711533289,24.00031231208206,24.000326997851635,24.000308736922059,24.00030498342615,24.000301880851884,24.00032029743633,24.000300247495447,24.000296799674098,24.000294477469479,24.000310814981199,24.895492802348917,24.944041731553939,26.156370181331935,27.000000000000058,27.00000000000008,26.999999999999948,28.352637188223669,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1826712.9658788876 
 08/01  14:35:00,23.999834901061058,24.00039854423419,24.000398793195733,24.00039642704309,24.00032034679322,24.000317910200907,24.000312481326085,24.00032713198441,24.000308974991975,24.000305175129428,24.00030203554584,24.00032042354752,24.000300502925417,24.000297018717299,24.000294669755517,24.000310998083618,24.895461229710699,24.94395324839914,26.154396811539006,27.00000000000006,27.000000000000119,26.999999999999923,28.359039009269816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1827319.4960184405 
 08/01  14:36:00,23.999834804572364,24.000398628904919,24.00039887825206,24.000396502796286,24.000320553541003,24.000318091898028,24.00031262886892,24.000327223791034,24.000309193059285,24.000305346405715,24.000302164993589,24.00032050172174,24.000300730490559,24.000297208645326,24.000294827529744,24.0003111211224,24.895421102999813,24.943855809258268,26.15237356804878,26.999999999999934,26.99999999999987,26.999999999999923,28.36544315625376,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1827946.3532602816 
 08/01  14:37:00,23.99983468735508,24.000398739240177,24.000398990758887,24.000396609811984,24.000320731634984,24.00031824408542,24.00031274024183,24.000327247182406,24.000309378850234,24.000305482386297,24.00030225393408,24.000320506045897,24.000300953918285,24.000297398028406,24.000294985841469,24.00031124213863,24.89537257471091,24.943749316988126,26.15030464174764,26.999999999999905,27.000000000000087,26.99999999999992,28.37184972090899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1828596.9505979792 
 08/01  14:38:00,23.999834581330718,24.0003988531539,24.00039910701345,24.000396719073387,24.00032090807969,24.000318396776576,24.000312848890944,24.00032726566621,24.000309561728,24.000305618866976,24.000302339050518,24.0003205045539,24.00030116082645,24.00029757007074,24.000295118996207,24.00031131935244,24.89531612409445,24.943634167230934,26.148191938616514,26.9999999999999,26.999999999999994,26.999999999999923,28.378258530269329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1829262.6230911206 
 08/01  14:39:00,23.999834509295036,24.000398947615638,24.0003992026192,24.00039681303731,24.000321116608317,24.000318585970036,24.000313002410964,24.000327372815116,24.00030977967768,24.00030580077911,24.000302476492803,24.0003205889268,24.000301399743326,24.0002977830017,24.0002952983328,24.000311469364175,24.89525627931562,24.943515073378515,26.146048186385195,26.999999999999905,27.00000000000011,26.99999999999992,28.384669719088639,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1829909.51959151 
 08/01  14:40:00,23.999834439493257,24.000399032396193,24.00039928761599,24.00039689411843,24.000321350908089,24.000318804002104,24.000313191565476,24.000327549878504,24.000310024866616,24.000306018077397,24.000302653804608,24.00032073821969,24.000301655239548,24.000298018519567,24.00029550272054,24.000311659860846,24.895198375422983,24.94339758031502,26.143889200182764,26.999999999999909,27.000000000000005,26.999999999999923,28.391083900329869,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1830542.7091949359 
 08/01  14:41:00,23.99983436906119,24.000399119591827,24.00039937476409,24.000396978952535,24.000321592036135,24.00031903019833,24.000313390293603,24.0003277430859,24.00031027697209,24.00030624548393,24.00030284264721,24.00032090154218,24.00030191561451,24.000298261202315,24.000295714885629,24.00031185748073,24.89514527877456,24.943284695129856,26.141724025770335,27.000000000000168,27.000000000000104,26.99999999999992,28.397500878611923,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1831173.9374538165 
 08/01  14:42:00,23.999834298054787,24.000399211111757,24.000399466290177,24.00039706895151,24.00032183382103,24.0003192579748,24.000313590674368,24.00032793541366,24.000310529544277,24.000306475801595,24.00030303367915,24.000321063369769,24.000302175618488,24.000298505430786,24.000295927619683,24.000312051449759,24.895097768111243,24.94317724747689,26.139556524706494,26.999999999999948,27.0,26.999999999999927,28.403920018384647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1831804.9775453853 
 08/01  14:43:00,23.999834226527896,24.000399307220488,24.00039956262159,24.000397163785388,24.000322074473379,24.000319485368047,24.00031379049217,24.00032812172045,24.000310780909396,24.000306706387886,24.00030322525369,24.000321218954825,24.000302433222254,24.000298748313189,24.000296138998015,24.000312237328648,24.895055644726093,24.943075048510857,26.137388699671907,27.00000000000004,26.999999999999849,26.999999999999923,28.4103422281032,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1832437.4122553175 
 08/01  14:44:00,23.999834154673097,24.000399405687156,24.000399661802456,24.00039726100855,24.00032231511336,24.00031972617565,24.000313987620844,24.000328298449206,24.00031103225034,24.00030693894537,24.00030341398725,24.000321368551764,24.000302690987608,24.00029899347499,24.000296348543423,24.000312420535619,24.895017814547406,24.94297712623043,26.135221079922926,27.00000000000006,26.99999999999982,27.000000000000058,28.41676777668242,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1833076.3815614759 
 08/01  14:45:00,23.999834082282566,24.000399507060558,24.000399764340505,24.00039736843871,24.000322554904718,24.000319965556355,24.000314184001416,24.0003284709668,24.00031128212379,24.000307171442058,24.00030360180618,24.00032151236112,24.000302964590114,24.000299259445325,24.00029658139764,24.000312642665848,24.89498351292326,24.942882701985526,26.133056111404938,26.999999999999927,26.99999999999994,26.999999999999944,28.42319615877217,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1833716.4844608927 
 08/01  14:46:00,23.99983400935637,24.000399612942105,24.000399870940936,24.000397477323824,24.000322793633719,24.000320195881274,24.00031438016294,24.00032864075677,24.000311530346378,24.000307403981748,24.000303789190459,24.00032165234546,24.00030321909697,24.000299503177055,24.000296787483096,24.000312812240915,24.894952573973847,24.94279147363176,26.1308939167841,27.00000000000004,26.999999999999966,27.000000000000058,28.429627568873195,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1834360.5305393688 
 08/01  14:47:00,23.999833935722383,24.000399723033487,24.000399981689374,24.000397585112006,24.000323030877565,24.000320423249435,24.00031457548274,24.00032880694257,24.000311776651743,24.000307635579174,24.000303976094885,24.000321787525924,24.00030346785293,24.000299742062116,24.000296989169454,24.00031297261902,24.894924965417919,24.94270331794157,26.12873650112373,26.999999999999927,27.000000000000104,26.999999999999944,28.436061821893849,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1835006.5717027425 
 08/01  14:48:00,23.999833833978973,24.000399851661027,24.00040011192503,24.000397717254289,24.000323245666658,24.00032062636498,24.000314742491335,24.000328915042095,24.000311998537638,24.000307839916098,24.000304131629194,24.000321865232587,24.00030370006848,24.00029996188484,24.000297168306348,24.000313088778336,24.894898733333567,24.942616189030326,26.126580249058564,26.9999999999999,27.000000000000129,26.999999999999927,28.44249899845063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1835670.708879625 
 08/01  14:49:00,23.999833711273696,24.000400003541779,24.00040026733151,24.00039786723669,24.000323427557047,24.0003207948427,24.00031486900844,24.000328943110753,24.00031218429298,24.000308003124727,24.000304241812274,24.000321860206904,24.000303898542684,24.000300144183993,24.000297306962684,24.0003131357643,24.894870403172278,24.942526412379896,26.1244195221347,26.999999999999905,27.0,26.999999999999923,28.448939013120904,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1836361.2288671518 
 08/01  14:50:00,23.99983359970483,24.000400157972959,24.000400425570278,24.000398017941099,24.000323603493649,24.0003209586784,24.000314987758725,24.000328961841949,24.00031236311619,24.00030816090174,24.000304342670263,24.000321845169148,24.000304091088699,24.000300322438429,24.000297438492657,24.000313178604626,24.89483836057862,24.942432264608358,26.122253768432495,26.999999999999905,26.999999999999845,26.999999999999927,28.455381537711113,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1837061.1791400188 
 08/01  14:51:00,23.99983352245217,24.000400291452708,24.000400561682239,24.000398154679833,24.0003238092803,24.000321155877683,24.000315147699653,24.00032907211476,24.000312574297824,24.0003083591547,24.000304490252487,24.000321918915014,24.000304324552695,24.00030055124813,24.000297627979014,24.000313331183244,24.894805686967336,24.94233692702973,26.120094344030006,26.999999999999905,26.999999999999955,26.99999999999992,28.46182745833431,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1837739.1546364879 
 08/01  14:52:00,23.999833447669439,24.00040041331563,24.00040068461475,24.000398277750464,24.000324038130324,24.000321378398494,24.00031533902629,24.000329249931469,24.000312810790235,24.00030858890587,24.000304673988859,24.00032206127333,24.00030456162372,24.00030078416304,24.00029782142244,24.000313488722854,24.894776368758924,24.942244666508836,26.117950782953956,26.9999999999999,26.999999999999969,26.99999999999992,28.468276770682729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1838404.0733120619 
 08/01  14:53:00,23.999833372379557,24.000400535623123,24.000400807616793,24.000398403801147,24.000324271703513,24.00032160637531,24.000315537403968,24.000329441204987,24.000313052580187,24.00030882566609,24.00030486670797,24.00032221858696,24.00030480514677,24.000301024933319,24.000298024427499,24.000313659855,24.894752156494677,24.942157466145607,26.11582700154842,26.999999999999905,26.99999999999984,27.000000000000055,28.474729046818966,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1839066.018942596 
 08/01  14:54:00,23.999833296620549,24.000400660178007,24.00040093322164,24.00039852945717,24.000324504496427,24.000321834033565,24.000315736185454,24.000329630822333,24.000313293448327,24.000309062463079,24.000305059603109,24.000322373780585,24.000305043895727,24.000301261441949,24.000298223125033,24.00031382351648,24.894733062906736,24.942075347988696,26.11372365921278,26.9999999999999,26.99999999999982,26.999999999999944,28.481183856478585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1839728.7760764715 
 08/01  14:55:00,23.999833220303829,24.000400787096873,24.00040106192886,24.000398662250885,24.000324745775197,24.00032205885278,24.000315932451163,24.000329811606887,24.000313532021019,24.000309297227298,24.000305251501176,24.000322522706015,24.000305292199685,24.000301510283359,24.0002984372776,24.000314014864374,24.894718191328214,24.94199755476269,26.11164130601255,26.9999999999999,26.99999999999981,26.999999999999923,28.487642186909409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1840391.2208660152 
 08/01  14:56:00,23.999833143390874,24.00040091601021,24.000401192759339,24.000398793233765,24.000324985274923,24.000322283331394,24.000316125486444,24.0003299838252,24.000313769637978,24.000309532136709,24.000305439871828,24.000322666511804,24.000305525753534,24.00030174230737,24.000298628882019,24.000314164965656,24.894706400278897,24.94192300698518,26.10957750371461,26.999999999999898,26.999999999999944,26.999999999999916,28.494103533947219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1841059.6253792118 
 08/01  14:57:00,23.999833066039398,24.000401047653054,24.00040132588989,24.00039892987678,24.00032521558476,24.000322507865908,24.000316318518185,24.00033015470626,24.000314005205266,24.000309765467585,24.000305626595109,24.00032280567831,24.000305760898287,24.000301976567014,24.000298822924778,24.00031431666702,24.894697120151134,24.94185090993596,26.1075304538586,26.999999999999898,26.999999999999966,26.999999999999916,28.500567684160207,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1841729.950664114 
