Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  14:58:00,23.999832986475125,24.000401182423837,24.000401461826049,24.0003990589726,24.000325442134469,24.000322730969974,24.000316510827426,24.00033032260587,24.000314238662033,24.0003099973275,24.000305812230793,24.00032294157712,24.000305975146057,24.000302187510419,24.000298991786349,24.00031442303393,24.89469009057049,24.94178083694288,26.10549951731508,27.00000000000003,26.999999999999834,26.999999999999927,28.507035191581108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1842402.9030097309 
 08/01  14:59:00,23.999832905053986,24.00040132002153,24.000401600721003,24.000399189553887,24.000325665972487,24.000322952368529,24.00031670215931,24.000330487198533,24.000314470060105,24.000310227309894,24.00030599719726,24.000323074189699,24.000306177709804,24.000302384588207,24.000299146248396,24.000314498604458,24.89468512188827,24.941712538560539,26.103483439503706,26.99999999999992,27.000000000000079,27.00000000000005,28.51350585798879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1843080.6396970759 
 08/01  15:00:00,23.999832789683457,24.00040147487137,24.000401757863704,24.00039930769654,24.000325867293396,24.000323150250073,24.000316866512649,24.000330593599739,24.000314676969166,24.00031042934223,24.000306151538309,24.00032314787678,24.000306300914276,24.000302489635037,24.000299199323476,24.00031438532317,24.89468018667409,24.941643901402217,26.10147529795242,27.000000000000033,27.000000000000126,26.99999999999994,28.51997923082758,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1843787.7775133532 
 08/01  15:01:00,23.999832518997406,24.00040101426447,24.0004013047118,24.00039878140883,24.000324900259778,24.00032211410124,24.000315597488294,24.000327836784856,24.00031368821712,24.000309257684515,24.00030478228537,24.00032042422771,24.000305252543698,24.000301261713859,24.00029778735834,24.000311653430388,24.89468121491044,24.941583378793088,26.099484005269404,26.999999999999916,26.99999999999987,26.99999999999992,28.526158554078788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1893436.7650703686 
 08/01  15:02:00,23.999832797716917,24.00040114328443,24.00040147993985,24.000398933402179,24.00032313554517,24.00032022468749,24.000313313040505,24.00032287137635,24.00031181625963,24.000307047910746,24.000302258307184,24.000315448912486,24.000303744565814,24.000299500168106,24.000295790820436,24.00030780575903,24.894615999463008,24.941456885971907,26.09734749805859,26.9999999999999,26.999999999999827,26.999999999999923,28.53163793747679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1894602.8715694289 
 08/01  15:03:00,23.99983312701886,24.000400998712757,24.00040132241765,24.000398757003866,24.000322225939898,24.000319265595797,24.000312178115196,24.000320682024197,24.00031088617357,24.000305981982974,24.000301039529896,24.000313217730917,24.000302779647887,24.00029841082042,24.000294566975915,24.00030566720145,24.89453871370141,24.941319575184559,26.095204646504198,26.9999999999999,27.000000000000079,26.999999999999927,28.536221731432243,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1895073.5795101985 
 08/01  15:04:00,23.99983345487699,24.00040117146003,24.000401461147186,24.000399088167819,24.00032144080504,24.00031843692001,24.000311197922725,24.00031899237627,24.000310076054853,24.000305055884444,24.00029998283464,24.000311452207489,24.00030222835148,24.00029779767039,24.000293871194854,24.00030462216801,24.894483330364836,24.941206955062655,26.093143532793133,26.9999999999999,26.999999999999866,26.999999999999923,28.53991425900942,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1895499.8554479224 
 08/01  15:05:00,23.999833778978368,24.000401393501769,24.000401649110779,24.000399352604697,24.00032067503362,24.000317634433296,24.000310268166254,24.000317554539536,24.00030928746841,24.000304169381047,24.000298986034207,24.00030992083104,24.000301415327717,24.000296888593878,24.000292860593225,24.00030306233619,24.89445937829726,24.941128869516687,26.09117084147732,27.000000000000033,26.999999999999955,26.99999999999992,28.54282713360896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1895907.9723185828 
 08/01  15:06:00,23.9998341004204,24.000401613909636,24.00040184821093,24.00039961585553,24.000318076104393,24.00031507662888,24.000309067772407,24.00031800091075,24.000306732961179,24.000301757227967,24.00029778930904,24.000310356280619,24.000299039983696,24.00029461664174,24.00029168190411,24.000303349688939,24.894472016482806,24.94109327886813,26.089299484447449,26.999999999999923,26.999999999999976,26.999999999999923,28.54510899672522,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1896198.662558815 
 08/01  15:07:00,23.999834418660435,24.00040177439622,24.000401984400303,24.000399794023786,24.000317083640654,24.0003140639061,24.000308118612879,24.000316857086817,24.000305761757738,24.00030071929704,24.00029676466394,24.000309094864837,24.000298006116929,24.00029350490645,24.000290576072989,24.000301886726367,24.894506817754455,24.941081268172498,26.08747871662005,26.999999999999905,27.000000000000104,26.99999999999992,28.54690538983845,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1896618.6156533238 
 08/01  15:08:00,23.999834733467169,24.00040187792667,24.000402066434004,24.000400004746078,24.000316339491769,24.00031329883097,24.000307203146215,24.00031540653039,24.000305000945379,24.000299890724305,24.000295786377284,24.000307557181377,24.000297412209596,24.000292879091757,24.00028983505761,24.000300827224924,24.89455222269871,24.941080032513374,26.085694226127424,27.000000000000037,26.999999999999998,27.00000000000005,28.548342439366885,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1897037.8180786367 
 08/01  15:09:00,23.99983502614974,24.00040196214195,24.000402137448935,24.000400097796584,24.000315597111574,24.000312534865789,24.000306279510725,24.0003139057126,24.000304231249495,24.000299055064873,24.000294801662979,24.00030597374835,24.00029656467023,24.000291955785689,24.000288764079188,24.00029907178324,24.89460090656892,24.941082206493197,26.083921071798448,26.999999999999923,26.999999999999976,27.000000000000076,28.549520499577985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1897483.4573735819 
 08/01  15:10:00,23.999835286880847,24.000402046769446,24.000402215407587,24.000400168921599,24.000314824480964,24.00031173798279,24.000305318857884,24.000312348774626,24.000303423049993,24.00029817721463,24.000293777177146,24.00030433222617,24.00029566156431,24.000290971661714,24.000287634045447,24.00029721086364,24.894646432764075,24.941081522170348,26.082141906961537,27.00000000000004,26.999999999999838,26.999999999999944,28.55051712093886,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1897971.5230806675 
 08/01  15:11:00,23.999835544912654,24.000402117771473,24.000402285890777,24.00040031334481,24.00031403166962,24.00031092054009,24.00030434548568,24.000310818064336,24.000302591113934,24.000297275843616,24.000292738362515,24.000302707031648,24.000294940080236,24.000290206556238,24.00028675850376,24.000295933709564,24.894685132879965,24.9410741239078,26.080359754339168,26.999999999999923,26.999999999999948,27.000000000000055,28.55138956373934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1898277.2729220796 
 08/01  15:12:00,23.999835832211678,24.000402140236834,24.000402308996994,24.00040031440139,24.00031326993173,24.00031013754357,24.00030342563513,24.000309463161604,24.00030179224403,24.000296418608074,24.000291760066756,24.000301255549745,24.0002940149931,24.000289206200333,24.000285634492618,24.00029419740199,24.894719717040016,24.94106275487599,26.078572462809175,27.000000000000037,26.999999999999969,26.999999999999944,28.55217539365615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1898761.8135704639 
 08/01  15:13:00,23.999835877773653,24.000402116478808,24.000402281652627,24.00040040342568,24.000312555662125,24.000309405889149,24.00030257674322,24.000308304818736,24.000301040998413,24.000295621137736,24.000290858654624,24.000300000771686,24.00029346513048,24.000288651451585,24.000285012278036,24.000293538973545,24.894755712374939,24.94105358405827,26.076809238698535,26.99999999999992,26.999999999999969,26.999999999999927,28.55284170597441,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1899217.1769853084 
 08/01  15:14:00,23.999836170691944,24.00040205817948,24.00040222600433,24.000400358891946,24.000311867983308,24.000308704864417,24.000301766317116,24.000307260949815,24.000300318365519,24.00029486110542,24.000289999479404,24.0002988568307,24.000292678559263,24.000287820411413,24.000284086317593,24.000292268726129,24.894797136732703,24.941050481585948,26.07506790069948,27.000000000000037,26.999999999999969,26.999999999999923,28.55344947467591,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1899669.991435753 
 08/01  15:15:00,23.999836467221085,24.00040198014557,24.00040215247735,24.000400231468494,24.000311191550666,24.000308017229764,24.000300978148869,24.000306276732777,24.00029960565765,24.000294116002725,24.00028916297568,24.00029777127582,24.00029176234095,24.00028683954107,24.00028300171435,24.00029064505207,24.894844850091759,24.94105407617658,26.073335005250564,27.000000000000055,27.000000000000104,26.99999999999992,28.55403956222886,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1900134.0129031675 
 08/01  15:16:00,23.99983676157886,24.000401886378499,24.000402064128456,24.000400183930247,24.000310521717418,24.00030733750791,24.0003002078619,24.000305332717546,24.00029889828399,24.00029338042873,24.000288344926426,24.00029672941283,24.000291092844873,24.00028615324683,24.000282249335393,24.00028974617642,24.8948978533152,24.941063361025209,26.071618197503434,27.000000000000055,27.000000000000129,26.99999999999992,28.55463049908334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1900589.8542868556 
 08/01  15:17:00,23.99983705278511,24.000401777576199,24.00040196288163,24.000400092058898,24.000309859020914,24.000306666331818,24.000299456090798,24.00030442846209,24.000298196337814,24.00029265382178,24.000287544709115,24.00029572531111,24.000290340268788,24.000285371397795,24.000281399979764,24.000288663152806,24.89495490567015,24.94107700722199,26.069913127446296,26.999999999999923,26.999999999999998,27.00000000000005,28.55522887363029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1901050.8512132504 
 08/01  15:18:00,23.99983733350082,24.00040166126983,24.000401855887718,24.000400055066934,24.00030919671572,24.00030599642494,24.000298713793936,24.000303539537538,24.000297492234958,24.000291927472764,24.000286751993426,24.000294735358968,24.000289748201337,24.000284781245555,24.000280767471197,24.000288049137528,24.89501431440139,24.941093204196869,26.068224184524998,26.999999999999898,26.999999999999976,27.000000000000069,28.555833161578016,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1901473.8079175144 
 08/01  15:19:00,23.999837569824249,24.00040155974653,24.00040177039877,24.00040000101607,24.000308503166733,24.00030529443548,24.000297942747524,24.00030257935474,24.000296751473635,24.000291160690034,24.000285922671126,24.000293662266445,24.000289033787476,24.00028404867509,24.000279985828464,24.000287105817209,24.89507179763778,24.9411069983241,26.066536064297997,27.00000000000003,27.0000000000001,27.00000000000007,28.556436695412275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1901978.0268982659 
 08/01  15:20:00,23.999835527107995,24.000401467908746,24.000401695684475,24.00040039827408,24.000307789852664,24.00030457312658,24.00029715179995,24.000301567269099,24.000295985462146,24.00029036835374,24.00028506728665,24.0002925346867,24.0002883019505,24.000283211096094,24.000279044374559,24.00028526918287,24.89512293171924,24.94111367486784,26.064697575178128,26.999999999999927,27.00000000000012,27.000000000000076,28.557042162207155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1902528.6873579636 
 08/01  15:21:00,23.99983805645318,24.00040135440584,24.00040159957738,24.000402737336406,24.000307095480737,24.000303873277077,24.000296391765198,24.000300627477889,24.000295238867805,24.000289601790798,24.000284245679614,24.000291483954976,24.00028774006614,24.00028220596114,24.000277732902068,24.000280355395767,24.895167881408925,24.941113536910178,26.062077199191248,26.9999999999999,26.999999999999994,26.999999999999948,28.55765083399548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1903225.712295866 
 08/01  15:22:00,23.99983840329744,24.000401201295405,24.00040145841094,24.00040514993863,24.00030645352298,24.000303229768169,24.00029570350416,24.00029985452406,24.000294545244555,24.000288899689154,24.00028350062823,24.000290605267027,24.000287242005834,24.0002812683301,24.000276503612093,24.000275568709346,24.8952117081214,24.94111236137672,26.05844487669547,27.00000000000003,26.999999999999969,27.000000000000055,28.558263840614644,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1903925.6966772916 
 08/01  15:23:00,23.99983868846813,24.00040101915888,24.00040129071465,24.00040754403062,24.000305846500259,24.000302623977058,24.000295064975754,24.0002991938347,24.00029388880336,24.00028824201142,24.000282809513704,24.000289839585827,24.00028683334272,24.000280461280178,24.000275444516693,24.000271533285127,24.895259538902115,24.941115433631074,26.05391793800724,27.00000000000005,26.999999999999966,27.000000000000079,28.55887991403131,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1904618.5105779144 
 08/01  15:24:00,23.999838965567354,24.00040082774032,24.000401113015188,24.000409931043867,24.000305254248557,24.000302034118009,24.00029444973717,24.000298567096555,24.000293246061366,24.00028760144975,24.00028214178428,24.00028911177996,24.000286510606629,24.00027978429931,24.00027455531851,24.00026828651961,24.895313012470234,24.941124494107905,26.048720180347219,26.99999999999992,26.999999999999838,27.000000000000076,28.559497007845786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1905315.151910489 
 08/01  15:25:00,23.99983923794342,24.000400626942967,24.000400928183475,24.00041236740425,24.000304670878348,24.000301454182563,24.000293851311289,24.00029795816916,24.00029261139492,24.000286971115697,24.000281490285084,24.00028840082325,24.000286247846647,24.0002791929667,24.000273779955458,24.000265556107935,24.895371792635115,24.941139004455605,26.043024115033686,27.000000000000033,26.99999999999995,26.999999999999948,28.56011623847131,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1906022.7642183006 
 08/01  15:26:00,23.999839504860714,24.000400423111754,24.00040073769429,24.00041490536627,24.000304099887534,24.000300887889787,24.00029326843492,24.000297356450934,24.000291986154939,24.000286352935047,24.000280851914519,24.0002876998665,24.00028602474335,24.000278650492409,24.00027306640798,24.000263069613977,24.895434497802304,24.941157712939469,26.03691187926343,27.000000000000055,26.999999999999838,26.999999999999916,28.56073758718266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1906748.9788365816 
 08/01  15:27:00,23.999839762202066,24.00040021283587,24.00040054338505,24.00041749590034,24.000303535914744,24.00030032958313,24.000292697961976,24.000296761579098,24.000291367414435,24.000285742867335,24.000280225381994,24.000287005353444,24.000285853469355,24.00027818002201,24.000272446439923,24.000260912075718,24.895500006956245,24.941179343441559,26.03042995552716,26.999999999999923,26.999999999999948,27.000000000000047,28.56135885954852,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1907490.1199745823 
 08/01  15:28:00,23.9998399830262,24.000400020795206,24.0004003709462,24.000420357081265,24.00030294942119,24.000299747730307,24.00029210493958,24.00029608911625,24.00029072190638,24.00028510236595,24.000279570020209,24.00028622663243,24.000285681977926,24.000277683191987,24.000271796662618,24.000258534727079,24.89556478738281,24.9411999015951,26.02354187585573,26.9999999999999,26.99999999999996,26.99999999999994,28.561980965409796,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1908291.8291422604 
 08/01  15:29:00,23.99984018854261,24.00039985198462,24.000400222578909,24.000423448039589,24.000302334756339,24.000299136308859,24.000291482382598,24.00029532230723,24.000290043184898,24.000284424248617,24.00027887878731,24.0002853515244,24.000285511539226,24.0002771708438,24.000271134069487,24.00025601255664,24.895623799602288,24.94121415035437,26.016190746492386,27.000000000000033,26.999999999999966,26.99999999999979,28.562603671406206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1909158.2426797106 
 08/01  15:30:00,23.999840407294934,24.000399680074336,24.000400071570089,24.000425735806798,24.000301720102685,24.000298525432318,24.00029086529094,24.000294558414504,24.000289363478744,24.00028374657244,24.000278192392327,24.000284481026396,24.00028537097501,24.00027686005357,24.00027077480598,24.000255307656187,24.89567521450934,24.94122028439816,26.008639341030027,27.00000000000005,26.999999999999966,26.999999999999898,28.56322642876432,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1909972.7957899518 
 08/01  15:31:00,23.999840656546387,24.000399555899887,24.000399961533497,24.000426937595326,24.000301280817017,24.000298109494737,24.00029044804733,24.000293994867059,24.000288869215959,24.000283307078396,24.000277734175954,24.0002837821751,24.00028547990339,24.00027707866681,24.000271059219267,24.00025729583291,24.895758550690954,24.941257961576875,26.00147964141851,27.000000000000058,26.999999999999966,26.99999999999992,28.56384845922881,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1910344.246585588 
 08/01  15:32:00,23.999840907094464,24.00039945324378,24.000399869156295,24.000427678447769,24.000300902113439,24.000297754615823,24.000290094437774,24.000293457053659,24.000288434927709,24.00028293127321,24.00027734231338,24.000283121724434,24.000285640811947,24.000277440542044,24.000271533120224,24.00026012761236,24.895894060603145,24.941348512860875,25.99505760183373,26.999999999999923,26.999999999999966,27.00000000000005,28.564471299078844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1910593.009154728 
 08/01  15:33:00,23.999841154485475,24.000399330203569,24.000399757959568,24.000428225410038,24.00030052333154,24.000297398424427,24.000289740133643,24.000292904421295,24.000288000548545,24.000282551355043,24.000276948270373,24.000282457222935,24.000285771355576,24.00027778569546,24.00027199748173,24.000262816484537,24.89607981575865,24.94149053980461,25.98939129463395,26.999999999999898,26.999999999999834,26.99999999999994,28.56509372718091,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1910802.234457469 
 08/01  15:34:00,23.999841398915057,24.000399190998058,24.00039963125136,24.000428674712894,24.000300132091863,24.00029702818182,24.000289375531144,24.000292317086044,24.000287553327565,24.0002821537481,24.00027654136618,24.000281767997497,24.00028584957391,24.000278068211128,24.000272396742799,24.000265035011826,24.89630422461113,24.941672585771657,25.98433186887499,26.999999999999898,26.99999999999982,27.00000000000005,28.565716883179893,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1910988.2828293797 
 08/01  15:35:00,23.999841640673837,24.000399038712169,24.000399491862127,24.000429033250489,24.000299728623817,24.000296644166246,24.00028900129508,24.000291699926295,24.00028709318657,24.000281738425238,24.000276122214417,24.00028105697837,24.000285891937584,24.000278307049915,24.000272751648049,24.000266866417776,24.89655506692536,24.941882429378098,25.979716871061095,27.00000000000003,26.999999999999937,26.999999999999809,28.566340759355563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911156.209498874 
 08/01  15:36:00,23.999841879008899,24.00039887462123,24.00039934207987,24.000429389478844,24.000299315598217,24.000296249434144,24.00028862110415,24.000291067926054,24.000286622868093,24.000281309090754,24.00027569436681,24.000280334402718,24.000285885089928,24.000278471932885,24.00027302386053,24.000268180020936,24.896822943808304,24.94211048661703,25.97539955897027,27.00000000000005,26.999999999999959,26.9999999999999,28.566963040350485,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911318.3742325078 
 08/01  15:37:00,23.999842096618854,24.00039871515899,24.00039919825128,24.000429798709015,24.000298877809234,24.00029582797742,24.00028821676634,24.000290377250506,24.00028612501186,24.000280845840046,24.00027523707324,24.00027955391993,24.00028583191253,24.00027856210552,24.000273211967934,24.00026899676791,24.897099524077903,24.942348195862775,25.971254223409255,27.00000000000005,26.999999999999966,26.999999999999916,28.5675856037503,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911496.715285562 
 08/01  15:38:00,23.999842284842818,24.0003985803092,24.000399081740583,24.0004303177366,24.00029840143607,24.00029536574436,24.000287769943804,24.000289575545997,24.000285584249533,24.000280332787658,24.000274729886085,24.000278658202857,24.00028572856868,24.000278570990824,24.000273304971999,24.000269306357205,24.89737734609702,24.942587777698998,25.967171851106465,27.000000000000055,26.999999999999966,26.99999999999992,28.568208562397126,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911703.1519483436 
 08/01  15:39:00,23.99984247109279,24.00039845244561,24.00039897415506,24.000430916318054,24.000297901878079,24.000294879049947,24.000287300975637,24.000288728822487,24.000285017848588,24.000279789593738,24.000274196103299,24.000277715596796,24.000285595672275,24.000278526282484,24.00027333682074,24.000269274945628,24.89765125820293,24.942823784220097,25.963072458288264,27.00000000000006,26.999999999999966,27.000000000000047,28.56883055851646,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911928.6276154796 
 08/01  15:40:00,23.99984268526516,24.000398291127799,24.000398831480383,24.000431398853686,24.000297426566175,24.000294418048769,24.000286866994349,24.00028799331437,24.000284477680397,24.000279276457037,24.000273699869238,24.000276887997147,24.000285489997095,24.000278521024698,24.000273416639585,24.000269405995426,24.897922143172733,24.94305713649578,25.95895828508683,27.00000000000006,26.999999999999966,26.99999999999994,28.56945192940157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1912118.9903556123 
 08/01  15:41:00,23.999840590018814,24.00039824652896,24.00039879512393,24.00042953493002,24.000295578386255,24.000292656228216,24.000285856157058,24.000289273961877,24.000282692507566,24.00027775783217,24.000272765656118,24.000278011484867,24.00028437768569,24.00027814309324,24.000273809923585,24.000276006933729,24.89825940577171,24.943357629755128,25.9557464364617,27.00000000000006,26.999999999999969,26.999999999999788,28.57007296056595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911441.7112861248 
 08/01  15:42:00,23.99984083916525,24.000398124965174,24.00039868469332,24.000429080644986,24.000295021827417,24.000292120910847,24.000285412310654,24.000288756515038,24.00028207564994,24.000277184866066,24.00027225824487,24.000277420302664,24.000284185433626,24.000278205684059,24.000274049276404,24.00027782372254,24.898624422158894,24.943687629220233,25.953172342224489,26.999999999999923,26.999999999999969,26.9999999999999,28.570692707308639,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911398.3893445223 
 08/01  15:43:00,23.999841138603985,24.000397890849617,24.00039846863835,24.00042900032934,24.000294627048,24.000291750594458,24.000285062162005,24.000287998302768,24.000281615593616,24.000276762663448,24.000271842837976,24.000276594458574,24.00028407592519,24.00027822949424,24.000274141001584,24.000277694410884,24.89898326465915,24.944012545943886,25.95072094952036,27.00000000000003,26.999999999999969,27.000000000000047,28.57131102381911,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911433.0032261373 
 08/01  15:44:00,23.99984143788093,24.000397661409136,24.000398253755824,24.000428954519,24.00029424561372,24.00029139022793,24.000284722529277,24.000287237965475,24.00028116514985,24.000276347756654,24.000271436060275,24.000275767926334,24.000283957090216,24.000278219700428,24.000274188401006,24.00027716457559,24.899323206838127,24.944319475434868,25.94812752399963,26.999999999999916,26.999999999999966,26.99999999999994,28.571928616313149,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911459.4272746284 
 08/01  15:45:00,23.99984173690835,24.0003974311519,24.000398038245636,24.000428952463034,24.0002938714977,24.00029103396652,24.000284390137489,24.000286518366488,24.000280721242466,24.000275935632979,24.00027103605926,24.000274980683185,24.00028383162257,24.000278184046914,24.000274206162009,24.00027652997914,24.899644380036027,24.944608500055965,25.945334349697956,26.999999999999895,26.999999999999966,26.999999999999916,28.572544299632097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911488.3197868439 
 08/01  15:46:00,23.999839335523146,24.000397203361467,24.000397826037678,24.000428946034555,24.000293493941247,24.00029067221421,24.000284055577447,24.000285825299664,24.000280273031185,24.00027551542255,24.000270632211387,24.00027421431415,24.00028371828822,24.00027815805682,24.00027423666704,24.000276043596526,24.8999501859576,24.944882931557335,25.942383387395727,26.999999999999898,26.999999999999966,26.999999999999916,28.57315774249807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911520.7744596559 
 08/01  15:47:00,23.999839631277565,24.000397003590856,24.00039764470416,24.000429098947167,24.000293082351396,24.000290273347664,24.000283683818798,24.0002850611917,24.000279786573935,24.000275048642949,24.000270184401097,24.000273366569954,24.00028357102548,24.000278067680289,24.000274196316775,24.00027532742797,24.9002406408867,24.94514242989503,25.93927936983853,27.00000000000002,27.000000000000097,27.000000000000047,28.573770168804307,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911598.4017006455 
 08/01  15:48:00,23.999839990068563,24.00039682049515,24.00039748244065,24.000429396443005,24.000292641372825,24.00028984286484,24.0002832815566,24.000284244488364,24.000279269358854,24.000274545497477,24.000269703295115,24.000272464215919,24.000283394735339,24.000277920820069,24.00027409411364,24.000274385107138,24.900514563331798,24.94538558541032,25.935994453818908,27.00000000000005,27.000000000000119,26.99999999999994,28.574379953993885,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911714.0541171996 
 08/01  15:49:00,23.99984038994258,24.000396620908217,24.00039730414472,24.00042966082642,24.000292211318027,24.00028942347167,24.000282896213557,24.0002835023884,24.000278764984424,24.000274056218055,24.00026924134025,24.00027163837125,24.000283234997086,24.000277793533788,24.00027401648341,24.00027362080603,24.900774716865745,24.94561504074491,25.932544750639946,27.00000000000005,26.999999999999866,26.99999999999992,28.574988024271034,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911818.2046322269 
 08/01  15:50:00,23.999840779972407,24.00039638813672,24.00039708862135,24.000429695067284,24.000291831849535,24.000289057835106,24.00028257170512,24.000282921460408,24.0002783133449,24.0002736275259,24.00026884407308,24.000270975593577,24.000283135795198,24.000277765253008,24.000274050604064,24.000273462228237,24.90102892561778,24.94583894600982,25.929032556482175,27.000000000000058,26.999999999999817,26.999999999999916,28.575593955499167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911858.1385141588 
 08/01  15:51:00,23.999841128829119,24.000396136218133,24.000396853568323,24.000429558696973,24.000291481825117,24.00028872285082,24.00028228331495,24.0002824390432,24.000277893712775,24.0002732339979,24.0002684861631,24.000270415493554,24.000283070167879,24.000277795998039,24.000274153174695,24.000273733727139,24.901283922191909,24.946064228990097,25.92556426939928,27.000000000000055,26.999999999999937,26.99999999999991,28.576197561178213,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911855.6237760308 
 08/01  15:52:00,23.999841454600508,24.000395880728143,24.00039661402403,24.00042935098216,24.000291138402504,24.000288394089428,24.000282004551879,24.000281980183119,24.00027748154151,24.000272847623817,24.000268138976784,24.000269884135624,24.00028300529636,24.000277833298886,24.00027426574456,24.000274124104715,24.901542157916859,24.946293611230268,25.922189612067045,27.000000000000055,26.99999999999996,26.999999999999916,28.57679878873456,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911835.343389885 
 08/01  15:53:00,23.99984177803482,24.00039562216558,24.000396372880425,24.000429110473197,24.00029079591457,24.000288065819036,24.00028172938831,24.00028152605464,24.00027707155435,24.000272462259717,24.00026779618223,24.000269360493414,24.000282929687186,24.00027785708683,24.000274365676164,24.000274483319897,24.901803691504094,24.946527113189068,25.918908293040084,26.999999999999927,27.000000000000094,26.99999999999992,28.577398358586508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911805.3032058408 
 08/01  15:54:00,23.999843028648728,24.000395369160004,24.00039613142732,24.000428914529999,24.000290458121236,24.00028774167043,24.000281460966943,24.00028107447109,24.00027666317899,24.000272077584968,24.00026745719358,24.00026884051974,24.00028282394055,24.000277832569468,24.000274413837528,24.000274593154978,24.90206719597238,24.946763911867146,25.915676913604459,26.999999999999898,26.999999999999987,26.99999999999992,28.57799424812753,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911775.533751273 
 08/01  15:55:00,23.99984330644049,24.00039511069441,24.000395890306814,24.000428646547275,24.000290117947725,24.000287414905505,24.00028119312934,24.000280628094627,24.00027625383923,24.000271690486046,24.000267118832008,24.00026831906065,24.000282722004085,24.000277818776966,24.000274476084966,24.000274796062305,24.90233213708669,24.947003004615835,25.9124846476943,27.000000000000026,26.999999999999969,26.99999999999992,28.57858784789499,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911734.1632197337 
 08/01  15:56:00,23.999843522689927,24.000394878481488,24.0003956776409,24.000428509770044,24.00028975433597,24.000287063858669,24.000280900578866,24.0002800920075,24.000275818539249,24.000271273400754,24.00026675151923,24.000267703628326,24.000282573026074,24.000277731089147,24.000274458128599,24.00027462249583,24.902595742179803,24.94724120749695,25.90928251515736,26.99999999999991,26.999999999999834,27.000000000000047,28.57917978288104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911723.6584279799 
 08/01  15:57:00,23.999843736290808,24.000394672856989,24.00039549363413,24.0004284937949,24.000289357766368,24.000286678307128,24.00028057301715,24.000279457707387,24.00027534696457,24.0002708144767,24.00026634395801,24.000266985780063,24.000282388930708,24.00027758647402,24.00027437954094,24.000274162460778,24.902853629232696,24.947473835190686,25.90600996704234,27.000000000000033,26.999999999999948,26.999999999999934,28.579768582029617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911748.9062999944 
 08/01  15:58:00,23.999843952918505,24.000394467486914,24.000395310276735,24.00042851440325,24.000288955069676,24.000286286352055,24.000280241647717,24.00027882477771,24.000274869164476,24.000270348628815,24.00026593228203,24.000266268833586,24.000282191745144,24.000277419667396,24.000274278496126,24.000273621903874,24.90310423446221,24.947699303196257,25.902637468458108,27.000000000000055,26.99999999999983,26.999999999999923,28.580354304315546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911781.0934170257 
 08/01  15:59:00,23.999844178970709,24.00039422896296,24.00039509162731,24.000428390835656,24.000288590363259,24.000285934217556,24.000279956641266,24.000278329165587,24.000274432493219,24.00026992956298,24.000265571408847,24.000265692887866,24.00028202273544,24.00027729933429,24.000274229590024,24.000273398791586,24.903352078940395,24.947922254789263,25.899209553410434,27.000000000000058,26.999999999999948,26.999999999999916,28.58093696677408,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911766.8467014656 
 08/01  16:00:00,23.99984431340175,24.000393990826259,24.000394876031796,24.00042751656971,24.00028831687554,24.000285050790095,24.000279778225385,24.000278128026716,24.000274109202459,24.000268941684149,24.00026534613011,24.000265470077623,24.000282011662028,24.00027677341387,24.000274500651057,24.00027503287116,24.903613081231563,24.948162385716576,25.896030138628619,26.999999999999916,26.99999999999983,26.999999999999916,28.581516508102337,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1911520.0105757695 
 08/01  16:01:00,23.999871587935279,24.000349374751747,24.000346216419886,24.00033453776142,24.000343610467224,24.00034740214668,24.000353006517388,24.000550770440208,24.000339567437537,24.00035449773533,24.000353722658447,24.00055569781355,24.000326762813307,24.000343504017974,24.00034408827376,24.000571359941359,24.912670013317663,24.95757445004638,25.926708621192753,26.999999999999898,26.99999999999981,26.999999999999916,28.576965131038287,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1620766.9893489276 
 08/01  16:02:00,23.999876131984615,24.00035170586622,24.000348344239499,24.00034695551177,24.00034762648662,24.00035127021482,24.000356500463714,24.000547737317107,24.000344128149665,24.00035885832108,24.000357849257545,24.000555927553479,24.00033163161624,24.000346751225476,24.000346794358017,24.00055199378185,24.925249537135668,24.97074409503522,25.967467227863705,27.000000000000026,26.999999999999937,26.999999999999916,28.569035616066924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1613521.1439696975 
 08/01  16:03:00,23.99987843977673,24.000348204281069,24.0003452670996,24.00034175530833,24.000339357084014,24.000342333816023,24.00034628288449,24.000496339055226,24.000335900820148,24.000348594248444,24.000347133806604,24.000505240790117,24.000321352343219,24.000334325055055,24.000333951614488,24.00049541844848,24.936903122886503,24.983011652187068,26.003010382365756,26.99999999999991,26.99999999999996,26.99999999999991,28.560007965476605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1610548.4202729562 
 08/01  16:04:00,23.99987965084148,24.000344634589994,24.000342111765805,24.000338052505027,24.000330514030386,24.000332764449646,24.000335329390976,24.000442478065329,24.000326993761794,24.00033743436494,24.00033552329101,24.00045148136658,24.0003109240629,24.00032142149097,24.000320628098707,24.000436421911368,24.945977535220434,24.99262577162574,26.02874193507097,27.00000000000003,26.99999999999996,27.000000000000044,28.550866026485865,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1608398.7591355507 
 08/01  16:05:00,23.99988032081319,24.000341456732664,24.000339314250796,24.00033466548158,24.00032262841281,24.000324236239988,24.000325600401465,24.000398515469706,24.000318968392837,24.000327402807728,24.00032511424732,24.000406880281813,24.000301740579834,24.00031011017882,24.0003089805398,24.000388979039554,24.95254819344704,24.99964365013767,26.045994888847046,27.000000000000047,26.999999999999966,26.999999999999937,28.54184790276824,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1606843.3399327687 
 08/01  16:06:00,23.99988083887152,24.000338821142884,24.000336999654289,24.000331966505088,24.000316046764895,24.00031712322827,24.00031751615536,24.000365824090893,24.000312199314079,24.000318964903273,24.000316380577844,24.000373028152745,24.000294192788389,24.00030082715347,24.00029943951169,24.000353764634448,24.9572286352764,25.0046918596302,26.05742691789773,27.000000000000055,26.999999999999966,26.99999999999991,28.53295001065841,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1605594.9615171245 
