Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  16:07:00,23.999881353850588,24.000336651575187,24.000335101730703,24.00032982668237,24.000310556898876,24.000311195624478,24.00031080973772,24.000342007360133,24.00030649075104,24.000311874468556,24.000309061950288,24.00034777222049,24.00028797807081,24.00029320289461,24.00029161965488,24.00032804380451,24.96059144929219,25.008360008171505,26.065117159535747,26.999999999999916,27.000000000000094,26.999999999999916,28.524127078238125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1604382.2153863763 
 08/01  16:08:00,23.99988183069811,24.00033487994841,24.00033356788751,24.000328146178569,24.000305781346709,24.000306046982656,24.000305020119389,24.00032404570101,24.00030146353747,24.00030566370958,24.000302675137175,24.000328247135177,24.00028265651304,24.000286700085188,24.000284968807646,24.00030864450347,24.96302396425613,25.011048435835126,26.070299104664377,26.999999999999898,26.999999999999987,27.00000000000005,28.515341589455799,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1603363.8451848622 
 08/01  16:09:00,23.999882294686008,24.000333379768443,24.00033228376761,24.000326777406518,24.000301553615729,24.00030149783908,24.000299938691819,24.00031024785598,24.000296970033195,24.00030014635073,24.0002970231114,24.00031290256154,24.000278008267075,24.00028104868629,24.00027920618713,24.00029373818176,24.964774056749559,25.01301381184785,26.07366377595545,26.999999999999895,27.000000000000097,27.000000000000069,28.50656932750628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1602489.8929885135 
 08/01  16:10:00,23.999882780275266,24.000332064855024,24.000331164125766,24.000325619638337,24.00029781897918,24.000297486952026,24.000295488301739,24.000299708544526,24.00029297515096,24.000295270681499,24.00029204691794,24.000300930355455,24.000273939099555,24.000276127608318,24.000274203267489,24.000282298761705,24.966014640149206,25.014436013282468,26.075647834461749,27.000000000000026,27.000000000000119,26.999999999999937,28.49779830978508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1601657.248814003 
 08/01  16:11:00,23.99988327887457,24.000330890760169,24.000330167979585,24.000324620990886,24.00029452097322,24.000293951997216,24.00029159343327,24.000291745875665,24.00028942246296,24.000290961408198,24.000287665692473,24.000291662304229,24.000270363136307,24.00027182743839,24.000269845345586,24.00027356106033,24.966878209404155,25.015453209542949,26.07657160463416,27.000000000000047,26.99999999999999,26.99999999999992,28.48902259861648,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1600836.1379709896 
 08/01  16:12:00,23.99988377226672,24.000329839024479,24.000329277554937,24.00032375365382,24.000291579862329,24.000290806793239,24.00028815457793,24.000285738738538,24.000286237367655,24.000287125406268,24.000283781609239,24.000284499557816,24.000267194020116,24.000268041699756,24.000266021767357,24.00026690218748,24.96746819957315,25.01617416199556,26.076684819811829,27.000000000000055,27.000000000000104,26.99999999999991,28.480239449234995,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1600023.8781521237 
 08/01  16:13:00,23.999884260973123,24.000328893342894,24.00032848154424,24.00032299845547,24.000288930679969,24.000287981037958,24.000285090594507,24.0002811977443,24.000283348843685,24.000283673583288,24.000280301519277,24.000278928305784,24.00026435436717,24.000264674464306,24.000262633105696,24.000261808211087,24.967864213486679,25.01668274427744,26.07617864599194,27.00000000000005,27.000000000000119,26.999999999999916,28.471449147089684,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1599225.20125969 
 08/01  16:14:00,23.999884732193228,24.000328058096888,24.00032778537221,24.00032235363683,24.000286486168567,24.00028538126329,24.00028229669159,24.000277586184695,24.000280667723538,24.00028049617623,24.00027711356005,24.000274403179288,24.00026175680847,24.00026161887118,24.00025957096531,24.000257767237053,24.96812246017184,25.01703895255249,26.07518817996847,26.99999999999992,26.999999999999987,26.99999999999991,28.462651968794707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1598459.3079503859 
 08/01  16:15:00,23.999885186107894,24.000327802927229,24.00032762369726,24.000322203879777,24.00028408971336,24.00028293230688,24.000279926445459,24.000276875858647,24.00027810494317,24.00027780149448,24.000274515337709,24.000272797641079,24.000259359158148,24.000259068803588,24.000257099718909,24.00025622487115,24.968452135699285,25.017454199426998,26.07415960260459,27.000000000000026,26.999999999999966,27.000000000000044,28.453849325764286,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1596546.9503065716 
 08/01  16:16:00,23.999885644218506,24.00032725354672,24.000327188902955,24.00032186097105,24.0002819657545,24.000280693439416,24.0002775838712,24.00027445979496,24.000275759904569,24.00027509006079,24.000271822818065,24.000269704396,24.000257133706844,24.000256504025875,24.000254549776309,24.000253441980989,24.968799468637824,25.01788020040371,26.07297535622348,26.999999999999909,26.999999999999966,27.000000000000065,28.44504383608537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1595663.3751248588 
 08/01  16:17:00,23.999886100608657,24.000326582005497,24.00032663561624,24.00032136587271,24.000279961430583,24.00027858719598,24.000275396671,24.000272304170719,24.000273536559527,24.000272527702625,24.000269300177849,24.000266959614874,24.000255038815586,24.00025410677521,24.000252187114577,24.000251119989135,24.96909531258159,25.018249267737305,26.071508666287774,26.999999999999895,26.999999999999959,26.99999999999994,28.43623634348804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1594903.7840239229 
 08/01  16:18:00,23.999886553241539,24.000325942631439,24.000326106325298,24.0003208995663,24.000278097190305,24.00027663296136,24.00027337889778,24.000270528203577,24.000271460479646,24.000270152954977,24.000266968856616,24.000264680105539,24.00025309427505,24.000251898151907,24.00025001599213,24.000249216947326,24.96931823396148,25.018540907795225,26.069734655217489,26.99999999999989,27.000000000000097,26.999999999999916,28.42742742354723,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1594136.400706453 
 08/01  16:19:00,23.999887002488597,24.00032533959887,24.000325607321579,24.00032046446514,24.00027636291167,24.000274819339056,24.00027152165621,24.000269098021243,24.00026951721779,24.000267947415805,24.000264812142466,24.000262801685634,24.00025128564562,24.000249860225016,24.000248019622356,24.000247669052116,24.969479340446033,25.018766856998519,26.067690291583458,26.999999999999888,26.999999999999987,26.99999999999991,28.41861763748369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1593380.9054090535 
 08/01  16:20:00,23.99988744014179,24.000324789952754,24.000325155467224,24.000320074562855,24.000274716706959,24.00027310176474,24.00026978033576,24.00026785463536,24.000267664965415,24.000265863021619,24.00026278392606,24.0002611554581,24.000249577843428,24.000247952524984,24.0002461592376,24.000246335579793,24.969599294899724,25.01894859204653,26.06542621765255,27.00000000000002,26.999999999999834,26.99999999999991,28.40980736930426,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1592635.43565686 
 08/01  16:21:00,23.99988787332993,24.00032427283495,24.000324731271858,24.00031971111505,24.000273170629833,24.000271481957616,24.00026816186993,24.000266783416625,24.00026591346934,24.00026389860448,24.00026088779315,24.000259719646,24.000247972687104,24.00024616651006,24.000244430351605,24.000245182576437,24.969696781722495,25.0191054132287,26.062984892080764,26.999999999999909,27.00000000000007,26.99999999999991,28.4009971096074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1591900.7587901296 
 08/01  16:22:00,23.999888303073637,24.000323764352915,24.000324312523437,24.00031935288698,24.000271793401504,24.00026992534468,24.00026670169884,24.00026576784394,24.000264321041095,24.000262021114805,24.000259155205347,24.00025839202067,24.000246512788569,24.000244467298005,24.000242854356555,24.000244111491168,24.969781368336649,25.019247874543834,26.060389833580574,26.999999999999888,26.99999999999997,26.99999999999991,28.392187061073107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1591200.1107196627 
 08/01  16:23:00,23.999888720318759,24.000323275084747,24.000323909636959,24.00031900760721,24.000270506333309,24.000268444005305,24.000265324799245,24.000264843789695,24.000262821745829,24.00026023576802,24.0002575108367,24.000257182827064,24.000245144269383,24.000242859653274,24.000241365706246,24.000243136991327,24.96986016247294,25.019383547754587,26.057658523648777,27.000000000000019,26.99999999999983,26.999999999999909,28.38337673892846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1590511.8520150143 
 08/01  16:24:00,23.999889105261798,24.000322817332259,24.000323535479767,24.000318686990086,24.000269255783665,24.000267002856668,24.000263990678204,24.000263906662288,24.00026135820153,24.000258498977023,24.000255912660739,24.00025597315924,24.000243819853656,24.000241309038097,24.00023993137406,24.00024217016426,24.969937624507148,25.01951705941684,26.054803068829469,27.000000000000047,26.99999999999994,26.999999999999909,28.374565972323127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1589844.1207447942 
 08/01  16:25:00,23.999889488439306,24.000322381620355,24.00032318053836,24.00031838190937,24.000268050246114,24.000265609533146,24.000262703925903,24.000262984843738,24.00025993881701,24.00025681880042,24.000254366184277,24.00025478926482,24.000242543092229,24.000239818379247,24.000238552298759,24.000241226731999,24.970017433259149,25.01965198916608,26.051834519066305,27.00000000000005,26.999999999999955,26.999999999999909,28.365755684503289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1589190.6097673416 
 08/01  16:26:00,23.999889892688363,24.000321953498437,24.00032282884634,24.00031807813432,24.000266915486344,24.00026428710353,24.00026149394522,24.000262126890048,24.000258596565133,24.00025522748422,24.000252908872978,24.000253697853329,24.000241337309228,24.00023840949993,24.000237254839378,24.00024034874331,24.970103237090073,25.01979223018842,26.048764752218916,27.000000000000047,26.99999999999996,27.000000000000044,28.356945749514279,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1588542.594799194 
 08/01  16:27:00,23.99989029893803,24.000321523401725,24.000322470729917,24.000317767721815,24.00026586151701,24.00026304900165,24.0002603704922,24.000261395139999,24.000257342291918,24.000253740236287,24.000251551337308,24.00025276022015,24.000240207680905,24.000237090279428,24.000236042888763,24.00023957518071,24.970199836060954,25.019942807045685,26.045608161901414,26.999999999999916,26.99999999999996,27.000000000000069,28.34813546984563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1587891.1984996608 
 08/01  16:28:00,23.999890701939028,24.000321097522499,24.00032211324389,24.00031745705806,24.000264868186645,24.000261875664824,24.000259310200705,24.000260739831526,24.000256154120913,24.00025233335866,24.000250268064407,24.000251918201156,24.000239136438397,24.000235841463945,24.00023489572519,24.000238863145176,24.97031128850485,25.020107990560846,26.042377702389929,26.99999999999989,26.99999999999996,27.000000000000069,28.339324668519077,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1587239.0164440119 
 08/01  16:29:00,23.999891101702713,24.000320677785017,24.000321758855443,24.000317148078368,24.000263921883226,24.000260752893938,24.000258297798078,24.00026011438593,24.000255015913777,24.000250987409144,24.000249039668348,24.000251116956137,24.00023811035403,24.000234647197425,24.000233797639969,24.00023817398166,24.970439772808633,25.020289981692419,26.039081434868387,26.999999999999884,26.999999999999959,27.000000000000069,28.33051370051964,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1586590.050501952 
 08/01  16:30:00,23.99989149833718,24.00032026378069,24.00032140752813,24.000316840575935,24.000263016147608,24.00025967442152,24.00025732642875,24.000259502998188,24.000253921692506,24.00024969579679,24.000247859802998,24.000250339063677,24.00023712418378,24.000233501695577,24.000232743111125,24.00023749639597,24.970586112876008,25.02048964669366,26.03572498966364,26.999999999999884,27.00000000000009,27.000000000000076,28.321702103943083,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1585943.6558858283 
 08/01  16:31:00,23.999891983295905,24.00031988298372,24.00032108573366,24.000316556152567,24.00026202778008,24.000258538433948,24.00025632050713,24.000259138434897,24.00025276507712,24.000248384223775,24.00024666547673,24.000249808765888,24.000236089931915,24.000232340692795,24.000231677020545,24.00023702352094,24.970760324789447,25.020716695103539,26.03233310523484,27.919889788388436,27.92178672825532,27.92063896300322,28.307626847018118,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1565587.3718117006 
 08/01  16:32:00,23.999892255094737,24.0003195248703,24.000320780392227,24.000316287704228,24.00026104706437,24.000257408741477,24.0002553279294,24.00025872449452,24.00025161199523,24.000247087626997,24.000245490910527,24.000249236568047,24.000235064958557,24.000231200791175,24.000230636135055,24.000236523004067,24.970965524471454,25.02097472063112,26.028915041337503,28.115441783365879,28.122746703081185,28.11086698944687,28.287523109537387,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1585524.225257366 
 08/01  16:33:00,23.999892633406529,24.000319169826928,24.000320478979519,24.00031602324217,24.00026008956168,24.00025629727013,24.00025435090454,24.00025822528222,24.000250481060247,24.000245810711009,24.000244333392858,24.000248577402034,24.000234060007658,24.000230078957114,24.000229611093756,24.000235943575964,24.97119869836689,25.021260793020344,26.025468855964456,28.11095340853004,28.112197265831769,28.11015246366002,28.268756948156946,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1579183.4177876348 
 08/01  16:34:00,23.999893011680997,24.000318814916175,24.000320175518966,24.000315754400647,24.00025916362033,24.000255219270956,24.00025340230911,24.000257698498378,24.00024938462934,24.00024457368675,24.00024320962156,24.000247897343028,24.000233085609368,24.000228992047555,24.000228615609055,24.00023534179359,24.971456527554936,25.021571666127856,26.021992656486718,28.11016710157294,28.11037866134223,28.110026802969708,28.254202608193546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1578587.0520791156 
 08/01  16:35:00,23.999893387030285,24.000318460696737,24.000319870591644,24.000315486303838,24.000258266940557,24.000254173279776,24.000252480716445,24.00025715022873,24.000248319761974,24.000243373869347,24.000242116955858,24.00024720256128,24.00023214136981,24.00022793966675,24.000227649369334,24.00023472414549,24.971736340737104,25.021904715193764,26.018483855102429,28.110029295477664,28.11006525565167,28.11000471162983,28.242816416674726,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1578792.6196370242 
 08/01  16:36:00,23.99989375923627,24.000318106859117,24.000319564419536,24.000315212840495,24.00025739532058,24.000253156386543,24.000251582997746,24.000256581239744,24.000247282144345,24.00024220750907,24.0002410522198,24.00024649061651,24.00023121863668,24.000226913729809,24.00022670483517,24.000234084799915,24.97203550987643,25.022257368594795,26.01494101831198,28.110005137054789,28.110011245616567,28.110000828211768,28.233417643991115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1578346.7550592763 
 08/01  16:37:00,23.99989412828481,24.00031775293335,24.000319256361423,24.000314936566246,24.000256546310437,24.000252166312206,24.000250706870067,24.000255994076153,24.00024626880363,24.000241071294349,24.000240012022919,24.000245763780943,24.00023031685325,24.00022591331906,24.000225781049108,24.00023342862574,24.972351220745435,25.022626768790237,26.011362934871458,28.110000900971195,28.11000193798121,28.11000014558013,28.225151116002647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1577855.4762393807 
 08/01  16:38:00,23.99989449113141,24.000317406824995,24.00031895502196,24.000314664318198,24.000255706362688,24.000251182684857,24.00024983667635,24.000255346655317,24.00024526561396,24.00023994380523,24.000238980008917,24.000244976588087,24.00022942843183,24.000224925413943,24.000224869330965,24.000232733109799,24.972680113987378,25.023009638018047,26.007747487702358,28.110000158045968,28.110000333978566,28.11000002558932,28.217405449511884,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1577304.737592344 
 08/01  16:39:00,23.99989483035199,24.000317071131869,24.000318663763794,24.00031439985854,24.000254860344389,24.00025019422783,24.00024895691105,24.00025460805667,24.00024425387512,24.000238807498368,24.00023793588828,24.000244090165105,24.000228537505323,24.00022393509543,24.000223952482469,24.00023196675948,24.973017886434094,25.023401600485358,26.004090074992697,28.11000002772845,28.110000057556119,28.11000000449786,28.209795382169536,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1576711.272850234 
 08/01  16:40:00,23.999895148070697,24.000316749078836,24.000318386747805,24.00031414652558,24.000253996063653,24.000249191009734,24.000248055112544,24.000253756832735,24.00024321928595,24.000237648524558,24.000236864848927,24.00024307579418,24.000227632557729,24.00022293138914,24.000223018748075,24.000231108025017,24.973359549801697,25.02379747663113,26.000384357302829,28.110000004865637,28.110000009918879,28.110000000790536,28.202114504106498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1576096.1969308025 
 08/01  16:41:00,23.99989547446973,24.0003164267292,24.000318108166494,24.00031389051864,24.00025314502811,24.000248205216207,24.00024716606452,24.000252899004335,24.000242198552333,24.0002365081246,24.000235807886189,24.00024205478036,24.000226740220385,24.000221943975608,24.000222097533148,24.000230242429376,24.973702435986213,25.024194416226679,25.99662784155224,28.11000000085382,28.110000001709506,28.110000000139008,28.194274470355734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1575461.2051968189 
 08/01  16:42:00,23.99989582394847,24.000316087622058,24.00031780984336,24.0003136166452,24.000252348797166,24.000247279520715,24.00024633531631,24.000252168051057,24.000241240704307,24.000235441361459,24.00023482002913,24.000241178795404,24.00022589633367,24.000221012706797,24.0002212286057,24.000229474710808,24.97404813521868,25.024594055651595,25.99282655498078,28.1100000001499,28.110000000294464,28.110000000024614,28.186254626400609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1574799.9910143535 
 08/01  16:43:00,23.99989617225804,24.000315759926484,24.00031752011217,24.000313350486676,24.000251654130329,24.00024645874492,24.00024561101725,24.000251556757314,24.00024039823183,24.000234504585526,24.0002339564846,24.000240448808836,24.000225151178719,24.00022019149073,24.000220464643478,24.000228804903125,24.974407283840525,25.025008049968308,25.989004789975618,28.11000000002635,28.11000000005071,28.11000000000425,28.17807069114035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1574066.381473734 
 08/01  16:44:00,23.999896514998416,24.0003154447573,24.000317242570906,24.000313097005244,24.000250980015296,24.00024565838564,24.000244906873655,24.000250905009435,24.000239577945839,24.000233590581844,24.00023311552297,24.000239677324715,24.000224426765667,24.000219390947064,24.00021972135913,24.000228094898277,24.974784987851728,25.02544230990529,25.98517447309118,28.11000000000453,28.110000000008836,28.11000000000067,28.16974929930367,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1573320.4813395886 
 08/01  16:45:00,23.999896854031335,24.000315124188025,24.000316958722743,24.0003128370427,24.00025030291601,24.000244857794866,24.000244198293559,24.00025021235602,24.000238754188485,24.000232673693757,24.00023226924937,24.00023886158986,24.000223698470355,24.000218586599297,24.000218972423889,24.000227348875737,24.975178992386309,25.02589454380005,25.98133226968899,28.110000000000697,28.110000000001617,28.11000000000017,28.161322000602757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1572585.4458912677 
 08/01  16:46:00,23.999897190215234,24.00031479613886,24.000316666349588,24.000312568319374,24.000249626533728,24.000244062014226,24.000243489348347,24.000249501248857,24.000237931497226,24.00023176016231,24.000231423004324,24.00023802467644,24.00022296975769,24.00021778333307,24.000218221933335,24.000226585972784,24.975584637980949,25.02635968569611,25.977470286741555,28.11000000000003,28.11000000000024,28.109999999999955,28.152814148718659,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1571857.9566308414 
 08/01  16:47:00,23.999897523606266,24.000314461799616,24.00031636648549,24.000312292093996,24.000248952449164,24.000243272398305,24.0002427818411,24.00024877875174,24.00023711159879,24.000230851767854,24.000230578492987,24.000237175680135,24.00022224202679,24.000216982580946,24.00021747124876,24.000225813010354,24.975997684515734,25.026833013665315,25.97358099577408,28.11000000000004,28.110000000000008,28.10999999999991,28.144248379021176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1571137.51870136 
 08/01  16:48:00,23.999897854282595,24.000314122154884,24.000316060388238,24.000312009739184,24.000248282262086,24.00024249084246,24.000242077909033,24.000248052946018,24.000236296279178,24.000229950803545,24.000229738361733,24.000236321817764,24.00022151734441,24.000216186875816,24.00021672319309,24.00022503650471,24.976415173276235,25.027311218106,25.96965974481967,28.110000000000168,28.109999999999844,28.110000000000036,28.13564036310119,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1570423.2675294248 
 08/01  16:49:00,23.999898182202025,24.000313777843379,24.000315748302186,24.000311721756263,24.00024761660909,24.000241718139305,24.00024137859423,24.000247328068189,24.00023548610939,24.000229058248999,24.000228903343506,24.000235469138784,24.000220796245043,24.000215397084447,24.00021597841088,24.000224261071133,24.97683521449919,25.02779214201203,25.965704368217396,28.10999999999994,28.109999999999937,28.10999999999993,28.127002655417348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1569715.0541689133 
 08/01  16:50:00,23.999898505539073,24.000313435394955,24.000315437594077,24.000311433662458,24.000246951238979,24.000240944971929,24.000240677613978,24.00024657623063,24.00023467659003,24.00022816456414,24.00022806707837,24.000234587187657,24.000220079166789,24.000214609990768,24.000215236343839,24.00022347374849,24.977256396334228,25.0282743261625,25.96171404806307,28.11000000000002,28.110000000000079,28.110000000000036,28.118344218732458,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1569011.8021644063 
 08/01  16:51:00,23.99989882568192,24.000313090900538,24.00031512373331,24.00031113396535,24.000246289574588,24.000240178154077,24.000239980211306,24.000245819290638,24.000233871374595,24.000227276985958,24.000227234847384,24.000233700424947,24.00021934386024,24.000213803534487,24.0002144736293,24.000222622487099,24.97767777565114,25.028756782600686,25.95768788668117,28.10999999999991,28.11000000000011,28.110000000000065,28.111419534328769,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1568091.4995629173 
 08/01  16:52:00,23.99989914314055,24.000312742877577,24.00031480569475,24.00031084777199,24.000245634304205,24.000239422189389,24.000239290154999,24.000245073841766,24.00023307364627,24.000226400593804,24.0002264111872,24.00023282431133,24.000218659659,24.000213055679486,24.00021376676994,24.000221905959419,24.978098903133245,25.029238997661083,25.953627751019039,28.109999999999887,28.11000000000011,28.110000000000068,28.134620883711464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1569082.3441827032 
 08/01  16:53:00,23.999899458041097,24.000313199458885,24.000315234944787,24.00031124406716,24.000244432778805,24.000239851153663,24.000240021445319,24.000246407124256,24.00023174113715,24.000227053622259,24.00022716208428,24.000234213840455,24.000217501954596,24.000213686420623,24.000214470977313,24.000222948814007,24.978783932039194,25.02998909530817,25.950057153048755,28.10999999999989,28.109999999999859,28.109999999999937,28.136204082696108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1545365.3736089757 
 08/01  16:54:00,23.99989976771097,24.000313063651576,24.00031511941072,24.000311196726949,24.00024368707686,24.00023919562962,24.00023942727881,24.00024527666042,24.000230861282238,24.0002262795786,24.000226431394958,24.00023298257072,24.00021669997017,24.000212972719159,24.00021379186973,24.00022166630969,24.97960263203916,25.030878495573537,25.946696666660256,28.109999999999887,28.109999999999944,28.109999999999915,28.12237169028063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1542707.0768551012 
 08/01  16:55:00,23.999900048722958,24.000312679439206,24.00031477070863,24.000310859418659,24.00024289914681,24.000238296600373,24.000238566551415,24.000243881123106,24.000229932955919,24.00022522950563,24.000225427674147,24.000231446407335,24.000215872437555,24.000212032549645,24.000212888828643,24.000220319624956,24.980400660329747,25.031749819324415,25.943252772649978,28.11000000000001,28.109999999999827,28.109999999999908,28.140557331174148,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1542699.8736532988 
 08/01  16:56:00,23.99990031818325,24.00031229937104,24.000314427606225,24.000310527125003,24.0002420745391,24.000237359472533,24.00023766351989,24.00024243273229,24.000228964611254,24.00022413256795,24.000224376900375,24.000229835608889,24.000215018994888,24.000211060196773,24.000211953657577,24.000218948355337,24.98111007947413,25.032532795529936,25.939610034210057,28.109999999999908,28.10999999999981,28.110000000000036,28.13542569605473,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543025.6388423187 
 08/01  16:57:00,23.99990060691223,24.00031191469716,24.000314077912198,24.000310191300519,24.000241286264587,24.000236456041184,24.000236794095668,24.000241135877216,24.000228032922374,24.00022307523366,24.000223363430185,24.00022837964123,24.00021419805296,24.00021012332233,24.000211051989579,24.000217710743095,24.981726502939084,25.03322206175898,25.935773149312415,28.11000000000002,28.109999999999809,28.10999999999993,28.11862708249017,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1540148.8190915497 
 08/01  16:58:00,23.999900907773666,24.00031151764894,24.00031371265009,24.000309844286617,24.000240558846817,24.000235616533453,24.000235990271297,24.000240073597383,24.000227168695849,24.00022209562846,24.000222424758566,24.000227171997005,24.000213432778769,24.000209250904118,24.00021021222271,24.000216668757639,24.982271052253166,25.033838569150008,25.931788836879116,28.109999999999908,28.109999999999933,28.11000000000004,28.185879907913763,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543610.2657970107 
 08/01  16:59:00,23.999901206415197,24.000311116548347,24.000313340620179,24.000309493901736,24.000239871029839,24.000234820592675,24.0002352304354,24.000239166661378,24.000226347427068,24.00022116750339,24.000221534791029,24.000226128230815,24.00021270363983,24.0002084220643,24.000209413675326,24.000215755377377,24.98276613111649,25.034404750460724,25.927699529777767,28.109999999999887,28.109999999999955,28.10999999999993,28.194075576917088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1544746.261456898 
 08/01  17:00:00,23.999901502506494,24.000310715955377,24.00031296787339,24.00030914467749,24.000239204777967,24.000234050435016,24.000234495512438,24.0002383423801,24.000225549222358,24.000220268785538,24.000220672100939,24.00022516833626,24.000211995096845,24.000207619579706,24.000208639717717,24.00021491010025,24.98322770917084,25.034936677779208,25.923532603304463,28.110000000000018,28.109999999999955,28.109999999999915,28.161534861218656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1539063.425161195 
 08/01  17:01:00,23.999908448166538,24.000297952457406,23.99292761269589,24.000296133027768,24.000266060980008,24.00026100432512,24.000264611695948,24.00033907614615,24.000236722287107,24.000234521724648,24.000234589100246,24.000279843291609,24.0002355645353,24.000234955852546,24.00023536735488,24.000296152334085,24.98651217073574,25.037294409499809,25.924973947939465,28.109999999999905,28.10999999999983,28.110000000000036,28.126001866503328,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1428617.7869670788 
 08/01  17:02:00,23.999911066855544,24.00029530019825,23.980848345506354,24.000293905434238,24.000262764302648,24.000257497873279,24.000260920233584,24.000328519221218,24.000230444173739,24.000227531017904,24.0002276998107,24.000263162959429,24.000231581311593,24.00023037544615,24.000230887325196,24.00028422397382,24.991103618153706,25.040278617019778,25.928733412892588,28.10999999999989,28.10999999999994,28.109999999999933,28.115118540511859,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1430805.0453088945 
 08/01  17:03:00,23.999912981126945,24.000291937873898,23.967982919807576,24.00029046340346,24.00025511712265,24.000249715652037,24.00025258349922,24.00030028055848,24.0002223877847,24.0002185560611,24.000218858172035,24.000238338835176,24.000223941144634,24.000221853506845,24.000222518604337,24.00025965045684,24.995480496683084,25.042737582878539,25.931867576696118,28.11000000000001,28.109999999999947,28.10999999999991,28.23277998054986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1439063.0148802289 
 08/01  17:04:00,23.99991455943876,24.000288512623344,23.956245335323087,24.00028699247043,24.00024737233416,24.00024185360837,24.000244151169438,24.000272331952364,24.000214439766137,24.000209726465785,24.000210156484937,24.00021481764921,24.000216267076199,24.00021330970501,24.00021412552266,24.00023561998532,24.999020832277638,25.044224933239513,25.933290320901546,28.1099999999999,28.109999999999827,28.10999999999991,28.247109827724459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1437851.6533690259 
 08/01  17:05:00,23.99991596397821,24.000285189252847,23.946023154683883,24.000283624577265,24.000239979397344,24.00023436733425,24.00023676944799,24.000248113689687,24.000206913353453,24.000201422657619,24.00020261226596,24.000194597665847,24.000208997988758,24.000205269778868,24.000206894413766,24.00021487118915,25.001685521065043,25.044772142272973,25.93302586979556,28.110000000000018,28.109999999999937,28.110000000000043,28.192903399361396,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1428821.302468211 
 08/01  17:06:00,23.99991730931604,24.00028209491032,23.93709551207846,24.00028050511893,24.000233309752983,24.00022762445178,24.00022954322828,24.00022872613653,24.000200144397366,24.00019401601379,24.00019524888408,24.000178502710619,24.00020255940627,24.000198202549567,24.00019988406035,24.00019850676695,25.003670143262008,25.044621820342856,25.931522524736903,28.109999999999905,28.110000000000086,28.10999999999993,28.137480068310429,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1409842.7454213955 
 08/01  17:07:00,23.999918712129256,24.000279141383296,23.9291687561702,24.00027732481789,24.000227110699738,24.000221370619767,24.000222855482006,24.000212841605973,24.00019391350165,24.00018725434869,24.0001885185271,24.000165425183569,24.000196126156639,24.000191196927849,24.00019292266448,24.000183819217186,25.005171546357894,25.0440089155705,25.929170913835678,28.110000000000146,28.109999999999848,28.10999999999991,28.11895598578534,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1407921.898896103 
 08/01  17:08:00,23.999920020982225,24.00027634087597,23.92202791624791,24.000274525124146,24.000221339908678,24.000215557176053,24.000216667587784,24.000199718708975,24.00018812565022,24.0001810202237,24.00018231443563,24.000154626315689,24.00019070433965,24.000185335373847,24.00018709392763,24.000172958948047,25.006326423413339,25.04309967807832,25.926229717094878,28.109999999999933,28.10999999999994,28.109999999999905,28.112768779579189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1407025.7987500637 
 08/01  17:09:00,23.999921237458126,24.000273656101535,23.915534075265354,24.000272065977286,24.000215951852416,24.000210139737154,24.000210922842226,24.00018880717679,24.00018270667739,24.000175228315489,24.000176547115108,24.000145581435473,24.000186229838019,24.000180541956998,24.00018231793986,24.000165471005365,25.00722435060404,25.042001354393379,25.92286174743985,28.11000000000002,28.109999999999827,28.109999999999905,28.110707666944433,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1427258.7722222664 
 08/01  17:10:00,23.999922509079533,24.0002710250605,23.909590347671906,24.000269443757057,24.00021081018682,24.00020498283907,24.00020547258465,24.00017942038358,24.000177603196574,24.00016981568397,24.000171153987166,24.000137917598484,24.000181508827628,24.000175513938549,24.00017730795829,24.00015789810811,25.00792767123543,25.040784619753624,25.91916168693175,28.11000000000003,28.109999999999933,28.109999999999908,28.11002424779141,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1427677.7429948976 
 08/01  17:11:00,23.999924944018248,24.00026845600895,23.904119981758215,24.000266875463205,24.000205928708199,24.000200098335939,24.000200327345384,24.00017137351546,24.000172781937605,24.00016474099371,24.000166094021833,24.00013137858597,24.000177044111874,24.00017079089605,24.0001725973935,24.000151291314017,25.008483865443556,25.039499121292715,25.915198455845589,28.10999999999991,28.11000000000008,28.10999999999991,28.10979770863695,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1427189.2880962042 
 08/01  17:12:00,23.999926228986799,24.000265940526395,23.89905623061023,24.00026435855352,24.00020128174026,24.000195459429056,24.000195456696173,24.000164437163347,24.000168215205929,24.000159969993488,24.000161333615904,24.00012576288344,24.000172826566219,24.000166360481015,24.00016817425642,24.000145579893617,25.008930620890188,25.038181601050224,25.91102834631427,28.10999999999989,28.110000000000107,28.110000000000036,28.10972368911706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1426764.9251552644 
 08/01  17:13:00,23.99992745837499,24.000263473675707,23.8943440702483,24.000261888729655,24.000196838491044,24.00019103445733,24.0001908251554,24.00015839495854,24.000163877865103,24.000155471686495,24.000156842001183,24.00012090380548,24.000168826207376,24.00016218725192,24.000164003495479,24.000140612563727,25.0092975007372,25.036859563854056,25.906696569210966,28.109999999999887,28.10999999999985,28.109999999999933,28.10970021271908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1426248.3167015119 
 08/01  17:14:00,23.999928646040709,24.000261064573566,23.889952661979465,24.000259474868725,24.00019252724538,24.00018674892871,24.000186351370247,24.000152931362238,24.000159751553679,24.000151219647799,24.0001525935209,24.000116660465126,24.00016498089876,24.000158198374469,24.00016001361277,24.000136145914593,25.00960362395136,25.035552587637658,25.90223200986617,28.109999999999887,28.109999999999937,28.10999999999991,28.109693453546936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1425701.317589394 
 08/01  17:15:00,23.999929817602167,24.000258696836587,23.885857957597698,24.000257100392959,24.00018836211718,24.000182617838428,24.00018205044454,24.000148012846727,24.00015581484934,24.000147189947435,24.000148564406055,24.000112921519734,24.000161294598198,24.000154397655476,24.000156208449977,24.000132137593544,25.00986341307204,25.034274672053916,25.897656612605628,28.109999999999883,28.10999999999995,28.110000000000036,28.109692208856186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1425143.2701372337 
