Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  17:16:00,23.999930991695796,24.000256351054465,23.882016785923296,24.000254745195539,24.00018438388634,24.000178680794876,24.000177964038075,24.000143694540708,24.000152051346487,24.000143363085259,24.000144735706856,24.000109598220744,24.000157798620429,24.000150816988716,24.000152619998237,24.000128623557474,25.010091623598183,25.03303593107643,25.89299480108018,28.110000000000008,28.110000000000079,28.11000000000006,28.109692776275794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1424577.9283160927 
 08/01  17:17:00,23.999932152737658,24.000254024036996,23.878377788528245,24.000252406921825,24.000180579577653,24.00017492384159,24.000174076209846,24.000139887941744,24.000148446219595,24.00013972060307,24.00014108907296,24.000106614522318,24.00015447578798,24.000147435353087,24.000149227513789,24.000125521007054,25.01030185259764,25.031842878126,25.888269046597914,28.110000000000036,28.10999999999985,28.110000000000065,28.1096939332129,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1424010.762547549 
 08/01  17:18:00,23.99993329731803,24.000251719074219,23.874899059305009,24.00025008847936,24.000176917843587,24.000171315545886,24.000170352306076,24.000136459333655,24.00014498724035,24.000136247265357,24.00013760975738,24.000103910400566,24.000151297150898,24.000144219650037,24.00014599869759,24.000122722114058,25.010504184702975,25.030698920588259,25.88349627429101,28.11000000000004,28.10999999999994,28.110000000000065,28.109695277301829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1423443.4680488567 
 08/01  17:19:00,23.99993427933046,24.000249435718219,23.87155233338325,24.00024778968269,24.000173380828483,24.00016783773984,24.0001667720369,24.00013332156884,24.00014166268835,24.000132928720285,24.00013428346841,24.000101435964333,24.00014824324902,24.000141147354705,24.000142911273959,24.000120152822615,25.01070528769408,25.029605029816016,25.878687795862004,28.109999999999908,28.110000000000079,28.109999999999937,28.109696676569663,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421340.2674980413 
 08/01  17:20:00,23.999935359520145,24.000247178146198,23.868324533322438,24.000245514164729,24.00016994034624,24.000164460190545,24.000163302375694,24.00013036301635,24.000138465211039,24.00012975318873,24.000131099019624,24.00009914970672,24.000145290930644,24.00013819012843,24.000139937687984,24.000117731034974,25.01090788256089,25.02856023064518,25.87384885206257,28.109999999999883,28.1100000000001,28.110000000000043,28.10969808788546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421878.8676241479 
 08/01  17:21:00,23.999936428488199,24.00024494015081,23.865206335831816,24.000243256437867,24.000166600742909,24.000161187977058,24.00015994814793,24.000127584187607,24.00013538423836,24.00012670943896,24.000128045053633,24.000097020155985,24.000142439190797,24.00013534709827,24.00013707692023,24.00011545000783,25.011113643933805,25.02756272315009,25.868983212657004,28.11000000000014,28.109999999999979,28.110000000000065,28.109699496552289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421448.7151794686 
 08/01  17:22:00,23.999937478875244,24.000242719624454,23.862186229008928,24.000241014493097,24.000163361336527,24.000158020423784,24.000156708068233,24.000124975428265,24.000132411903015,24.000123788272444,24.000125112631737,24.00009502236714,24.000139685586995,24.00013261498777,24.000134325955594,24.000113300081236,25.011324371291559,25.026610562357054,25.86409537429007,28.109999999999933,28.11000000000009,28.10999999999994,28.10970089870488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1420906.7023148323 
 08/01  17:23:00,23.99993851418585,24.000240515537283,23.859252077384569,24.000238787458817,24.000160216282539,24.000154951157336,24.000153574796817,24.000122512185614,24.000129540840179,24.000120980615866,24.0001222926351,24.000093134440925,24.00013702248946,24.000129984574163,24.000131675575447,24.000111259478176,25.011541652475957,25.025701558045094,25.859189202809838,28.10999999999989,28.109999999999976,28.110000000000043,28.109702292154294,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1420352.0629818617 
 08/01  17:24:00,23.999939535085408,24.000238327055098,23.856392425551765,24.000236575032383,24.000157160032509,24.00015197431412,24.000150541676346,24.00012017330324,24.000126765362947,24.00011827929723,24.000119578197773,24.000091339788069,24.00013444463895,24.000127449289328,24.000129119540615,24.00010931256086,25.0117667263553,25.024833399051329,25.8542682035834,28.11000000000001,28.109999999999958,28.110000000000058,28.10970367717482,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1419796.545944475 
 08/01  17:25:00,23.99994054182434,24.000236153791314,23.853597495761599,24.000234376471913,24.00015418757616,24.000149084547834,24.00014760261643,24.0001179404326,24.000124079057256,24.00011567667987,24.00011696165426,24.00008962362053,24.000131945545744,24.000125001523807,24.000126650245755,24.00010744389564,25.01200043012543,25.02400369876462,25.849335417983676,28.11000000000003,28.109999999999827,28.10999999999993,28.1097050529528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1419242.11005258 
 08/01  17:26:00,23.999941532728874,24.000233999519464,23.85086485426398,24.000232195494954,24.00015128170932,24.00014626330922,24.000144737488996,24.00011575939629,24.00012147903962,24.00011316721003,24.000114437870065,24.00008797422251,24.00012951274654,24.000122625796359,24.000124252723564,24.00010561822821,25.012242063289987,25.023209851703244,25.84439167324574,28.110000000000164,28.109999999999933,28.109999999999908,28.109706420121577,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1418689.8763734974 
 08/01  17:27:00,23.99994181979439,24.000231861710163,23.84819241924457,24.00023003122205,24.00014844834535,24.000143516915505,24.000141952669649,24.000113647879595,24.0001189590973,24.00011074467643,24.0001120004667,24.000086382777444,24.000127148563693,24.000120324856498,24.000121929535746,24.000103845172526,25.012490804661355,25.022449366111883,25.839437276461039,28.10999999999993,28.10999999999995,28.11000000000003,28.10973323899846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1348337.484514672 
 08/01  17:28:00,23.999942523045524,24.00022973511062,23.845575128282765,24.00022786540628,24.00014568379716,24.000140841836708,24.00013924422601,24.00011160345748,24.000116514814797,24.000108404069235,24.00010964458908,24.000084842358104,24.000124821092,24.000118065151907,24.000119647629075,24.00010205591262,25.012746650055818,25.02172008315738,25.834473945018599,28.109999999999894,28.109999999999958,28.110000000000054,28.23130600929403,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1361130.4406183516 
 08/01  17:29:00,23.999943463887978,24.000227625366784,23.843006727088974,24.00022573628953,24.00014299485639,24.000138244063636,24.0001366182375,24.000109642101067,24.000114142313199,24.000106140643568,24.00010736540312,24.000083347021158,24.000122611295745,24.000115931248599,24.00011749035517,24.000100449236677,25.013009733967765,25.021019919304398,25.829504062203904,28.11000000000001,28.109999999999823,28.11000000000006,28.201001231749346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1358825.4930082348 
 08/01  17:30:00,23.999944446613033,24.00022604655485,23.840451088936779,24.000223878460447,24.000140475313989,24.000136440922195,24.000134936431757,24.000109491143595,24.000112059613767,24.000104799110699,24.00010599968908,24.000083574655375,24.000120291086519,24.000114274054569,24.00011580306065,24.00009927709591,25.0134994706325,25.02055125087601,25.824898725208994,28.110000000000168,28.109999999999926,28.10999999999993,28.140167924305385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392093.1627240717 
 08/01  17:31:00,23.999945416694819,24.000224144072037,23.83794106508995,24.000222115955269,24.000137865995755,24.000134035538545,24.000132546342763,24.000107913108669,24.000109832307037,24.000102809460246,24.00010399442004,24.00008248420281,24.00011855064507,24.000112753582255,24.00011425439031,24.000098825218428,25.014141016128325,25.020247248845288,25.820530805209257,28.10999999999993,28.10999999999982,28.11000000000004,28.240082491389719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1395133.1458739094 
 08/01  17:32:00,23.999946343857734,24.00022213411484,23.835481996054477,24.000220082663316,24.000135275690658,24.00013129296789,24.00013006365549,24.00010608271814,24.000107618189575,24.00010051157894,24.000101910352688,24.000081136445666,24.00011646077097,24.000110532127246,24.00011225170935,24.000097393312239,25.014825106492116,25.020004740102097,25.81622206059262,28.11000000000002,28.109999999999809,28.109999999999926,28.195752314197035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1468772.0949151386 
 08/01  17:33:00,23.999948751832485,24.00022009557955,23.833069244438048,24.00021787229357,24.000132663192237,24.000128799145963,24.000127547811905,24.000104039379964,24.000105402376897,24.000098446891827,24.000099813728526,24.000079619191756,24.000113982445379,24.000108133013023,24.000109835330539,24.00009486063892,25.015486172457114,25.01975802738988,25.81186127168991,28.109999999999905,28.10999999999993,28.109999999999908,28.13833559699275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329041.5924491119 
 08/01  17:34:00,23.999948095403629,24.00021808959694,23.830699458252526,24.000215963181807,24.000130155482116,24.000126410697999,24.000125135741397,24.000102148795759,24.000103243658555,24.000096442565537,24.000097771273788,24.00007811811836,24.000112230410598,24.000106513559918,24.000108168964365,24.000093962569009,25.016104575870224,25.019485685719994,25.807425779833314,28.109999999999883,28.10999999999995,28.109999999999905,28.239428446318799,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1376968.738611817 
 08/01  17:35:00,23.99994897533518,24.000216097471659,23.828382108333608,24.000213946837389,24.00012766265843,24.00012403589022,24.000122738226229,24.00010019929915,24.000101144592539,24.00009449569024,24.000095788237208,24.000076659929638,24.00011021050753,24.000104613118638,24.000106223477226,24.000092384076454,25.01668131871441,25.019189284303037,25.802919160829789,28.11000000000001,28.110000000000086,28.110000000000036,28.193022807938417,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1407870.1471756553 
 08/01  17:36:00,23.999949786873598,24.00021409560848,23.826124717735167,24.000211751808075,24.00012516809874,24.00012166136232,24.000120339161236,24.00009815333482,24.000099103183204,24.000092605918938,24.00009386320918,24.000075245217539,24.00010777834544,24.000102278848386,24.000103850428049,24.00008971865135,25.017223921132758,25.018876987621384,25.798347207047877,28.1099999999999,28.109999999999848,28.110000000000058,28.13739364506266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1438177.6349155186 
 08/01  17:37:00,23.999950654878604,24.000212141357257,23.823913691155498,24.000209914984365,24.00012285521461,24.000119460541766,24.000118126607505,24.000096479340546,24.000097119616169,24.000090773228974,24.000091996266474,24.000073876291319,24.00010623886039,24.00010087669556,24.000102400496375,24.00008909211711,25.01774284309359,25.018556544520963,25.793733708817034,28.11000000000001,28.11000000000006,28.110000000000065,28.23928088039006,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1350952.8488946947 
 08/01  17:38:00,23.999951471696098,24.00021017677824,23.82173064099146,24.000207928091638,24.000120566396544,24.000117281513107,24.000115938302455,24.000094798422233,24.000095188555919,24.00008899113892,24.000090181724809,24.000072550932438,24.000104391176948,24.000099148695687,24.000100631045009,24.000087721201696,25.01824738620058,25.018234297040676,25.789092091449395,28.1099999999999,28.10999999999984,28.109999999999933,28.19150225514756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1390548.0234787549 
 08/01  17:39:00,23.999952317444547,24.000208203994636,23.819564402767257,24.00020577307321,24.00011828140653,24.00011510692636,24.000113753324017,24.000093029813848,24.00009330742954,24.000087257351983,24.00008841667712,24.000071257378079,24.000102168890174,24.00009702594964,24.000098473731297,24.00008535939117,25.01874303852783,25.01791424396682,25.784423480500324,28.10999999999988,28.11000000000006,28.10999999999991,28.136868686632409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1375947.6161574596 
 08/01  17:40:00,23.999953110642616,24.000206285975449,23.817410077594077,24.000203963388299,24.000116146251505,24.00011307545433,24.000111721383339,24.00009154514152,24.000091476790535,24.000085572884975,24.000086701928347,24.000069996451744,24.000100753590965,24.000095743029143,24.000097148046917,24.000084812356819,25.019233635629854,25.017598383565564,25.779738401332489,28.11000000000001,28.110000000000097,28.110000000000036,28.23931139680027,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1402498.4352380597 
 08/01  17:41:00,23.99995398659914,24.00020418909514,23.815279049870825,24.000201807912956,24.000113619210734,24.000110676301828,24.00010928840038,24.000089692446147,24.000089238316425,24.000083457833278,24.000084562309018,24.000068358651196,24.0000985227814,24.000093606871109,24.00009498107754,24.000083229021109,25.01964402159244,25.017192387674127,25.7748526708079,28.1099999999999,28.109999999999979,28.109999999999926,28.18961034390517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1404360.258114425 
 08/01  17:42:00,23.999954761576519,24.00020225313462,23.81315063026443,24.000199711387738,24.00011153546648,24.000108696241317,24.000107309374135,24.000088173040046,24.00008751770258,24.000081883741687,24.00008295916983,24.00006721230229,24.00009656280957,24.000091753939765,24.00009309487533,24.000081295544005,25.020020603289326,25.016750896129446,25.769875073396706,28.109999999999887,28.11000000000009,28.109999999999908,28.136212878657405,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1375498.9913832639 
 08/01  17:43:00,23.999955505258474,24.00020038745798,23.81102460069618,24.00019793404073,24.000109579965679,24.000106838126944,24.000105459843625,24.000086842621778,24.000085877542927,24.000080389007004,24.00008143601149,24.000066146699088,24.000095248768515,24.000090569251737,24.000091870680455,24.000080746691137,25.020405509366684,25.016325059088279,25.764905404413164,28.110000000000008,28.109999999999976,28.1099999999999,28.239349942095957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1401271.4067427079 
 08/01  17:44:00,23.999956278518558,24.0001985222397,23.808907666708384,24.000196055388263,24.000107628090608,24.000104984839095,24.0001036136243,24.0000854522425,24.00008427531205,24.0000789312555,24.0000799501788,24.000065102284183,24.00009370085029,24.000089139818305,24.000090405489585,24.00007962098423,25.020814479093713,25.01593467455007,25.75997537368981,28.109999999999905,28.109999999999955,28.11000000000003,28.187553532772726,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1401584.6375894654 
 08/01  17:45:00,23.999957090320863,24.000196656457136,23.80680442903292,24.000194062909288,24.00010568216891,24.00010313869174,24.00010177261641,24.0000839883058,24.00008270659368,24.000077504950299,24.000078496496437,24.000064058338084,24.000091884806684,24.000087428958616,24.00008866383835,24.00007777486891,25.021247394729604,25.015579788911429,25.75507571036423,28.109999999999883,28.109999999999823,28.109999999999926,28.135500676938123,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1372364.6330153174 
 08/01  17:46:00,23.999957794761796,24.00019482817411,23.80471548422805,24.000192310389953,24.000103830439757,24.000101382369647,24.00010002656085,24.00008267505212,24.000081171699177,24.000076110188755,24.000077075333186,24.000063015726778,24.000090618929275,24.000086286886938,24.0000874853397,24.000077145866756,25.021699739672589,25.015254037163865,25.75019788216729,28.10999999999988,28.110000000000058,28.109999999999908,28.239381718618124,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1398744.7071873714 
 08/01  17:47:00,23.999958534293389,24.000192999880228,23.802639445815207,24.000190468130425,24.000101989572,24.000099637505885,24.000098290576717,24.00008131310215,24.000079668148826,24.00007474444629,24.00007568403007,24.000061973215517,24.000089149176565,24.000084930711446,24.000086096743787,24.00007601107739,25.02216701342339,25.014951131337136,25.74532935664497,28.11000000000001,28.109999999999969,28.109999999999905,28.1854382558219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1399446.122376267 
 08/01  17:48:00,23.999959310709984,24.000191172363605,23.800574663730474,24.00018852810329,24.000100158432458,24.000097903123835,24.000096563435066,24.000079896446829,24.000078195612625,24.000073407435769,24.000074322357773,24.00006093437005,24.000087449661497,24.00008333353247,24.00008447187537,24.000074264528075,25.02264584951295,25.01466649524864,25.74045710414769,28.11000000000003,28.109999999999955,28.109999999999905,28.13476871283361,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1369699.0616936139 
 08/01  17:49:00,23.999959984904643,24.000189380310066,23.79851952110685,24.00018680169745,24.000098412249654,24.000096249431758,24.000094921460236,24.000078617900905,24.000076755324618,24.000072100434268,24.000072991443007,24.000059906394737,24.000086232683797,24.000082233935524,24.000083339387108,24.00007357957732,25.023134372421958,25.01439699371856,25.735580223254507,28.11000000000003,28.10999999999995,28.1099999999999,28.239409776361997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1396623.5601553668 
 08/01  17:50:00,23.999960691694569,24.00018759556358,23.796475307896,24.000185004520036,24.000096675134455,24.000094632421829,24.00009331395024,24.000077292678794,24.000075347385775,24.000070842995738,24.0000717114561,24.000058887581696,24.000084841315787,24.00008097144676,24.000082048331835,24.00007245720332,25.023633024745654,25.014142410046998,25.73069816245287,28.110000000000036,28.109999999999823,28.110000000000029,28.183318300243298,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1397099.4601295728 
 08/01  17:51:00,23.999961389109548,24.0001858265862,23.79444342397422,24.000183215226774,24.000094972205884,24.00009302527529,24.000091717633706,24.000075985705938,24.000073972049969,24.000069600562058,24.00007044589025,24.000057891329126,24.00008345578171,24.0000796964398,24.00008074451091,24.000071287154744,25.024141519950438,25.013902207432645,25.725808381924698,28.10999999999991,28.10999999999993,28.10999999999992,28.254404905412437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392660.9232544969 
 08/01  17:52:00,23.999962076222294,24.000184069009113,23.792423817005156,24.00018143800788,24.000093300375789,24.000091444512475,24.000090148204177,24.00007470142899,24.000072621698164,24.000068378157029,24.000069201235399,24.000056903817307,24.000082093455025,24.00007844033599,24.000079460698097,24.000070130817837,25.02465797386954,25.013674099494886,25.720906656807455,28.10999999999988,28.110000000000079,28.11000000000004,28.18494501615806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1394282.3608737286 
 08/01  17:53:00,23.99996279549582,24.000182158819859,23.790415933941945,24.000179331178363,24.000091306029775,24.000089563517354,24.000088250312098,24.00007257057095,24.000071275231809,24.00006715630361,24.000067958002366,24.000055871862139,24.000079994815868,24.00007642092658,24.000077425169189,24.00006726250209,25.025178688009274,25.013455702870556,25.71597918291021,28.11000000000001,28.10999999999997,28.110000000000058,28.134539290853767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1365319.1076815839 
 08/01  17:54:00,23.999963421127814,24.00018058719338,23.7884172813883,24.000177925422788,24.000090038396047,24.000088443205,24.000087086621347,24.000072162827754,24.00007000214165,24.000066007106299,24.000066787459934,24.000054963871773,24.00007944213708,24.000075996762854,24.00007696397826,24.00006787897084,25.025702713612114,25.013245606637648,25.711038934099077,28.110000000000029,28.109999999999955,28.11000000000006,28.117816062832593,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391742.6212387805 
 08/01  17:55:00,23.999964069979304,24.000178876253189,23.786433420524376,24.000176204023409,24.000088460272868,24.000086965103895,24.000085607248268,24.00007097958217,24.00006873373118,24.00006485906708,24.000065618789269,24.000054018624785,24.000078168797715,24.000074826205898,24.000075767330395,24.000066891761447,25.02622926247001,25.01304283016215,25.706081214214277,28.109999999999905,28.10999999999995,28.110000000000058,28.11226846261766,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392420.7031640986 
 08/01  17:56:00,23.999964702115418,24.000177186698119,23.784482863858274,24.00017449343817,24.000086879263966,24.000085476155907,24.000084124096597,24.0000697038985,24.000067480466414,24.00006377996528,24.000064463453449,24.00005306336321,24.00007686142182,24.000073679942085,24.000074535456514,24.000065723550603,25.026757465393375,25.01284493837866,25.701094547163686,28.110000000000146,28.109999999999955,28.110000000000058,28.11044357934921,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392472.419102179 
 08/01  17:57:00,23.999965329610317,24.00017551294244,23.782575188963006,24.000172802493059,24.000085321566439,24.000084009923744,24.000082667553899,24.000068426160906,24.000066259946747,24.000062690420646,24.000063343908118,24.000052140866236,24.000075580736703,24.000072508288736,24.000073328920839,24.00006456763929,25.027286578046544,25.012653119586394,25.696077882100768,28.10999999999993,28.109999999999827,28.10999999999993,28.109847770024527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392152.0381824752 
 08/01  17:58:00,23.999965936828379,24.000173847316409,23.780697215763799,24.000171121944559,24.000083813823065,24.00008259132354,24.00008126138699,24.00006722024287,24.00006506658605,24.000061614630533,24.000062250474789,24.000051238956915,24.000074343234855,24.000071366876328,24.000072165861526,24.000063477175165,25.027818111472166,25.01246937652694,25.691036631489,28.110000000000015,28.10999999999993,28.110000000000036,28.109652203736134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391625.7904468957 
 08/01  17:59:00,23.999966554936234,24.000172189375645,23.778828956413045,24.000169450063426,24.00008234764476,24.00008121264673,24.00007989703184,24.00006607241527,24.00006389718605,24.000060560454928,24.00006118025169,24.000050351106436,24.00007313901523,24.000070260434364,24.00007103852273,24.000062435907109,25.02835443568052,25.012294522533158,25.685975398135399,28.11000000000003,28.110000000000075,28.10999999999993,28.109585276238176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1382503.7603093899 
 08/01  18:00:00,23.999967178150027,24.000170543640203,23.77695870500357,24.000167792467264,24.000080912660214,24.00007986426909,24.000078563755574,24.00006495606669,24.00006275093992,24.00005952761799,24.000060132408174,24.000049476705919,24.000071959253235,24.000069177162378,24.000069935745065,24.000061422228357,25.028896818974496,25.01212808665617,25.680895670890537,28.110000000000168,28.10999999999997,28.109999999999905,28.10955894621574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1386844.516968667 
 08/01  18:01:00,23.99996742702903,24.000166992455989,23.775082740215927,24.000164240102799,24.000075771757328,24.000075071787003,24.000073494114596,24.000055075141789,24.000057992688949,24.00005476475162,24.000055408719154,24.000040285551579,24.000067057573899,24.000064263569894,24.000065064540029,24.000052273837665,25.02945113838428,25.011978016835366,25.675805357953437,28.110000000000189,28.109999999999955,28.1099999999999,28.109545089996219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1363457.1782516824 
 08/01  18:02:00,23.999968834318094,24.000163323200917,23.77291214490051,24.00016056397698,24.000071136095419,24.00007075166045,24.000068934755946,24.000046421076008,24.000053321994505,24.000050092068017,24.000050775201716,24.00003134228855,24.000062619198297,24.000059828513395,24.000060665381278,24.000044196152019,25.030065853763906,25.011849041293624,25.67078107501266,28.110000000000189,28.110000000000079,28.109999999999905,28.109534229406117,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1372323.12209733 
 08/01  18:03:00,23.999970238021633,24.00015973339026,23.77059832060496,24.000156975463644,24.00006628406825,24.000066223612938,24.000064156018778,24.000037699232924,24.00004886502619,24.000045642227368,24.00004636094931,24.00002330383672,24.000058000077318,24.000055209308017,24.00005608445562,24.000036106984529,25.03071473996608,25.01173508240331,25.665779571404717,28.109999999999933,28.109999999999969,28.11000000000003,28.10952343702096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1366181.9004563594 
 08/01  18:04:00,23.999971588650366,24.00015612138945,23.768290634941704,24.000153358122753,24.000061661822785,24.00006190088803,24.000059608032708,24.000029940180629,24.000044631623216,24.000041424793748,24.00004217532738,24.000016198685669,24.000053608938939,24.000050827386809,24.00005173621313,24.000028901009196,25.03137375586242,25.011627615818399,25.660762035638429,28.11000000000002,28.10999999999983,28.11000000000005,28.109512220172755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1363499.400356398 
 08/01  18:05:00,23.99997292903585,24.000152545179579,23.76605029697291,24.00014977808967,24.000057258804725,24.000057773417937,24.000055279475775,24.000023076172427,24.000040610763035,24.000037427383647,24.00003820613311,24.00000992518876,24.000049434791099,24.00004667032237,24.00004760845068,24.000022505145723,25.03203261264465,25.011522023173176,25.655711707727936,28.1099999999999,28.1099999999998,28.109999999999926,28.10950059828024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324188.351009339 
 08/01  18:06:00,23.99997423423701,24.000149017140875,23.763882179840846,24.000146258698693,24.000053033140579,24.00005380280476,24.000051175071048,24.00001692230811,24.00003678563432,24.0000336315809,24.00003443537427,24.000004361134065,24.000045457149505,24.000042716038057,24.000043679634737,24.000016799600293,25.03268484058842,25.01141790013041,25.650625963831695,28.110000000000008,28.10999999999993,28.11000000000003,28.232951766738407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1364788.3879674618 
 08/01  18:07:00,23.999975512927305,24.00014556938196,23.76177237355211,24.000142808900735,24.000049030174183,24.000050031625727,24.000047249338498,24.000011509306235,24.000033139753648,24.000030019338778,24.00003084534749,23.99999939876902,24.000041672423146,24.000038959835409,24.00003994525811,24.000011708752856,25.03333348027972,25.011316798071336,25.64550721416035,28.11000000000003,28.10999999999995,28.10999999999992,28.184076925295928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1359242.28667703 
 08/01  18:08:00,23.999976802047948,24.000142182500448,23.759708486053204,24.000139416320278,24.000045192567723,24.00004640809988,24.000043479748514,24.000006644998014,24.000029646197537,24.000026563075886,24.000027435342529,23.999994926805205,24.00003803724467,24.00003535727954,24.00003639430971,24.000007086939726,25.0339831298337,25.011216710103,25.64035085401304,28.109999999999908,28.11000000000008,28.109999999999905,28.13433113572462,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1361224.543549697 
 08/01  18:09:00,23.999978055158775,24.000108812837565,23.75768110600445,24.00013608330774,24.000041479441987,24.000042893799436,24.00003983136703,24.0000021776542,24.000026317383875,24.000023274129565,24.000024165017977,23.99999092754031,24.00003457025611,24.000031926127428,24.00003298175399,24.00000293120751,25.03463209869995,25.01112089552619,25.635162228548997,28.109999999999887,28.1100000000001,28.1099999999999,28.117675884365814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1366419.9153748605 
 08/01  18:10:00,23.999980917677016,23.999999545813009,23.755684203206,24.00013279826449,24.000037880502185,24.000039479257749,24.00003629325368,23.99999803986587,24.000023131632426,24.000020129165283,24.000021031687145,23.999987314297518,24.000031229983607,24.000028622444984,24.00002968839631,23.999999113035359,25.035273455369965,25.011031958467357,25.629944700649849,28.10999999999988,28.109999999999848,28.110000000000029,28.235629025753228,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1358793.4491761337 
 08/01  18:11:00,23.999980520254334,23.99979763052659,23.753713249731385,24.00012957251381,24.00003441755645,24.000036221836529,24.00003288756154,23.99999425790483,24.000020076272127,24.00001711457884,24.000018026693057,23.9999840271222,24.00002804757261,24.00002547811334,24.000026551435086,23.999995672544399,25.035900368258198,25.010949710684327,25.624698380584804,28.11000000000001,28.109999999999937,28.10999999999992,28.17558357986478,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1353416.438802075 
 08/01  18:12:00,23.999981658450218,23.999508384986684,23.75176428957969,24.00012638784872,24.000031097541929,24.000033057263488,24.000029621101818,23.99999082330307,24.000017145584143,24.000014224028005,24.0000151441203,23.99998103073863,24.000024976527905,24.000022444594465,24.00002352360701,23.99999248637141,25.036512347411827,25.01087337809257,25.619422456108496,28.1099999999999,28.10999999999995,28.11000000000003,28.131441261120917,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1289922.3213820696 
 08/01  18:13:00,23.99998287421741,23.999145364964563,23.749834225563317,24.00012324368294,24.00002790629974,24.000029999551349,24.000026479244764,23.99998767994045,24.000014325773358,24.000011453753687,24.000012369560399,23.999978275214965,24.00002201047408,24.000019532215409,24.00002059812603,23.999989520151855,25.037110827523063,25.010799728441346,25.614112021672445,28.110000000000015,28.110000000000079,28.110000000000058,28.23988099106465,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1310729.0153332407 
 08/01  18:14:00,23.999984485306365,23.99872216839501,23.747920761478626,24.000120148685235,24.00002483831057,24.000027051343584,24.000023457289175,23.99998480036566,24.00001162507558,24.00000878970771,24.0000097118713,23.9999757672307,24.000019164639899,24.000016722920809,24.00001779123004,23.999986796744794,25.03769778194496,25.010730449624459,25.60877040778973,28.1099999999999,28.110000000000097,28.109999999999926,28.16543326832349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351452.1471271003 
 08/01  18:15:00,23.99998505420175,23.998250563045024,23.74602234269543,24.000117092821609,24.00002188362642,24.000024203019028,24.000020544054136,23.999982139322858,24.000009031823845,24.00000622853807,24.000007158133657,23.999973464523316,24.000016413574096,24.00001400274071,24.000015075854589,23.99998424689065,25.038274181678845,25.010667881976699,25.603401630916048,28.11000000000001,28.110000000000104,28.1099999999999,28.248810838246528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1354876.810989217 
 08/01  18:16:00,23.999986158323357,23.997739566848776,23.744137365887725,24.00011409002193,24.00001904411706,24.000021438679455,24.000017721752945,23.999979641133,24.00000653877429,24.00000376425426,24.000004700515839,23.999971338583689,24.00001378137496,24.00001139928118,24.000012476081414,23.999981909374556,25.038834939595245,25.010612862646995,25.598007393061068,28.11000000000003,28.109999999999976,28.109999999999898,28.1659629535413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421559.6523864242 
 08/01  18:17:00,23.99998720356052,23.99719367195706,23.742263866239907,24.00011112048937,24.000016299011749,24.00001877394872,24.000015007258715,23.999977337937069,24.000004140591295,24.000001391251243,24.00000233334568,23.999969368831647,24.00001123073476,24.000008873887436,24.000009953714366,23.999979698864246,25.039381790136724,25.010565119961226,25.59258777572729,28.110000000000036,28.10999999999983,28.109999999999898,28.128142236272475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1325277.8530174946 
 08/01  18:18:00,23.9999882453655,23.996618189555876,23.740401220867417,24.00010817365801,24.000013634213887,24.000016229630178,24.00001237077156,23.999975154448188,24.000001809122947,23.999999075433388,24.000000025579266,23.99996748195697,24.000008738833445,24.000006410119395,24.000007476647509,23.999977540876814,25.03991026324355,25.01051158716969,25.587121819285775,28.109999999999908,28.10999999999993,28.110000000000029,28.239342187986769,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1295235.6430910053 
 08/01  18:19:00,23.999989474047245,23.996016496881443,23.73854615970033,24.000105282701889,24.000011071575775,24.000013727947225,24.000009840822089,23.999973127917227,23.999999583041615,23.999996860909439,23.999997823135094,23.999965772196498,24.000006364039377,24.00000405063956,24.000005122622765,23.999975593140826,25.040421359988018,25.010455949681526,25.58161686443679,28.10999999999988,28.109999999999944,28.10999999999992,28.18064063038721,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1369156.7985196002 
 08/01  18:20:00,23.999990307401839,23.995391557145518,23.736698691416558,24.000102424222527,24.000008613358387,24.00001131008742,24.00000739937444,23.999971261364356,23.99999743805907,23.999994723280837,23.99999569252719,23.99996417627499,24.00000404864967,24.000001744148294,24.000002827327909,23.99997371690584,25.04092394636186,25.010401565580925,25.57607789469683,28.110000000000008,28.109999999999947,28.109999999999905,28.25482706079747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1310037.9685195487 
 08/01  18:21:00,23.999991256642887,23.994747247490847,23.734858316572664,24.000099615032867,24.000006246279417,24.000008971283309,24.000005040992638,23.999969516333349,23.99999538160979,23.99999266954141,23.99999364615679,23.99996270316322,24.000001838157,23.999999539256949,24.000000628003126,23.999971997802278,25.0414248742443,25.010354171160246,25.570514550472855,28.110000000000026,28.109999999999944,28.1099999999999,28.182720351189844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299913.8404761032 
 08/01  18:22:00,23.99999241194722,23.99408658656368,23.733024600350264,24.000096839101038,24.000003963684529,24.000006706096007,24.00000276081317,23.999967873820486,23.999993405147366,23.99999068975727,23.99999167377383,23.99996132813861,23.999999690271815,23.999997391485679,23.999998485021199,23.99997034387824,25.04192730493361,25.010317476358769,25.564932479955468,28.11000000000016,28.10999999999982,28.110000000000026,28.255486308266588,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1358123.6564366813 
 08/01  18:23:00,23.99999316965076,23.99341160165332,23.731196756514515,24.000094104624997,24.000001763398435,24.00000451198755,24.000000555799259,23.99996632457453,23.99999150381031,23.99998877861504,23.999989769481286,23.999960038115064,23.999997624945914,23.999995321160524,23.999996418698239,23.999968792521185,25.042431922156636,25.010292109754287,25.55933276208819,28.110000000000054,28.10999999999993,28.10999999999992,28.17537718304902,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1313746.4671579013 
 08/01  18:24:00,23.999994085992353,23.99272393015684,23.72937397117787,24.00009140138879,23.999999641097369,24.000002384751136,23.999998421163136,23.999964856585796,23.9999896738202,23.99998693232691,23.999987929571185,23.99995882394744,23.999995619150036,23.99999330395264,23.99999440528596,23.999967295512016,25.042938221417946,25.010276786223046,25.553713527468248,28.109999999999905,28.109999999999947,28.109999999999905,28.252759487275364,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1291978.2834698333 
