Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  18:25:00,23.999995625005778,23.99202628054967,23.72755641745871,24.000088727671657,23.999997564222999,24.000000296037319,23.99999631540816,23.999963401257067,23.99998789600081,23.999985129496439,23.999986092726343,23.999957641940946,23.99999366746723,23.999991334030069,23.999992418625419,23.999965840887687,25.043428028590737,25.01025777399908,25.5480533520965,28.10999999999988,28.109999999999947,28.110000000000026,28.17629541275895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1363886.012936026 
 08/01  18:26:00,23.99999592414853,23.991317343465459,23.725743029137559,24.00008609440639,23.999995585880254,23.999998294644077,23.999994303786044,23.999962078956036,23.999986199149157,23.999983404855049,23.999984359204136,23.99995656485871,23.999991795956189,23.999989438425719,23.999990515520449,23.999964484174286,25.043906977506503,25.010237570752339,25.542358834940285,28.110000000000139,28.10999999999982,28.11000000000005,28.253271822400369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1308653.217842999 
 08/01  18:27:00,23.99999705124674,23.990599855139935,23.72393416469083,24.000083500496605,23.99999367300543,23.999996337752159,23.9999923512939,23.999960812447865,23.9999845486668,23.999981736758728,23.999982688495533,23.999955548399716,23.999989978227857,23.999987601903567,23.999988674316236,23.99996319449876,25.04437734881322,25.010218323670654,25.536632833343857,28.10999999999992,28.110000000000054,28.110000000000058,28.184651181360058,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1297910.4519456533 
 08/01  18:28:00,23.999998233064099,23.989880990202498,23.722136779894759,24.00008093706003,23.9999918353451,23.999994442519339,23.99999046752512,23.9999596244826,23.999982967126884,23.999980062732303,23.99998106925732,23.999954580580416,23.99998821316716,23.99998576732886,23.99998687320503,23.999961934676884,25.044844377270377,25.010196613090029,25.530868530884907,28.10999999999988,28.109999999999965,28.10999999999993,28.25654101484034,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1359160.794662628 
 08/01  18:29:00,23.99999919682705,23.989173444585746,23.72036206558496,24.000078417513057,23.999990069917645,23.999992614657136,23.999988649731447,23.999958509072778,23.99998145525893,23.99997846895018,23.999979511524417,23.99995368269257,23.999986518455228,23.99998400606935,23.999985135431616,23.999960750308973,25.04531492575999,25.010174945360438,25.525067261884265,28.109999999999876,28.109999999999955,28.10999999999991,28.194159330753643,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1315922.1732983138 
 08/01  18:30:00,23.99999925687459,23.98848081489567,23.718610653486239,24.00007593856195,23.999988325585769,23.999990836202799,23.99998688151343,23.999957472349917,23.999980015503249,23.99997696886857,23.99997802075131,23.999952933835016,23.999984895291559,23.999982328937965,23.999983464094698,23.999959712085464,25.045786130348778,25.010167547846199,25.51925167868278,28.10999999999988,28.110000000000075,28.1099999999999,28.2601817008722,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1318828.2607052832 
 08/01  18:31:00,24.000000314370028,23.98779776212388,23.716879659132457,24.000073451669907,23.999986551814837,23.999989034722323,23.99998508120998,23.99995610872014,23.99997840714561,23.999975406098014,23.999976463676373,23.999951773344667,23.999983136700487,23.999980588451398,23.999981728044607,23.999958299617174,25.0462022881706,25.010109607131189,25.51332477984171,28.109999999999876,28.109999999999976,28.1099999999999,28.201737108130645,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323396.445788933 
 08/01  18:32:00,24.000000815253224,23.98711058862305,23.715154518526295,24.000070996024549,23.99998483070184,23.999952492981146,23.999983333771185,23.999954763450757,23.999976897487224,23.999973901755749,23.999974965172059,23.99995064233231,23.999981466925349,23.999978910684488,23.999980054548336,23.999956929065378,25.04653269018366,25.009970732252389,25.507244883176239,28.109999999999876,28.109999999999958,28.1099999999999,28.26307714057236,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319047.4058513032 
 08/01  18:33:00,24.0000018442576,23.98641192188843,23.713426390211557,24.00006858494581,23.99998315786399,23.999123332629606,23.999981637967126,23.99995346843927,23.999975446690966,23.99928422185207,23.999973517423297,23.999949562937059,23.999979865241543,23.9999772971408,23.999978444488734,23.999955634955034,25.04676843250583,25.009746675405144,25.501020116914828,28.110000000000136,28.10999999999995,28.1099999999999,28.207936693052518,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322986.6023132904 
 08/01  18:34:00,24.000002318825069,23.985699450256477,23.71169244856501,24.00006621311987,23.999981543295413,23.99717792954382,23.999980004593007,23.99995225125895,23.99997404821415,23.99741747400722,23.99997212455766,23.999948547577014,23.99997831268006,23.99997573590644,23.999976886017316,23.999954398133477,25.046917789853305,25.009445728773238,25.494675436913153,28.109999999999919,28.110000000000075,28.109999999999898,28.265465625241423,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319396.6065058448 
 08/01  18:35:00,24.000003319781436,23.984975273116619,23.70995377082384,24.00006387842121,23.99997997351821,23.99419441296878,23.99997835664159,23.99995108330561,23.999972692494738,23.99435728098129,23.999970688779308,23.999947578666597,23.99997680177238,23.999974219442089,23.99997530237119,23.999953204716236,25.046981120491635,25.009067213522277,25.48821665666867,28.10999999999988,28.1100000000001,28.109999999999898,28.214047808112658,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323942.7720787847 
 08/01  18:36:00,24.00000375551027,23.984240165449387,23.70821023225927,24.000061586399853,23.99997846535349,23.990390944003317,23.999976796237733,23.999950001349857,23.99997139655859,23.990315839144946,23.99996938336215,23.99994669108443,23.999975348110234,23.99997276454476,23.999973830520429,23.999952085322005,25.046970345623657,25.008625340455795,25.48166990932255,28.10999999999987,28.110000000000104,28.109999999999898,28.267834241527724,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1310521.1779502386 
 08/01  18:37:00,24.000004730328965,23.983495311427835,23.706462670199234,24.00005933751095,23.999977015515005,23.985975345530219,23.999975327803584,23.99994899820399,23.999970150577405,23.98553439134693,23.999968147167285,23.999945865337098,23.999973944932959,23.999971364136206,23.9999724250111,23.999951027241509,25.046904968878385,25.008135814941175,25.47506150145767,28.11000000000013,28.109999999999976,28.1099999999999,28.22062060390919,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321743.2340370089 
 08/01  18:38:00,24.00000541984831,23.9827424349911,23.70471317070534,24.000057126469956,23.99997561240135,23.981110550031688,23.999973915100566,23.99994804256535,23.999968946668674,23.98021069303966,23.999966957195168,23.99994507864584,23.99997258157167,23.999970007877879,23.999971063036925,23.999950003271857,25.046798060291935,25.00760755626346,25.46840617620082,28.11000000000005,28.110000000000075,28.109999999999898,28.266470857205037,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320404.5530773416 
 08/01  18:39:00,24.000006085362715,23.98198293304632,23.70296357368782,24.000054952460489,23.999974255537095,23.975910410090049,23.99997255344237,23.999947136073926,23.999967782807617,23.974484490274248,23.999965773362154,23.999944330584257,23.99997125673894,23.99996869399469,23.999969711925475,23.99994901452786,25.046657175323824,25.00704153850673,25.461706207633996,28.1099999999999,28.110000000000097,28.1099999999999,28.234205380200338,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323669.2888672944 
 08/01  18:40:00,24.00000643457223,23.981217923980208,23.701214196516383,24.000052817415079,23.999972942451806,23.970451635079138,23.999971240097897,23.999946247476744,23.999966663725407,23.968448268827893,23.999964667014024,23.999943632519537,23.999969975840565,23.999967427943699,23.999968431749538,23.999948073487098,25.04648453460433,25.006443843000878,25.454971490326554,28.110000000000139,28.109999999999979,28.110000000000029,28.270787001105775,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322544.338486809 
 08/01  18:41:00,24.00000736007519,23.98044763444525,23.699465010324034,24.000050723215464,23.999971694429218,23.96478702657062,23.999969981258606,23.999945481887523,23.99996560500502,23.962166368735188,23.999963613217319,23.99994299312176,23.999968754921647,23.999966210906036,23.999967205669028,23.99994722371138,25.046292541058599,25.005824578500336,25.448221610509227,28.109999999999919,28.10999999999995,28.10999999999992,28.248200411454957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323713.1077822343 
 08/01  18:42:00,24.0000079876405,23.979672908036397,23.697716213425559,24.00004866562427,23.9999704929756,23.95895783143314,23.999968768827814,23.999944774687078,23.999964590993998,23.955687798849309,23.999962603211175,23.999942430791298,23.99996757424901,23.999965033016005,23.999966018982179,23.999946386088554,25.04609150530185,25.005194083454354,25.441466206891879,28.10999999999988,28.10999999999995,28.109999999999905,28.27555305842231,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1313562.8305557364 
 08/01  18:43:00,24.000008591659097,23.978893575866438,23.695965864621724,24.000046645665358,23.99996933505574,23.952294374758155,23.999967601341884,23.999944110830538,23.999963617746535,23.94826454622478,23.999961634934029,23.99994191620035,23.999966439957757,23.99996402447022,23.999964879891374,23.999945623978193,25.045886794000393,25.0045588488123,25.434727071233497,28.110000000000004,28.109999999999947,28.109999999999908,28.284597966502234,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321184.105675139 
 08/01  18:44:00,24.000008865183728,23.978111498966997,23.69421773180781,24.000044661686233,23.99996821342581,23.945231441092856,23.999966472496756,23.999943471233374,23.99996267737643,23.94032890414571,23.999960700627925,23.999941422266077,23.999965332736289,23.999962932630724,23.99996376865415,23.99994487842964,25.045676223540587,25.00391711013716,25.428000789507889,28.109999999999894,28.11000000000008,28.109999999999898,28.287636109804266,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1326545.5927421745 
 08/01  18:45:00,24.00000974544351,23.9773278783976,23.69247362989662,24.000042712296155,23.999967130205574,23.938144113789954,23.999965383879407,23.999942863028016,23.999961772620798,23.932326138383727,23.999959802945999,23.99994095775292,23.999964261672024,23.999961871296948,23.999962694573499,23.999944164342563,25.045456772814583,25.003265705519266,25.42128202042231,28.10999999999988,28.10999999999997,28.109999999999898,28.288618568386494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1310930.06277586 
 08/01  18:46:00,24.000010314353565,23.97654337289255,23.6907337703203,24.00004079738346,23.999966082904856,23.931168176870153,23.999964332552577,23.99994219734892,23.999960902065305,23.924442533599156,23.999958940176304,23.999940422095365,23.999963224639484,23.99996084376058,23.999961655249526,23.999943387833779,25.045219079046534,25.002595636914167,25.414557704692564,28.10999999999987,28.10999999999995,28.109999999999905,28.289032395348305,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1326507.8419592432 
 08/01  18:47:00,24.000010848060389,23.975757121898295,23.68899666885626,24.000038917969915,23.9999650754868,23.92430319870975,23.99996332279687,23.99994163648755,23.99996006423584,23.91669317033534,23.999958114320767,23.99993999728856,23.99996222202519,23.999959854282538,23.99996065419037,23.999942718703126,25.044967222719053,25.001910628987369,25.407833069603315,28.110000000000004,28.110000000000075,28.110000000000029,28.289056110342135,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321199.5532796588 
 08/01  18:48:00,24.000011366196885,23.974969069789265,23.68726178507021,24.000037073841228,23.999964104206325,23.91751383313804,23.999962350662224,23.999941125155954,23.99995925867705,23.909039654487964,23.99995732230158,23.999939620791467,23.999961252570594,23.9999588995881,23.999959687830875,23.999942098929134,25.044708389802606,25.00121757008531,25.401117575403835,28.109999999999894,28.109999999999844,28.109999999999919,28.289033186526127,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321519.7695511983 
 08/01  18:49:00,24.000011870753249,23.97418048908173,23.685529061419098,24.000035264139635,23.999963046133556,23.910772775986496,23.999961412531726,23.999940640458499,23.99995848527407,23.9014460989156,23.99995656289209,23.999939272699675,23.999960316138659,23.99995797857762,23.999958755055866,23.99994151013375,25.044434318608617,25.000521044056513,25.39441767364039,28.109999999999876,28.10999999999993,28.11000000000003,28.28912269587785,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1327448.8089167455 
 08/01  18:50:00,24.000012362781236,23.973390952504123,23.68380007028167,24.000033489182586,23.999962068854314,23.904060303974565,23.999960510917153,23.999940182952665,23.99995760081612,23.89388783630347,23.9999558345007,23.999938945170439,23.999959284432113,23.99995708897714,23.99995785397035,23.99994094393864,25.044145293840765,24.999810380249266,25.387718696650788,28.110000000000004,28.11000000000007,28.10999999999992,28.289047972634334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1312842.7835683632 
 08/01  18:51:00,24.00001284074655,23.972600046537115,23.682074141221638,24.00003174781472,23.999961179448989,23.897365327904319,23.999959644108207,23.999939751994299,23.99995685925963,23.88634783890427,23.99995513770357,23.999938641245288,23.99995838484193,23.999597135184847,23.999956986734494,23.999940406262075,25.04385004892705,24.99908956543385,25.381021540291628,28.109999999999894,28.110000000000097,28.109999999999908,28.288995551694915,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322098.7267908646 
 08/01  18:52:00,24.000013032455909,23.971807948928313,23.68035111426017,24.000030041237907,23.999960331762,23.890682861718966,23.999958810388365,23.999939346011986,23.999956171712147,23.878818455805197,23.999954470416129,23.999938359316116,23.999957539723625,23.998132918224468,23.999956151994238,23.999939896869944,25.04355531984659,24.998365828379254,25.374324185062816,28.110000000000004,28.10999999999997,28.109999999999905,28.283158238512664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1389454.0430549035 
 08/01  18:53:00,24.000013483990864,23.97101513846109,23.678631292133177,24.000028369018336,23.999959516567384,23.884009732050193,23.999958008693637,23.999938963472475,23.99995546132069,23.871295944316253,23.99995383290373,23.99993810055648,23.999956679606617,23.995339882130926,23.999955350048667,23.999939416596509,25.04326346268885,24.997638762405715,25.36761979999597,28.10999999999989,28.109999999999947,28.1099999999999,28.281247448201964,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1376222.6288355848 
 08/01  18:54:00,24.000013930745607,23.970221967356353,23.676914273430815,23.999912746906415,23.999958732232757,23.877343391210599,23.99995723812772,23.999938603580593,23.99995482220811,23.863776518453397,23.999953223421725,23.999937861941903,23.99995589772229,23.991374900055268,23.99995458807988,23.999938979126914,25.04297430835264,24.996910639082956,25.36088788120878,28.110000000000136,28.109999999999944,28.110000000000026,28.28077737830239,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1372585.9558812087 
 08/01  18:55:00,24.000014364930704,23.969428622381558,23.675199828986839,23.99952269680143,23.999957977597615,23.870681976942895,23.99995649777778,23.999938265495996,23.999954219691597,23.85625809318401,23.999952641039994,23.999937643058578,23.999955167602825,23.986503177478715,23.999953869930594,23.99993859199597,25.04268695352874,24.996183638423543,25.354099991578644,28.109999999999919,28.109999999999947,28.10999999999992,28.280823830002708,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1379500.9226495769 
 08/01  18:56:00,24.000014786592709,23.968635220329195,23.67348843074495,23.99880624002675,23.999957250603566,23.86467182009596,23.999955786212487,23.999937945199919,23.999953641416345,23.848735462534895,23.999952084587329,23.99993743964769,23.9999544708469,23.980954796949864,23.999953187113279,23.999938236429199,25.042399796133059,24.995457616294315,25.34724409681184,28.109999999999883,28.109999999999944,28.109999999999908,28.280971429233646,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1377535.829827906 
 08/01  18:57:00,24.000015195816308,23.967842667718196,23.671780357356896,23.997788007110235,23.999956550801917,23.859082660437506,23.99995510262194,23.99993764373036,23.99995308813746,23.84185514690712,23.99995155388543,23.999937253979846,23.999953806136167,23.9755470635587,23.999952537388539,23.99993791058039,25.042113210884048,24.9947315985029,25.34032010926783,28.10999999999987,28.109999999999944,28.1099999999999,28.281148783362533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1375738.3441008814 
 08/01  18:58:00,24.00001580547533,23.967049732465556,23.67007567788542,23.99651709932238,23.999955879470187,23.853520650981218,23.99995444811356,23.99993736400234,23.999952559977783,23.835384644955569,23.99995104834201,23.99993708633058,23.99995317307792,23.970163381296087,23.999951919680276,23.99993761347239,25.041828848022499,24.99400659898609,25.333334880833719,28.110000000000004,28.110000000000068,28.1099999999999,28.281332977419976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1373050.18225297 
 08/01  18:59:00,24.00001618727109,23.96625698473207,23.6683741121876,23.99503950655633,23.999955237036308,23.847797700188619,23.999953823147857,23.999937011201977,23.999952056544954,23.82893242499163,23.99995056757322,23.9999369368042,23.999952570978313,23.9644937143025,23.99995133327357,23.999937344340738,25.04153840086245,24.993284242386748,25.32629703060617,28.109999999999898,28.109999999999965,28.109999999999905,28.281518438544035,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1370358.7362550996 
 08/01  19:00:00,24.000016551328704,23.96546392119136,23.666675960472359,23.993392042010414,23.99995461974106,23.841886329076965,23.99995322363662,23.999936753120136,23.999951580873323,23.822310622777466,23.99995011468363,23.999936698317844,23.999952002662785,23.958412444885476,23.99995078102802,23.999936999024937,25.0412439733897,24.99255683375468,25.319203095617174,28.110000000000004,28.109999999999947,28.109999999999905,28.281702937413628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1368281.226327354 
 08/01  19:01:00,24.000016747978639,23.962881898133657,23.663196927111068,23.989818041316036,23.99995664735856,23.834130195838683,23.99995537800028,23.99994167582623,23.99995367280578,23.81380329776044,23.999952335645295,23.999941078231307,23.99995422051331,23.950251562619085,23.99995311601571,23.999941539956326,25.04102516552712,24.991897450381086,25.312156282369778,28.110000000000153,28.109999999999944,28.1099999999999,28.281770930929527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322057.0598703805 
 08/01  19:02:00,24.00001646598101,23.959156473515337,23.65858095041508,23.984980856817644,23.999958397705777,23.82518362395413,23.999957166574455,23.999946357510959,23.99995545635533,23.80406949761732,23.99995414847281,23.99994521350495,23.999956149990167,23.940710200187689,23.999955070033879,23.999945859962418,25.04080283453099,24.991230975288955,25.30508320898686,28.110000000000047,28.109999999999937,28.110000000000157,28.28181228661647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320807.447118462 
 08/01  19:03:00,24.000016212763538,23.95523730585379,23.653774267338464,23.979841724020529,23.999960014157847,23.816084308380657,23.999958890265476,23.999950634530259,23.999957102356765,23.794164812575905,23.999955902349688,23.999949018761656,23.99995793466616,23.93087346450932,23.99995695150504,23.999949789372129,25.04047773685973,24.99046200779913,25.2978806517133,28.110000000000029,28.110000000000065,28.110000000000075,28.28183067385167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329607.3962686384 
 08/01  19:04:00,24.000015966791979,23.951589562180396,23.649240508814829,23.974878439526387,23.99996153848515,23.807333323436408,23.999960527565514,23.999954501786154,23.999958657867127,23.78459936915197,23.99995757322513,23.999952495010253,23.999959614499308,23.921274294885547,23.999958734809704,23.999953379169378,25.040004316131456,24.989546352816818,25.290502613975645,28.110000000000026,28.109999999999837,28.109999999999933,28.281842095390596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329433.1883368409 
 08/01  19:05:00,24.000015728367683,23.948318795027164,23.645084845380344,23.97021035214393,23.99996297891656,23.79901141246389,23.999962071708823,23.999957993561734,23.999960131047563,23.77545514694272,23.999959152458545,23.999955667421923,23.999961198741734,23.912012931546607,23.999960413606688,23.999956647510105,25.039389172314647,24.988490703551496,25.282957160913957,28.11000000000015,28.109999999999926,28.11000000000003,28.28185103484664,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1327997.5852844157 
 08/01  19:06:00,24.000015803159966,23.945389194299414,23.641271499669835,23.965814598483555,23.999964344922494,23.79103731403035,23.999963531632007,23.99996115564615,23.99996153091238,23.766649286678616,23.99996064840171,23.999958570570258,23.999962697973328,23.903021683290775,23.99996199793975,23.99995962908707,25.038665037665607,24.98732743375826,25.275278465902816,28.109999999999919,28.10999999999981,28.11000000000005,28.281859065300517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319097.1277593924 
 08/01  19:07:00,24.000015560528089,23.942704719549238,23.63770580679066,23.961602228552118,23.999966703482245,23.780735317543056,23.9999652237884,23.9999650965437,23.999963971020717,23.755595601713659,23.99996238777899,23.99996250755601,23.99996509741904,23.891741722153655,23.99996377676173,23.99996353830869,25.03823816177065,24.986414128884193,25.26791318841624,28.109999999999883,28.10999999999992,28.109999999999926,28.281866642211413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1353385.3454563157 
 08/01  19:08:00,24.000015086680365,23.94023454372009,23.634354900584257,23.957552832023038,23.999968012644069,23.769170589753946,23.999966542126658,23.999967773639715,23.999965332671257,23.743318397681465,23.999963744301885,23.999965059463354,23.999966524998745,23.87919868164205,23.999965197949839,23.99996613299601,25.03798746182837,24.985648745059444,25.260727996178379,28.110000000000004,28.109999999999937,28.109999999999905,28.281873929299036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1352585.846683203 
 08/01  19:09:00,24.00001485433181,23.93793951079114,23.631180077145655,23.9536342413972,23.999969148274535,23.757825803429247,23.9999677623773,23.999970029938468,23.99996650852871,23.73126188157728,23.999965001978585,23.99996719566835,23.999967772014988,23.86683196215914,23.99996651932929,23.999968313321675,25.03770211861073,24.984847683501437,25.253487842628819,28.109999999999898,28.109999999999944,28.110000000000029,28.28188095636369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1350930.1076375973 
 08/01  19:10:00,24.000014629824088,23.9357841396176,23.62814605199834,23.94981530725504,23.99997021757503,23.747347992942584,23.99996892506944,23.99997206962703,23.99996761562005,23.72004696151427,23.999966200852979,23.999969140520887,23.999968944918125,23.855262066480756,23.999967775433864,23.999970295163963,25.0372790164645,24.983920501416823,25.24607465806056,28.110000000000004,28.10999999999982,28.10999999999992,28.281887756868064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340548.5402056978 
 08/01  19:11:00,24.000014406651226,23.933743267682475,23.6252275243113,23.946075277975,23.999971232929263,23.737769627199947,23.99997003620205,23.999973931936258,23.999968667650017,23.709699179844216,23.999967347498619,23.999970929339754,23.99997005726622,23.84451844197448,23.99996897313821,23.999972114163133,25.036708022734737,24.98285923721107,25.238472568257806,28.11000000000002,28.110000000000047,28.110000000000026,28.28189432503879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1348999.3123144543 
 08/01  19:12:00,24.00001418482049,23.931799045021234,23.62240608120585,23.94240047519007,23.99997220362664,23.72890570559098,23.99997110062322,23.999975642407394,23.99996967365211,23.700034674655027,23.999968446519689,23.999972584605407,23.9999711181268,23.834423089756869,23.99997011751549,23.999973793438156,25.036019472914139,24.981692166327354,25.230710629385525,28.11000000000002,28.11000000000009,28.11000000000005,28.28190067076139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1348627.8068177484 
 08/01  19:13:00,24.000013960393944,23.929937650220994,23.619667581003854,23.9387810255828,23.9999731344179,23.720569199590626,23.99997212195453,23.999977218458498,23.999970638329839,23.690870014499,23.9999695013875,23.999974121305344,23.999972132639,23.824798085317715,23.99997121261504,23.99997534885346,25.03524971202731,24.980452986012215,25.222825294686087,28.109999999999898,28.109999999999844,28.10999999999993,28.281906788939869,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1347971.7841716286 
 08/01  19:14:00,24.000013728619537,23.928149393203836,23.617002288490889,23.93520762851435,23.999974025725995,23.713494792399957,23.999973101160685,23.99997867132805,23.99997156215777,23.68308073675935,23.999970512874364,23.999975547276376,23.99997310211452,23.816539034348858,23.999972260027385,23.999976789394457,25.034426037742205,24.979167120145474,25.214844447780125,28.10999999999988,28.110000000000054,28.109999999999905,28.28191268413848,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336779.4113214585 
 08/01  19:15:00,24.00001349833663,23.92642583139837,23.614401832689983,23.931672282726024,23.999974882618536,23.707125353329677,23.999974042593676,23.999980015681144,23.999972450210085,23.676077305845099,23.999971485419253,23.9999768759588,23.9999740316988,23.809049065245678,23.999973264372327,23.9999781288973,25.033570017106,24.977855370912054,25.206791216237197,28.11,28.110000000000086,28.109999999999905,28.282043532614848,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345735.606786507 
 08/01  19:16:00,24.000013269653146,23.924758716296897,23.61185775515058,23.92816829743436,23.99997570885865,23.700960366670338,23.99997494976485,23.999981263906414,23.99997330638021,23.669269111697937,23.999972422571515,23.99997811816358,23.99997492548099,23.80172681402399,23.999974229473535,23.999979378645319,25.032698412472869,24.976534055806338,25.198684661884955,28.109999999999898,28.110000000000097,28.110000000000026,28.282110021827625,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345927.4166868074 
 08/01  19:17:00,24.000013042571145,23.92314047140712,23.609362287401308,23.92469049250027,23.999976506649426,23.69479663494689,23.999975824917028,23.999982425629879,23.99997413277972,23.662401820904149,23.999973326540745,23.999979281964597,23.99997578590583,23.794315051683559,23.999975157891698,23.9999805472163,25.031822806642365,24.975214039396485,25.190538667333827,28.11,28.109999999999969,28.11000000000005,28.28210222794004,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345824.823748927 
 08/01  19:18:00,24.000012817009507,23.92156449888197,23.606908573799797,23.92123447184521,23.999977278069758,23.68860484699847,23.999976670173333,23.99998350950201,23.999974931611534,23.65543749698039,23.9999741994633,23.99998037462868,23.99997661544208,23.786778368235006,23.999976052068669,23.999981642303408,25.030950694797764,24.973901753678637,25.182363049019604,28.11000000000002,28.109999999999947,28.110000000000058,28.28206991316013,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345640.519120639 
 08/01  19:19:00,24.000012593054259,23.92002524139018,23.604490933169197,23.917796759211809,23.999978025128,23.682408160256288,23.99997748762911,23.99998452353308,23.9999757048023,23.64841023964953,23.999975043429179,23.999981402989076,23.999977416295619,23.7791550936592,23.999976914384477,23.99998267112236,25.030087082594368,24.972601057508674,25.17416524686047,28.109999999999898,28.110000000000068,28.10999999999993,28.282029773567087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1334925.141459391 
 08/01  19:20:00,24.000012370827574,23.918519885145334,23.60210661287341,23.914373411105069,23.99997874768588,23.676244035183367,23.99997827783006,23.99998547303179,23.999976452223018,23.641371033501703,23.999975858884189,23.999982370632634,23.999978188886588,23.771496298075463,23.999977745777025,23.9999836378128,25.02923404387611,24.97131315451039,25.16594998945846,28.110000000000004,28.109999999999969,28.109999999999905,28.28198722700321,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1344101.8171547389 
 08/01  19:21:00,24.000012150157465,23.91704601172199,23.599753336970897,23.910961229412786,23.99997944845889,23.670135093142937,23.99997904318945,23.999986365155203,23.999977176592979,23.634352964980328,23.99997664833522,23.999983284326438,23.999978935941923,23.763834855729639,23.999978548820498,23.999984549252877,25.028392953673163,24.970038768908855,25.15772149070303,28.109999999999894,28.110000000000075,28.109999999999898,28.281943995260833,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1344269.5383095805 
 08/01  19:22:00,24.000011931005859,23.915600595026377,23.597428187997396,23.907557878940137,23.99998012952269,23.664084609114476,23.99997978574051,23.999987206124599,23.999977880061775,23.627365982731044,23.99997741383163,23.999984149611607,23.99997965973598,23.75618219722786,23.99997932573475,23.99998541118418,25.02756544161967,24.96877897432041,25.149484373356967,28.10999999999987,28.109999999999965,28.110000000000029,28.281900633559944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1344165.415946807 
 08/01  19:23:00,24.00001171333286,23.914180471231587,23.595127957810179,23.90416190685231,23.99998079199807,23.658087313994224,23.999980506750985,23.999988000643435,23.999978563772158,23.620409157151206,23.999978156723758,23.999984970595983,23.999980361547448,23.748539583267534,23.999980078001405,23.999986227878549,25.026752871832888,24.967534707114809,25.14124296466404,28.109999999999869,28.10999999999995,28.110000000000047,28.281857227082914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343983.4273055145 
 08/01  19:24:00,24.000011497004338,23.912780422227315,23.592846183251024,23.900766506546213,23.99998143602455,23.652128959827214,23.999981206268058,23.99998877225138,23.999979226782285,23.613470262773946,23.999978875784387,23.99998578732176,23.999981040774516,23.740895611161816,23.99998080479338,23.999987036648915,25.025966279101977,24.966317496402377,25.133012883474298,28.10999999999987,28.109999999999947,28.109999999999926,28.28181383848208,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343719.2998447514 
 08/01  19:25:00,24.000011282244868,23.91140074923288,23.590584465387175,23.897377442667577,23.999982064448309,23.646212345662027,23.999981887695584,23.999989485055069,23.999979873981169,23.606556085367168,23.999979576798279,23.999986530094899,23.999981702099139,23.7332609299164,23.999981511605367,23.999987773723317,25.02520052120726,24.965122065545566,25.12479202400845,28.11,28.10999999999994,28.109999999999905,28.28177048641249,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343479.6891066568 
 08/01  19:26:00,24.000011069041049,23.91004181875963,23.58834394916556,23.893995460808389,23.999982676607755,23.640344027936196,23.999982550641364,23.99999016226313,23.999980503964215,23.59967460508127,23.99998025844035,23.999987235866816,23.99998234473496,23.725642492872809,23.999982197711146,23.999988473615497,25.024449494753847,24.963941469967968,25.116576266390998,28.11000000000015,28.109999999999944,28.109999999999894,28.28172713456221,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1332677.0815291652 
 08/01  19:27:00,24.00001085727123,23.908702528986998,23.586123399271896,23.890617706759547,23.99998327398882,23.634524487355,23.999983196411774,23.999990807935487,23.999981118151287,23.59282682733803,23.999980921983235,23.99998791011436,23.999982970027767,23.718039579279706,23.999982864357738,23.999989141680659,25.023710384001747,24.962772267552908,25.10836454410404,28.109999999999919,28.11000000000006,28.109999999999905,28.28168379061079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341943.3873339196 
 08/01  19:28:00,24.000010646935839,23.907381033254553,23.583920742257935,23.887242038206837,23.999983857758296,23.628749547667799,23.999983826193508,23.99999142528156,23.999981717691758,23.586009689502388,23.99998156858596,23.999988555929538,23.99998357916219,23.710449618725784,23.99998351276366,23.999989781065204,25.02298282143068,24.961613777251313,25.100158568881569,28.10999999999988,28.110000000000086,28.1099999999999,28.281640476096844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342074.2633875823 
 08/01  19:29:00,24.00001043796249,23.906075446754085,23.58173398005061,23.883867714455666,23.99998442853622,23.623014251567825,23.999984440735799,23.999992016714278,23.999982303224713,23.57921981801372,23.999982199036766,23.99998917557985,23.99998417288828,23.702870684031898,23.999984143822389,23.99999039410243,25.022267085247326,24.960466190336768,25.091960901778806,28.11,28.109999999999844,28.109999999999898,28.281597163514776,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341952.9455987858 
 08/01  19:30:00,24.000010230360606,23.904784114008874,23.57956146406221,23.880494600343849,23.99998498697745,23.617314109908209,23.999985040778978,23.9999925844089,23.999982875438076,23.572454276696289,23.999982814094208,23.9999897710237,23.9999847519802,23.69530155078915,23.99998475838462,23.99999098281013,25.021563395290284,24.95932968804198,25.083774062375669,28.11000000000002,28.10999999999993,28.1099999999999,28.281553874701268,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341760.9552553716 
 08/01  19:31:00,24.000010024131226,23.90350565195356,23.577401849643253,23.87712288810019,23.999985533837724,23.611645291999847,23.999985627184814,23.999993130671805,23.99998343512313,23.56571073544258,23.999983414667129,23.99999034441139,23.999985317321174,23.687741718095525,23.99998535745088,23.999991549394019,25.02087179350107,24.958204312907634,25.075600319742475,28.109999999999898,28.10999999999994,28.11000000000002,28.28151061868883,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341540.8783394588 
 08/01  19:32:00,24.000009819363826,23.902240276724585,23.57525550811161,23.873751655617246,23.999986068891816,23.606010807864899,23.99998620008277,23.99999365682252,23.99998398203263,23.558992035211867,23.99998400084001,23.999990896573658,23.99998586892821,23.680192488296858,23.999985941319748,23.99999209484717,25.020191229787757,24.957089082266746,25.067440807758506,28.110000000000004,28.110000000000068,28.110000000000043,28.281467371279559,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341307.5376445156 
 08/01  19:33:00,24.000009615932816,23.900988119546804,23.57312269381398,23.870380191619704,23.99998659315513,23.60041315342,23.999986760388489,23.999994164742838,23.99998451725707,23.552300551158596,23.99998457362132,23.999991429565538,23.999986407833189,23.67265502263802,23.99998651097337,23.999992621165949,25.019520680054329,24.955983054220775,25.059296505202057,28.10999999999989,28.109999999999969,28.109999999999926,28.281424132298807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341063.5890611488 
