Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  19:34:00,24.000009416114766,23.89975490526085,23.571009217032754,23.86701474286066,23.999987107494048,23.594850809467116,23.999987308986566,23.999994656335895,23.99998504167929,23.545635428972394,23.99998513391247,23.999991945200447,23.9999869349435,23.66512917717358,23.999987067352249,23.9999931301742,25.01885966701539,24.95488574663103,25.05116867523244,28.10999999999987,28.109999999999947,28.109999999999908,28.28138092608083,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340811.341010884 
 08/01  19:35:00,24.00000921948958,23.898553449798155,23.568927904630934,23.863669545817733,23.999987612276717,23.58932065848652,23.999987846343609,23.999995132831555,23.99998555571287,23.538994541928834,23.99998568222773,23.999992444679344,23.9999874507368,23.65761420778468,23.9999876110285,23.999993623089055,25.018207969547928,24.953796932169003,25.043058692768225,28.11000000000012,28.109999999999947,28.1099999999999,28.281337727963057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340552.8616525927 
 08/01  19:36:00,24.000009022109926,23.89738772563011,23.566882767068415,23.860350068421086,23.99998810790598,23.5838192995282,23.99998837292612,23.99999559535009,23.999986059777159,23.532375497613289,23.999986219046624,23.999992929055325,23.99998795568453,23.650109210193095,23.999988142534784,23.999994100979099,25.01756573657859,24.95271672280364,25.0349681562227,28.10999999999991,28.109999999999947,28.109999999999898,28.281294525166329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340288.4564892806 
 08/01  19:37:00,24.000008823748204,23.896245315428194,23.5648614050403,23.85704531236736,23.999988594911085,23.57834360398828,23.999988889346445,23.99999604525932,23.999986554444573,23.52577611643568,23.999986745022633,23.99999339965289,23.99998845041635,23.64261358206729,23.99998866258077,23.999994565186208,25.01693338305894,24.951645533799725,25.026898828083085,28.11,28.10999999999994,28.11000000000002,28.281251391437214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340018.1282089288 
 08/01  19:38:00,24.000008655440074,23.895112187699444,23.562849820645036,23.85374014222002,23.999989073110176,23.572896203757638,23.99998939566259,23.999996483252063,23.999987039521146,23.519198418925716,23.999987260193757,23.999993856920125,23.999988934909035,23.635128060194448,23.99998917133351,23.999995016243035,25.01631036630633,24.950582881810577,25.0188515792531,28.110000000000018,28.109999999999823,28.110000000000047,28.281208260749624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339752.6656852477 
 08/01  19:39:00,24.000008460178944,23.893981136262899,23.56084093697069,23.85042650436066,23.99998954316668,23.56747926387592,23.99998989247823,23.999996910296326,23.99998751571207,23.512644259749164,23.999987765209313,23.999994301996816,23.999989409844184,23.627653289152176,23.999989669442429,23.99999545524192,25.015695792995794,24.94952794373208,25.010826816666364,28.109999999999898,28.109999999999926,28.109999999999926,28.281165143995403,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339479.5575930319 
 08/01  19:40:00,24.00000826537708,23.89285035055803,23.558833153079225,23.847102987419036,23.999990005692305,23.56209158066416,23.99999038042884,23.99999732754198,23.9999879836357,23.506113066171876,23.999988260715008,23.999994736004348,23.99998987585275,23.620189053646958,23.999990157573835,23.999995883299314,25.01508889487384,24.94847993888173,25.002824833922209,28.11,28.10999999999994,28.11000000000002,28.28112208519291,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339204.4819980593 
 08/01  19:41:00,24.000008071756267,23.89172032827332,23.55682693977594,23.843771297077699,23.999990460857697,23.556730652106116,23.999990859751386,23.999997735499563,23.99998844354395,23.49960296872782,23.999988747024415,23.999995159526926,23.99999033318742,23.612734756063376,23.999990636037418,23.99999630097363,25.014488901665307,24.94743810246517,24.99484586366798,28.109999999999894,28.10999999999994,28.110000000000047,28.281077976014829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338928.9395252248 
 08/01  19:42:00,24.000007879410597,23.890591960818658,23.554823174609177,23.84043359682143,23.99999090908842,23.551393731703827,23.999991330933616,23.999998135103178,23.999988895842969,23.49311190151755,23.99998922460646,23.999995573425609,23.999990782318183,23.60528970995394,23.999991105363536,23.999996709148325,25.013895166265998,24.94640176243657,24.986890146880528,28.11,28.110000000000068,28.109999999999926,28.281032761674788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338652.1707027946 
 08/01  19:43:00,24.00000768825976,23.889465893136927,23.552822468722739,23.837091749772808,23.999991350611024,23.54607827338093,23.99999179425158,23.999998526863505,23.99998934081014,23.48663798362375,23.99998969378196,23.99999597827246,23.99999122354395,23.597853459184117,23.99999156589343,23.999997108379945,25.01330723370597,24.945370472508875,24.978958015206655,28.110000000000018,28.109999999999848,28.10999999999991,28.280987186245157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338374.747914014 
 08/01  19:44:00,24.0000074983759,23.88834361151728,23.55082639942563,23.833746207610468,23.999991785294797,23.540786586244616,23.99999224973342,23.999998911146755,23.9999897782818,23.48018300397139,23.999990154547207,23.999996374314386,23.99999165683712,23.590426475785926,23.999992017725125,23.999997498975707,25.012724138825239,24.944343309279554,24.971049408000768,28.109999999999894,28.109999999999809,28.1099999999999,28.280941448143346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338099.4689743205 
 08/01  19:45:00,24.000007309738064,23.88722623418756,23.548836135655898,23.830397303491798,23.999992213740918,23.535520614870284,23.999992697962033,23.999999288794695,23.99999020891626,23.473748447202238,23.999990607538355,23.99999676248309,23.999992082819575,23.5830092134866,23.999992461476233,23.999997881825008,25.012145095208035,24.943319552878529,24.96316432805962,28.109999999999876,28.109999999999795,28.1099999999999,28.280895636270036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337825.2045041756 
 08/01  19:46:00,24.00000712229075,23.886114066385777,23.546852036731523,23.827045685368878,23.999992636240138,23.53027942247845,23.9999931392382,23.99999966019676,23.99999063301616,23.46733366611333,23.999991053071207,23.99999714322848,23.999992501788947,23.575601512309598,23.999992897462204,23.99999825735467,25.01156978423657,24.942298885035965,24.955302995147659,28.109999999999869,28.109999999999795,28.11000000000002,28.280849830310044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337550.9009834026 
 08/01  19:47:00,24.000006936009009,23.885006973339466,23.544873949803429,23.823692287143098,23.99999305293595,23.525060965847528,23.99999357375591,24.00000002565767,23.99999105076523,23.460937156075404,23.99999149137462,23.999997516913539,23.999992913950757,23.568202930795846,23.999993325928736,23.99999862591402,25.010998013457294,24.94128112123634,24.947465754615924,28.110000000000125,28.109999999999795,28.110000000000043,28.280803968386097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337277.9001319945 
 08/01  19:48:00,24.00000675092379,23.88390469268066,23.5429016309186,23.8203379644438,23.999993464162114,23.51986297526481,23.999994001898693,24.000000385816216,23.999991462489477,23.454557278845507,23.999991922825559,23.999997884140499,23.999993319666435,23.56081295623146,23.999993747285396,23.999998988114429,25.010429664946828,24.940266119172198,24.93965293759308,28.109999999999908,28.10999999999992,28.10999999999993,28.280758083562487,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337005.6441004803 
 08/01  19:49:00,24.000006566989879,23.882806974331264,23.540934803566207,23.816983532608373,23.999993870064825,23.514683330537556,23.999994423849036,24.00000074091853,23.999991868378247,23.4481924827211,23.999992347643038,23.99999824521933,23.999993719136147,23.55343124795176,23.999994161760218,23.999999344247,25.009864699617066,24.939253850033926,24.931864856814973,28.10999999999987,28.10999999999994,28.109999999999905,28.280712223956447,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336733.535188661 
 08/01  19:50:00,24.00000638424491,23.881714539228999,23.538974273446848,23.813628756826828,23.999994270557026,23.509524069793998,23.99999483962247,24.00000109117131,23.999992268312153,23.441844306655637,23.99999276581659,23.99999860031852,23.999994112338013,23.54605812714776,23.999994569412836,23.99999969452126,25.009302549851645,24.93824377845895,24.924101475793888,28.11,28.110000000000065,28.1099999999999,28.28066631184475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336464.5465436108 
 08/01  19:51:00,24.00000620268133,23.880627895781474,23.537020659489138,23.810273414625074,23.999994666095178,23.504386790854878,23.999995249672869,24.00000143713623,23.99999266278974,23.435514001904744,23.999993177835788,23.999998950052516,23.999994499748074,23.538693776370715,23.999994970722775,24.000000039517134,25.00874274506091,24.937235486073417,24.916362760793758,28.110000000000015,28.11000000000009,28.110000000000026,28.28062036839251,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336196.2819813623 
 08/01  19:52:00,24.0000060222347,23.87954707667338,23.53507392093049,23.806917371554165,23.999995056857487,23.499270795189586,23.999995654190565,24.000001778983749,23.99999305201875,23.42920090186269,23.999993583919705,23.99999929465564,23.999994881581189,23.531337372335388,23.999995365917326,24.00000037944493,25.00818515942284,24.936228856714999,24.908648812209785,28.109999999999894,28.109999999999969,28.110000000000047,28.28057446526724,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335926.4979272534 
 08/01  19:53:00,24.000005842896518,23.878471912393786,23.5331337377335,23.80356203071187,23.999995442934975,23.494174620780993,23.999996053302067,24.000002116847904,23.99999343611005,23.42290380448468,23.99999398421073,23.99999963431455,23.99999525787486,23.523990042184658,23.999995755070054,24.00000071448663,25.007629727890135,24.93522384529736,24.90095976201184,28.109999999999876,28.109999999999947,28.10999999999993,28.28052851651494,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335657.291834979 
 08/01  19:54:00,24.00000566472657,23.877401960810734,23.531199755099779,23.800207913177496,23.999995824616563,23.489096281436,23.99999644733504,24.000002451194726,23.999993815334979,23.41662140557564,23.999994379021375,23.999999969479356,23.999995629031436,23.51665129179456,23.99999613861019,24.00000104508416,25.007076447967333,24.934220418481187,24.893295782294314,28.109999999999866,28.110000000000065,28.109999999999908,28.280482556264564,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335391.3869791092 
 08/01  19:55:00,24.000005487653554,23.876336797498689,23.529271587076555,23.79685537476168,23.999996201982726,23.48403388470394,23.999996836396695,24.000002782113385,23.99999418982295,23.410352413613766,23.999994768501627,24.00000030030298,23.99999599515475,23.50932048416651,23.999996516665119,24.000001371390686,25.006525382016848,24.933218641020298,24.885657022902629,28.109999999999869,28.11000000000008,28.110000000000026,28.280436589632548,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335127.2172127369 
 08/01  19:56:00,24.000005311786447,23.87527746434822,23.52735034251972,23.79350458570522,23.9999965734268,23.478990062820296,23.999997207265709,24.000003106470847,23.999994558948396,23.40409902734138,23.999995126125535,24.000000626006878,23.999996355017353,23.501998775986644,23.999996871210337,24.0000016915013,25.005962345438634,24.932203392875779,24.878028759630515,28.109999999999876,28.109999999999969,28.11000000000004,28.2803906015583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1334929.4999723989 
 08/01  19:57:00,24.000005137079417,23.87422350182873,23.525435688339774,23.79015427431975,23.99999694242838,23.473964926754794,23.99999758830903,24.000003431160278,23.999994924132996,23.3978609807497,23.999995506207644,24.00000094867771,23.999996711303586,23.49468457274148,23.99999723985597,24.000002009694098,25.005394255772626,24.931181497557579,24.870417880272666,28.109999999999994,28.109999999999947,28.10999999999992,28.280344612914879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324196.6088583919 
 08/01  19:58:00,24.00000496342054,23.873174833514815,23.523527544865073,23.786804530383866,23.999997307580086,23.46895788963953,23.99999796513456,24.000003753265966,23.99999528504592,23.391637809906354,23.99999588283308,24.000001267810853,23.99999706310165,23.48737776184263,23.999997604552349,24.000002324472914,25.00482831060957,24.93016091326721,24.862832259056103,28.110000000000146,28.109999999999944,28.10999999999991,28.28029862155954,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323906.0048898368 
 08/01  19:59:00,24.000004790813497,23.872131287573465,23.521625675800263,23.783455997113064,23.99999766889716,23.463967814075479,23.99999833751685,24.00000407256979,23.999995641755178,23.385428721606244,23.999996254859064,24.000001583375089,23.999997410444214,23.480078502342413,23.999997964476614,24.000002635703529,25.004267455120126,24.929145245060864,24.85527555890341,28.109999999999919,28.110000000000068,28.1099999999999,28.28025259727384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323629.5907048837 
 08/01  20:00:00,24.000004619295639,23.871092575716657,23.519729792883646,23.780109241209418,23.999998026604098,23.458993262135,23.999998705752259,24.000004389413296,23.999995994468024,23.37923275828016,23.99999662244681,24.00000189569622,23.999997753558689,23.472786774988966,23.999998319834007,24.00000294371339,25.003711923775329,24.928134954796268,24.847748319779737,28.110000000000004,28.10999999999984,28.11000000000002,28.2802065658177,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323362.7655437208 
 08/01  20:01:00,24.00000450190372,23.870058579173724,23.51783969015064,23.77676492393422,23.99999877768919,23.454138745269487,23.999999506214885,24.000005561784389,23.99999670578867,23.373161560798786,23.9999973887748,24.000002873913944,23.9999984869133,23.465618334524469,23.9999991050878,24.000003952112804,25.003157957915485,24.927127874586036,24.840249179031646,28.109999999999894,28.110000000000047,28.110000000000047,28.28016286953283,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298789.288764648 
 08/01  20:02:00,24.00000421739063,23.86861115875778,23.51553344183083,23.773002522596586,23.999999520775086,23.44945011053861,24.00000029758179,24.000006719855539,23.999997408535735,23.367260796967068,23.999998145522097,24.000003838032439,23.999999210477193,23.45861813351872,23.9999998797151,24.000004945236527,25.002603136593569,24.926122370680404,24.832777215849313,28.109999999999997,28.110000000000086,28.11000000000005,28.280120551642523,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298741.4283096756 
 08/01  20:03:00,24.00000393388579,23.866962503373704,23.513025189988594,23.76903354560226,24.00000024690228,23.444920874433138,24.00000106904226,24.00000782147861,23.999998095306233,23.361520588717906,23.99999888362107,24.000004762910323,23.999999915767938,23.45177452752316,24.00000063348575,24.000005896231476,25.002039445948875,24.925110324843187,24.825324982184676,28.110000000000015,28.110000000000093,28.109999999999926,28.280079626765276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298715.743740216 
 08/01  20:04:00,24.000003654528518,23.865324018462798,23.510528376827425,23.765070009202807,24.00000095847525,23.440523817721038,24.00000182313195,24.000008869646856,23.999998768277935,23.35591121029779,23.99999960540466,24.000005651501885,24.00000060479565,23.44505708230403,24.000001368507438,24.00000680764174,25.00146025559024,24.924084602325786,24.81788566267875,28.110000000000018,28.109999999999969,28.109999999999908,28.2800397484108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298699.2469013094 
 08/01  20:05:00,24.000003378457703,23.863782584252779,23.508130696412306,23.761199990860108,24.00000165994544,23.43623184393233,24.00000256480453,24.00000987609655,23.999999431383168,23.35040439833737,24.000000315282088,24.00000651199428,24.000001281489369,23.43843766790714,24.00000208915057,24.000007687491207,25.000865031732894,24.92304421554692,24.81045840315973,28.11000000000002,28.11000000000007,28.110000000000026,28.280000578777739,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298688.9320280583 
 08/01  20:06:00,24.000003105355167,23.86234504695166,23.50583906840484,23.75743145236119,24.000002354237667,23.43202400603227,24.000003297365866,24.000010849858048,24.00000008718123,23.3449790099596,24.000001016169994,24.00000735040893,24.00000194847981,23.43189559539132,24.000002798389539,24.0000085418625,25.000258182141928,24.921993230774697,24.80304726874902,28.11000000000002,28.10999999999996,28.10999999999992,28.279961815174166,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298683.7905902069 
 08/01  20:07:00,24.00000283525431,23.860991946308823,23.503633784490654,23.75374587998087,24.00000304248235,23.427884925736039,24.000004022135046,24.000011795558277,24.00000073668216,23.339619808135859,24.0000017092476,24.000008169581748,24.00000260689745,23.42541630420448,24.000003497532338,24.000009373823624,24.999645675789816,24.920937410904917,24.795657997780056,28.109999999999898,28.109999999999947,28.109999999999908,28.27992334655531,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298681.362867781 
 08/01  20:08:00,24.000002568157279,23.859703630206604,23.501495044277406,23.750123036788528,24.000003724631939,23.42380995228619,24.00000473908854,24.00001271495515,24.00000137980952,23.334321625655929,24.000002394480338,24.000008970628508,24.0000032568551,23.41899362671194,24.000004186720746,24.0000101848318,24.999032078123198,24.919881191249436,24.788295526438394,28.11,28.110000000000068,28.109999999999905,28.27988506419015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298682.4808570836 
 08/01  20:09:00,24.000002304047759,23.8584664866312,23.49940910210746,23.746548833249478,24.00000440025753,23.419795707200117,24.000005447803486,24.000013608234334,24.00000201625487,23.3290806007421,24.000003071534317,24.00000975330318,24.000003898131703,23.41262295672493,24.00000486574764,24.000010974915815,24.998420417633615,24.918827513505727,24.78096343736635,28.110000000000018,28.109999999999969,28.109999999999908,28.279846862279205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298686.5885626174 
 08/01  20:10:00,24.0000020429049,23.85727167303197,23.49736704576934,23.743014617643348,24.0000050689634,23.415835713323124,24.000006147899094,24.000014475636829,24.000002645711409,23.32389040219122,24.00000374009943,24.00001051755932,24.00000453052458,23.406298150950144,24.000005534432668,24.00001174429326,24.997812675420776,24.917778226184724,24.773664193993175,28.109999999999898,28.109999999999947,28.11000000000002,28.279808763032674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298691.6504596547 
 08/01  20:11:00,24.000001784697358,23.8561128978781,23.495362475808073,23.73951474760921,24.000005730502204,23.411922674065655,24.000006839149664,24.000015317771604,24.00000326798708,23.318744077800113,24.000004399995587,24.00001126357653,24.00000515394869,23.400012886771074,24.00000619271652,24.000012493373136,24.997210026008714,24.916734390886814,24.76639969340871,28.10999999999988,28.109999999999947,28.11000000000004,28.279770700069997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298698.3773546352 
 08/01  20:12:00,24.00000152938632,23.85498510851078,23.493390282976347,23.736044834809336,24.000006384722963,23.408049756806265,24.000007521439604,24.00001613540493,24.000003882976068,23.313635303136569,24.000005051141306,24.000011991767584,24.000005768397935,23.393761502174898,24.0000068406289,24.000013222774933,24.996613177917518,24.91569658792239,24.75917137314507,28.11000000000012,28.109999999999944,28.109999999999926,28.27973268005467,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298706.1904425079 
 08/01  20:13:00,24.000001276949058,23.853883985740109,23.491446057477245,23.732601207052789,24.000007031580539,23.404211029315737,24.000008194769089,24.00001692948716,24.000004490662684,23.308558560714,24.000005693554834,24.000012702561969,24.000006373949739,23.387539226839999,24.0000074782927,24.00001393310857,24.996022601317166,24.91466520426205,24.75198033047282,28.110000000000036,28.109999999999944,28.11000000000015,28.27969467226756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298675.0328797627 
 08/01  20:14:00,24.000001027365934,23.852806232420379,23.48952652912932,23.729179943072514,24.000007671030074,23.400407812856164,24.000008859079178,24.000017701023447,24.00000509100243,23.303514922272535,24.000006327191433,24.00001339680006,24.000006970673874,23.381346340763998,24.00000810576588,24.00001462539915,24.995438124250403,24.913640012056758,24.74482735681076,28.110000000000026,28.109999999999944,28.109999999999947,28.2796566912273,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298658.1649979156 
 08/01  20:15:00,24.000000780645736,23.851749015113727,23.487628850762179,23.72577774425107,24.000008303012124,23.396641280412294,24.000009514376364,24.000018450708287,24.000005683986488,23.298505253414164,24.00000695208293,24.00001407465008,24.00000755861963,23.375183138341837,24.00000872315991,24.00001529994544,24.994859497040783,24.912620741458455,24.737713091590849,28.110000000000146,28.109999999999816,28.109999999999908,28.27961874006674,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298651.427581712 
 08/01  20:16:00,24.000000536709686,23.850709716600094,23.485750393719898,23.722392140930745,24.000008927449757,23.392909011351866,24.00001016063841,24.000019179207599,24.000006269584806,23.293527383954758,24.00000756823578,24.00001473646705,24.000008137826155,23.369047692208534,24.000009330562116,24.000015957235389,24.994286632078905,24.911607245487635,24.73063806492515,28.109999999999919,28.10999999999992,28.11000000000002,28.279580798984609,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298650.607676809 
 08/01  20:17:00,24.00000029553101,23.849685992442227,23.483888740420999,23.719021363408865,24.000009544320095,23.38920724673457,24.00001079788183,24.00001988729699,24.000006847791409,23.28857791215412,24.00000817567616,24.000015382616885,24.00000870836031,23.362937239289594,24.000009928077469,24.000016597755239,24.993719412355654,24.91059936650079,24.72360291983036,28.10999999999987,28.10999999999982,28.109999999999926,28.27954288348825,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298652.9096233398 
 08/01  20:18:00,24.00000005707158,23.84867581986611,23.482041832169889,23.7156639796256,24.00001015360144,23.385532113433386,24.000011426129708,24.000020575698075,24.00000741861851,23.283653478633597,24.000008774449105,24.000016013586987,24.000009270303754,23.356849069868337,24.000010515824945,24.000017222106398,24.99315769019343,24.909596894581918,24.716608180988275,28.110000000000114,28.1099999999998,28.109999999999908,28.279504965119018,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298657.932777474 
 08/01  20:19:00,23.999999820204427,23.847677482970526,23.480207885516838,23.712318861142884,24.000010755285709,23.381880086805727,24.000012045418108,24.000021245115545,24.000007982070298,23.27875093350493,24.000009364594687,24.000016629683949,24.00000982372342,23.350780747226844,24.000011093913167,24.000017830690724,24.992601330255938,24.908599666742075,24.709654197844068,28.110000000000153,28.110000000000043,28.109999999999905,28.279467071758448,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298669.2782868818 
 08/01  20:20:00,23.99999958561807,23.846690182809814,23.478386153405507,23.70898469129663,24.00001134962665,23.378253597133967,24.00001265599408,24.00002189678765,24.00000853839112,23.273872511034474,24.00000994636408,24.000017232080738,24.000010368950144,23.344733841307524,24.00001166266881,24.000018424800016,24.992049790007916,24.907607123066677,24.70274121618623,28.110000000000168,28.109999999999965,28.110000000000018,28.279429192056797,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298684.1302264035 
 08/01  20:21:00,23.999999352883088,23.84571275749917,23.476575580065075,23.705659968290776,24.00001194219556,23.37465394510348,24.000013210574399,24.00002254332207,24.000009092761745,23.269019330977767,24.00001046984586,24.00001783017348,24.00001091191112,23.338708860157476,24.00001216218827,23.99993414019841,24.99151537542374,24.906632252573215,24.69587964315593,28.110000000000047,28.110000000000065,28.109999999999926,28.27939133072621,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298628.3280621942 
 08/01  20:22:00,23.999999123576239,23.844744994550636,23.474775804207476,23.702344873998276,24.00001252167662,23.371081002095914,24.000013800657667,24.000023160829117,24.000009634983717,23.264191301864995,24.00001102967297,24.000018405877566,24.000011436766074,23.332706691151054,24.000012701945715,23.998955739443287,24.99099121876565,24.905668335095318,24.689057421828126,28.11000000000002,28.11000000000008,28.109999999999905,28.27935347981107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298646.8061047388 
 08/01  20:23:00,23.999998896901,23.843785889286509,23.472985781551168,23.69903879811502,24.000013093447927,23.367532163242925,24.000014383324364,24.00002376121959,24.00001016968125,23.25938613894633,24.000011583233666,24.000018967614844,24.000011952884888,23.32672534347006,24.000013234986427,23.99676048747854,24.990470388970988,24.90470787461596,24.68226321218588,28.11000000000002,28.109999999999965,28.11000000000014,28.279315652815517,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298667.411655921 
 08/01  20:24:00,23.999998672785794,23.842834364156834,23.471204442835565,23.69574105702346,24.000013657782078,23.364004363529426,24.000014957555896,24.000024345847554,24.000010697232175,23.254601267862026,24.000012129019816,24.0000195165422,24.000012460967669,23.320762502099826,24.000013759530927,23.993455456196885,24.989949882847836,24.903747362737158,24.675490133535157,28.109999999999894,28.11000000000006,28.109999999999944,28.279277833024346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298688.873732813 
 08/01  20:25:00,23.999998451214073,23.841889512971116,23.469430837249754,23.69245121399021,24.000014214727839,23.36049481677985,24.000015523451564,24.000024915359256,24.000011217680837,23.249834210586284,24.000012667059104,24.000020052947293,24.00001296112677,23.31481620153288,24.00001427569591,23.989292688102286,24.989429316706596,24.90278617964428,24.66873462128603,28.109999999999997,28.11000000000008,28.110000000000029,28.279240037505475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298711.2775151046 
 08/01  20:26:00,23.999998232157428,23.840951261218373,23.467664953022824,23.689168767561634,24.00001476462722,23.357005932877905,24.00001608079319,24.0000254708951,24.000011731387983,23.245087196767565,24.00001319695383,24.000020578069245,24.000013453862367,23.308888091825805,24.00001478310193,23.98451146862799,24.98890898976714,24.901824595834307,24.66199561693126,28.10999999999989,28.109999999999965,28.10999999999992,28.279202245640297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298735.1972275512 
 08/01  20:27:00,23.999998015586188,23.840019555059106,23.465906749766018,23.68589337616818,24.000015307385337,23.35353976653763,24.00001662981348,24.0000260126659,24.000012238272583,23.240361982649558,24.00001371891202,24.00002109174405,24.000013939083826,23.30297956458982,24.00001528199495,23.97928458149036,24.988389325248784,24.900863124014554,24.65527357024426,28.109999999999997,28.10999999999983,28.109999999999908,28.279164472777994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298760.0005533563 
 08/01  20:28:00,23.999997801479645,23.83909401218375,23.464155949680359,23.682624812065119,24.000015843034789,23.35009544052787,24.000017170759866,24.000026541123888,24.000012738419114,23.23565803198557,24.00001423321237,24.000021594321948,24.00001441688843,23.297090167571026,24.00001577268995,23.97372718953394,24.987870730607534,24.899902236237187,24.648569716425958,28.110000000000015,28.109999999999805,28.109999999999905,28.2791267232493,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298785.4663829106 
 08/01  20:29:00,23.99999758977339,23.838174082237669,23.462411903099914,23.67936298460951,24.00001637154515,23.346670903259324,24.0000177036338,24.000027056549116,24.000013231760847,23.23097342597972,24.000014739813844,24.00002208582351,24.000014887271467,23.29121860938846,24.000016255211059,23.967916324288799,24.98735345824661,24.89894226098685,24.64188593626911,28.110000000000015,28.109999999999919,28.1099999999999,28.27908898220699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298811.7005267409 
 08/01  20:30:00,23.999997380496155,23.83725921576107,23.460674001949959,23.676107800709557,24.000016893031849,23.343263864523796,24.000018228595669,24.00002755951601,24.00001371845483,23.22630618659958,24.000015238901044,24.000022566782378,24.000015350423273,23.28536350557269,24.00001672977248,23.961909398283966,24.986837672511368,24.8979833978865,24.63522418757029,28.109999999999894,28.110000000000065,28.1099999999999,28.279051249079627,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298838.8762666258 
 08/01  20:31:00,23.99999717359719,23.836348930981879,23.458941696304028,23.672859223890517,24.000017407565747,23.339872162967649,24.000018745751015,24.000028050481786,24.000014198552365,23.221654351874343,24.000015730563406,24.000023037377525,24.000015806421304,23.279523473284227,24.000017196488704,23.955750705279987,24.986323527860333,24.897025847583547,24.628586233316189,28.109999999999997,28.11000000000008,28.109999999999898,28.279013549958916,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298866.1546820163 
 08/01  20:32:00,23.999996969054846,23.835443438803457,23.457215267970715,23.669617120739806,24.00001791545719,23.336498100143126,24.00001925554923,24.00002853028818,24.000014672377359,23.217020071776287,24.00001621529308,24.000023498656956,24.00001625569445,23.273700149707826,24.000017655976014,23.949474270582106,24.985810821725626,24.896069435695435,24.621973823036965,28.109999999999894,28.109999999999969,28.109999999999898,28.278975849878504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298895.5593181984 
 08/01  20:33:00,23.999996766843883,23.83454290552868,23.455494913119464,23.666381410322204,24.000018416647426,23.333143594063896,24.0000197579044,24.000028999106815,24.000015140796874,23.212404998724634,24.0000166940094,24.000023952091657,24.000016698160964,23.267894815174104,24.00001810809017,23.943106276599314,24.985299387492355,24.89511404044806,24.615388526652976,28.110000000000114,28.110000000000068,28.109999999999898,28.278938182860388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298925.8175910018 
 08/01  20:34:00,23.999996567020579,23.833647149298487,23.453780512168558,23.663152023062727,24.000018911150965,23.32980795279134,24.000020252822404,24.000029457228064,24.00001562413028,23.20780867173972,24.00001718915885,23.999905560301789,24.000017133892628,23.262107095005495,24.000018552850177,23.9366691342559,24.984789246094164,24.894158433127868,24.608831653537555,28.110000000000036,28.110000000000086,28.1099999999999,28.278900511662873,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298965.2316252257 
 08/01  20:35:00,23.999996369699688,23.83275580318167,23.452071779490188,23.6599289582767,24.00001939911111,23.326489439579267,24.00002074047749,24.00002990517061,24.00001609888889,23.203229733896124,24.000017674760547,23.999079611449589,24.000017563029556,23.256335860966155,24.00001899043208,23.930179487689054,24.984280443676547,24.89319605576451,24.602304594020734,28.110000000000018,28.110000000000086,28.1099999999999,28.278862853329444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299030.4421436203 
 08/01  20:36:00,23.999996174586508,23.831868478290465,23.450368233718618,23.656712190912356,24.0000198805005,23.32318609934246,24.00002122086501,24.000030343074476,24.000016567873087,23.1986664155975,24.000018153869008,23.997327534580508,24.000017985615917,23.250579917764168,24.000019420881288,23.923651276745539,24.983773029978904,24.892222167230444,24.595808537931945,28.109999999999898,28.11000000000009,28.109999999999905,28.278825221384957,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299095.3078432193 
 08/01  20:37:00,23.999995981712858,23.830984828718799,23.448669407206244,23.653501732116334,24.000020355450187,23.31989607909734,24.000021694150165,24.000030771397783,24.000017031249127,23.19411690959305,24.00001862669934,23.994738201567765,24.000018401765329,23.244838044936178,24.00001984435177,23.917095198763997,24.983267081675728,24.891233861650297,24.589344363995566,28.11000000000012,28.110000000000086,28.11000000000002,28.278787597849577,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299160.6568673596 
 08/01  20:38:00,23.999995791026988,23.830105130884286,23.446975621775637,23.65029757690768,24.000020824294749,23.316621474026467,24.000022160743805,24.000031190883634,24.0000174891843,23.189583138924239,24.000019093498893,23.991508440661595,24.0000188119318,23.239111762980249,24.00002026140656,23.910518042326229,24.98276237979572,24.890229256049186,24.582912944327668,28.109999999999915,28.10999999999996,28.110000000000036,28.278749991112094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299226.5914330777 
 08/01  20:39:00,23.99999560251136,23.829229606799684,23.44528712453317,23.64709974586863,24.00002128696924,23.31336402918834,24.000022620583246,24.000031601609004,24.000017941726975,23.1850665998365,24.000019554318894,23.98781555702592,24.000019216002906,23.233402247215815,24.00002067191046,23.903924509715059,24.98225874762128,24.889207617540618,24.57651497988624,28.109999999999997,28.11000000000006,28.110000000000047,28.278712412159928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299292.975582002 
 08/01  20:40:00,23.999995416144658,23.828358145955126,23.443603835481725,23.643908214841333,24.000021743487726,23.31012316696423,24.00002307368905,24.000032003772476,24.00001838897158,23.180566878406756,24.0000200092367,23.98378547236258,24.00001961403954,23.227709181143575,24.000021075893906,23.897320298113777,24.981756177554037,24.88816926722102,24.570150924090965,28.110000000000018,28.11000000000008,28.109999999999926,28.278674828367764,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299359.860365579 
 08/01  20:41:00,23.999995231895626,23.82749045666538,23.441925418395657,23.64072298444029,24.000022193943687,23.30689737253341,24.000023520178254,24.000032397689688,24.000018830996106,23.176082601738483,24.000020458365094,23.9795009390909,24.000020006119525,23.222031554270143,24.00002147346299,23.890709419876957,24.981254687505208,24.8871151966496,24.563821362066809,28.110000000000139,28.11000000000008,28.11000000000002,28.278637274029636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299426.6143720924 
 08/01  20:42:00,23.99999504975031,23.826626219331435,23.440251540673807,23.63754402352751,24.000022638417418,23.303684933843145,24.000023960158097,24.000032783641957,24.000019267895099,23.17161235704343,24.000020901807589,23.97502028001914,24.000020392382078,23.216368304520814,24.000021864765367,23.884095955448055,24.980754303647506,24.886046727903826,24.557526733208616,28.11000000000004,28.10999999999997,28.10999999999992,28.27859973033918,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299493.8883938015 
