Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  20:43:00,23.999994869689578,23.825765147427647,23.43858185736774,23.634371329622689,24.000023077042095,23.300484225923328,24.00002439379091,24.00003316200921,24.00001969978452,23.1671546452007,24.00002133972088,23.97038675986216,24.00002077292658,23.21071832607826,24.000022249935968,23.877482966103874,24.98025508481969,24.884965349081186,24.551267222164968,28.110000000000139,28.110000000000065,28.109999999999905,28.278562188739256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299561.2879415 
 08/01  20:44:00,23.999994691651965,23.82490752375463,23.436916711669228,23.631204965334143,24.000023510052878,23.297297148305654,24.00002482135003,24.000033533214219,24.000020126734264,23.162711251588584,24.000021772210038,23.965634392055088,24.00002114811957,23.205083038274436,24.00002262940455,23.87087211366781,24.979756833046733,24.883872332587825,24.545043093369434,28.11000000000004,28.109999999999969,28.11000000000002,28.27852468536602,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299629.164746934 
 08/01  20:45:00,23.99999451566546,23.824053576813424,23.43525634290337,23.628045002570695,24.000023937429508,23.29412528329406,24.000025242831265,24.000033897371016,24.00002054881111,23.158283512789425,24.000022199359934,23.96078954595911,24.0000215178702,23.199463527137899,24.000023003076529,23.86426417781023,24.979259393008033,24.882768932417787,24.53885450386611,28.110000000000018,28.11000000000006,28.11000000000016,28.278487180167955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299697.5885323189 
 08/01  20:46:00,23.99999434169115,23.82320322469688,23.433600677926543,23.62489142535541,24.00002435918369,23.290968134926574,24.000025658256658,24.000034254614247,24.000020966097936,23.153871048678324,24.000022621241685,23.95587420426422,24.0000218822296,23.19385951524464,24.000023370980995,23.857661152819629,24.978762759884974,24.881656397058316,24.532701414034148,28.110000000000136,28.10999999999984,28.109999999999947,28.278449706125508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299765.8631924042 
 08/01  20:47:00,23.99999416970793,23.822356214681819,23.431949401624427,23.62174420882379,24.00002477540548,23.287824361609773,24.00002606773669,24.000034605188778,24.000021378663,23.149472603693039,24.000023037955026,23.95090453882825,24.00002224126128,23.188270078480547,24.000023733205919,23.85106400844446,24.97826695131337,24.880535878296916,24.52658397529517,28.11000000000016,28.10999999999981,28.109999999999908,28.278412240599097,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299834.6220639253 
 08/01  20:48:00,23.9999939996919,23.821512265836647,23.43030220845947,23.618603294040065,24.00002518617349,23.284692444532437,24.000026471371947,24.000034949310373,24.000021786596024,23.14508690844275,24.00002344959462,23.94589394348038,24.000022595098238,23.182694253167104,24.000024089890027,23.844474224436988,24.977771992077984,24.879408409374219,24.520502240507,28.11000000000004,28.11000000000004,28.109999999999908,28.278374772273876,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299903.703478235 
 08/01  20:49:00,23.999993831621994,23.820671125428537,23.42865878182194,23.615468647313816,24.00002559156637,23.28157094208483,24.000026869261136,24.0000352871845,24.000022189957723,23.140712607732575,24.00002385625314,23.940852625379415,24.000022943777475,23.177131018775897,24.000024441096629,23.837892788075825,24.977277939470637,24.878274980343055,24.514456045434927,28.109999999999898,28.109999999999965,28.1099999999999,28.278337344055897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299972.5138108815 
 08/01  20:50:00,23.999993665481879,23.81983306600246,23.427019451415345,23.612340375155307,24.00002599196808,23.278461579676934,24.000027261823527,24.000035619485919,24.000022588957447,23.136351337022569,24.000024258170709,23.93578767157822,24.000023287810874,23.17158170720883,24.00002478739481,23.831320473594699,24.97678462216758,24.877136299980707,24.508445357998889,28.109999999999997,28.109999999999834,28.109999999999898,28.278299912451638,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300042.1776523959 
 08/01  20:51:00,23.999993501211873,23.818998308520265,23.425384449502205,23.60921858119958,24.000026387200525,23.275365794975455,24.00002764888684,24.000035945953657,24.000022983510254,23.132004313859058,24.00002465527126,23.930704070134209,24.000023626944196,23.166047327944488,24.00002512851888,23.824757430361747,24.976291908966297,24.87599303665412,24.502470074075835,28.110000000000139,28.110000000000043,28.110000000000015,28.278262517099969,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300111.9161608169 
 08/01  20:52:00,23.999993338849597,23.81816678562907,23.42375372136148,23.606103245236704,24.000026777319776,23.2722831563454,24.000028030521606,24.00003626677265,24.000023373734807,23.127671214567685,24.000025047667838,23.925607304113375,24.000023961263918,23.16052763038377,24.000025464540668,23.818204630079284,24.975799801740757,24.87484584817108,24.49652991928876,28.110000000000036,28.11000000000008,28.11000000000004,28.278225120316248,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300182.0728405459 
 08/01  20:53:00,23.999993178354577,23.81733827036997,23.422126984899227,23.602994309982518,24.00002716241017,23.269212464611017,24.00002840682936,24.000036582135445,24.000023759690515,23.123350908111026,24.00002543544892,23.92050112220627,24.00002429081997,23.155021755888069,24.000025795531778,23.811662114901126,24.975308321914129,24.873695317039926,24.49062484007235,28.109999999999898,28.109999999999965,28.10999999999993,28.278187727531895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300252.5476082185 
 08/01  20:54:00,23.999993019704445,23.816512508901377,23.420503969777799,23.599891683823488,24.00002754254613,23.266152361303417,24.00002877790226,24.000036892208298,24.000024141461016,23.119042263266747,24.000025818699208,23.915389273294826,24.000024615738213,23.14952881611241,24.000026121620786,23.805130464247264,24.97481749585128,24.87254194043257,24.484754707307134,28.10999999999999,28.109999999999827,28.1099999999999,28.278150365816435,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300322.7791886917 
 08/01  20:55:00,23.999992862875144,23.815689272507507,23.41888439266305,23.596795298517429,24.00002791780106,23.263101557783054,24.00002914382943,24.000037197147383,24.000024519097829,23.114744058788664,24.0000261974988,23.910274507006649,24.000024936041876,23.14404785639285,24.000026442854069,23.79860991043424,24.97432738075712,24.87138621366317,24.478919191982564,28.11000000000001,28.10999999999992,28.109999999999908,28.278113015381096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300393.4126452399 
 08/01  20:56:00,23.999992707846336,23.814868819259425,23.417268574305838,23.59370529272941,24.000028288496517,23.260061626237137,24.000029504954229,24.000037497450746,24.00002489276129,23.110457807057516,24.000026572022159,23.905158637728964,24.00002525219326,23.13858013254797,24.0000267597335,23.79210116393057,24.973837828385986,24.870228411842715,24.47311812343488,28.11000000000013,28.110000000000054,28.109999999999905,28.27807567180175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300464.565370989 
 08/01  20:57:00,23.99999255460065,23.81405135889706,23.415656741736674,23.59062179283607,24.000028654552577,23.257033877073824,24.000029861210629,24.000037793044485,24.000025262446269,23.106184627033739,24.00002694228502,23.900042597808385,24.000025572677005,23.133126588804865,24.000027081625864,23.78560436857636,24.973348727741766,24.86906881504551,24.46735127578954,28.109999999999915,28.109999999999965,28.109999999999905,28.27803836099729,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300535.801936527 
 08/01  20:58:00,23.99999240313303,23.81323683339551,23.414048856248408,23.587544772823866,24.00002901602087,23.25401793149818,24.000030212663149,24.000038084080008,24.000025628264113,23.10192424326579,24.00002730839249,23.894928233695084,24.00002592887967,23.12768699728811,24.000027443091957,23.77912011578912,24.972860085511767,24.86790772941503,24.461618265628684,28.110000000000118,28.10999999999983,28.109999999999905,28.278001055471479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300607.8469261826 
 08/01  20:59:00,23.999992253379447,23.81242503581712,23.412444663935238,23.584474143346804,24.000029372875738,23.25101271067158,24.00003055929237,24.00003837048425,24.00002599017327,23.0976756307234,24.000027670320735,23.88981636654955,24.000026281660245,23.12226055127488,24.000027801004867,23.772648078205859,24.97237192601602,24.866745428732839,24.455918941397309,28.109999999999908,28.10999999999993,28.11000000000002,28.277963775296219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300679.7687470378 
 08/01  21:00:00,23.999992105378355,23.811615734051487,23.410843923126966,23.58140978202145,24.000029725235465,23.248016992245508,24.000030901234124,24.000038652488553,24.000026348295774,23.09343777346127,24.000028028193638,23.884708280151896,24.00002663039917,23.116846424051155,24.00002815458674,23.76618842478492,24.971884276368763,24.865582137430036,24.450253087467034,28.109999999999876,28.10999999999994,28.10999999999992,28.277926492020563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300752.1263065146 
 08/01  21:01:00,24.1134174813215,23.937872330642695,23.532083049664718,23.69692724796464,24.14405882763756,23.438099332680758,24.15619907902945,24.318353422382637,24.12286933976157,23.294525468648876,24.136306650670578,24.112369643655148,24.122357404797527,23.316984526270887,24.135087862229523,23.999832658486814,25.007091261520903,24.904066592348348,24.46850625450825,28.10999999999999,28.10999999999994,28.110000000000018,28.157064580503186,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1051484.66136214 
 08/01  21:02:00,24.284009212497943,24.12960914303246,23.71661026338065,23.873665821873457,24.358654784406594,23.72056161635457,24.388467328194819,24.783607166813398,24.306158441777979,23.593197482878077,24.339225574477994,24.449616238319704,24.304761633967045,23.61473580367585,24.3360911904653,24.346190748380434,25.061472645119804,24.963782019629158,24.49986365029504,28.10999999999989,28.109999999999944,28.10999999999992,28.116913324715143,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039050.6946506046 
 08/01  21:03:00,24.45592067206787,24.32520354932096,23.904808146923725,24.054158072434477,24.572144381673984,23.9982936119429,24.618961393459519,25.234216093960275,24.48881400618559,23.885925098368074,24.54085682138706,24.77870347564537,24.486377287853,23.90643589136284,24.535710396714739,24.683715387795905,25.117815966998305,25.025573065984707,24.532980412710939,28.109999999999986,28.109999999999944,28.109999999999905,28.223852300620206,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054536.6855297886 
 08/01  21:04:00,24.60640584927596,24.498929613814125,24.071753509463883,24.214340714440899,24.75615112192722,24.233549544684398,24.81721112235381,25.61010158140139,24.64652285775039,24.132718328126548,24.714521704782024,25.05470853400289,24.643088239265365,24.152077845889548,24.707286924386879,24.966172846319755,25.16863485806849,25.081128973539778,24.56288078081131,28.11,28.109999999999944,28.11000000000001,28.139291147369286,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054431.0842022072 
 08/01  21:05:00,24.7337618728118,24.64793251440372,24.214652384747443,24.351466746787659,24.909091815434729,24.42534095985231,24.981286102830447,25.91264738583035,24.777720120033427,24.33281099160195,24.858228925151495,25.27758408462497,24.773196082805997,24.350932294521188,24.84910551182118,25.19381798585357,25.21288222311083,25.12930688432517,24.588820015231226,28.109999999999887,28.109999999999944,28.10999999999992,28.232070221552897,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061448.2704924653 
 08/01  21:06:00,24.843210078928249,24.77687448390513,24.33799792438691,24.469819918121858,25.037588990199724,24.583833207527066,25.118541701414928,26.159663235535974,24.88793458273947,24.497216892651939,24.978307586973068,25.459542476339267,24.88224161625451,24.514059388612894,24.967482258574024,25.379230236618317,25.251747791974475,25.171445057160029,24.611536543998054,28.10999999999999,28.109999999999947,28.110000000000139,28.261823478681224,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066386.6096553747 
 08/01  21:07:00,24.940304444197225,24.890583175005906,24.446451417244647,24.573861363338869,25.148054209679584,24.71828140492356,25.2361050958055,26.367263159030054,24.98258070654429,24.636091772200609,25.08097991360339,25.61184800577085,24.975676578512766,24.651652270880406,25.06856858391988,25.534098135036044,25.286550554198987,25.209017682803056,24.631873437026145,28.11000000000013,28.10999999999994,28.11000000000006,28.15183924383868,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049521.9718714026 
 08/01  21:08:00,25.028185753839116,24.99251485498943,24.54335268403742,24.66679149149052,25.244971133940458,24.83475452864691,25.33900680404739,26.545923411324997,25.065467159597394,24.75606958785814,25.170621913934779,25.742280827569119,25.05733138651589,24.770258736071694,25.156681036724966,25.66652890626034,25.318197306626514,25.24303659942687,24.650418729319374,28.110000000000029,28.110000000000058,28.11000000000004,28.235930916690714,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058790.2130572925 
 08/01  21:09:00,25.10867956492543,25.08486448540668,24.63081795210235,24.750642232244329,25.3312042293946,24.93699153155549,25.430548536582596,26.70225554620086,25.139037946573258,24.861130343877613,25.250076531540509,25.855738153832254,25.12964694025905,24.873878903877004,25.234580902625046,25.7816459418897,25.34724394584646,25.274122911669239,24.667539878913219,28.110000000000018,28.11000000000008,28.109999999999919,28.143177896213858,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1055986.3083037376 
 08/01  21:10:00,25.18323911287713,25.16909098125012,24.710242058982556,24.826757879418439,25.40872628815437,25.027449004305195,25.51240003362929,26.83938985115131,25.204966154255695,24.95387342649105,25.320993664085404,25.955196704076394,25.194279654402416,24.96514220067612,25.304225217855934,25.88250306560371,25.374056558138407,25.302687391650843,24.68348449798749,28.11000000000001,28.11000000000008,28.11000000000002,28.233302926195877,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061890.63687299 
 08/01  21:11:00,25.25321120365336,25.246323826192016,24.782685068319745,24.896165442835753,25.47872586392092,25.107983317290438,25.5857729803933,26.95968717388678,25.26422769419079,25.036316299991854,25.384433358183644,26.042833885917508,25.252605812128125,25.046057180567197,25.366771937387289,25.97067565946756,25.39891332971474,25.32904386885843,24.698450143364977,28.109999999999898,28.10999999999997,28.11000000000004,28.262205073592157,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066440.420417233 
 08/01  21:12:00,25.3182795670614,25.317517411356915,24.84904774864615,24.95974298305929,25.5421318269195,25.18015478406301,25.651768798259427,27.065508807735733,25.31760601326498,25.110066995493797,25.441308895718629,26.120468926657308,25.305115450860755,25.118341456568659,25.422668172977898,26.047642346809089,25.422046345980456,25.353455198390944,24.7126257346907,28.109999999999994,28.110000000000068,28.110000000000036,28.1519527088822,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049512.4555205072 
 08/01  21:13:00,25.378178969819204,25.38353491501453,24.910123005545665,25.018270277364768,25.59981304875662,25.245322999778169,25.71142370584084,27.159137433888785,25.365830430644086,25.17627628596861,25.49247217545653,26.189614947248026,25.35222321450207,25.183394118784699,25.472472158644714,26.114925399494447,25.44365305212344,25.37614558445565,24.725997784502874,28.11000000000001,28.10999999999985,28.110000000000043,28.23596549469463,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058782.3159189677 
 08/01  21:14:00,25.433089349327604,25.44514694887728,24.966643956244778,25.07247906367102,25.652623577647107,25.30443771517539,25.765727264799599,27.242657438168118,25.409599389010617,25.23596183786202,25.5387234159294,26.2512345936349,25.39447547991957,25.242116507203766,25.516888803829639,26.17399633468386,25.46390296233547,25.397307626323224,24.73854620774859,28.110000000000015,28.109999999999926,28.110000000000043,28.143187855324528,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1055980.538832666 
 08/01  21:15:00,25.48291432828568,25.35523042513858,25.019254161363695,25.123040556108227,25.574671860224425,25.127989836870257,25.670482417826304,26.72314585913742,25.44953718776489,25.28998812259282,25.580766268245463,26.306234047435145,25.43246683131063,25.295035719263379,25.556632705456246,26.22613871961545,25.49267768856254,25.417104816677335,24.750298884163909,28.110000000000136,28.11000000000006,28.11000000000004,28.233286223969974,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1101035.2209096817 
 08/01  21:16:00,25.527749550638839,25.17265670766549,25.068493011331204,25.17034102723777,25.41852246119246,24.818223693932816,25.48704195272947,26.179141680647896,25.486182713010427,25.339098123363138,25.61920108663217,26.35548632995025,25.466758545063933,25.342692225750864,25.592346631067163,26.272417819193334,25.516152594072009,25.435676586111389,24.761316722536493,28.110000000000153,28.110000000000075,28.10999999999992,28.26220193897747,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1103515.973692345 
 08/01  21:17:00,25.567880933996649,24.973553449573,25.11483901865053,25.21461436864318,25.24976708522156,24.501909292126208,25.291844909200237,25.783496440875167,25.520002068646908,25.383940253642796,25.654547290131718,26.399782940240738,25.497846759600983,25.385676796542496,25.624583334093349,26.313705863435023,25.527058824561203,25.45314280863288,24.771674050039598,28.10999999999991,28.109999999999965,28.11000000000002,28.15195314613096,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086234.3034136086 
 08/01  21:18:00,25.603699814555168,24.795372623293578,25.158736639857417,25.2561268387163,25.10124496423121,24.237267969574128,25.12143120794753,25.52296563775334,25.551411226124693,25.425084424630638,25.68719992149096,26.439814793418088,25.526163279414634,25.424576342405616,25.653816379279009,26.350727957771267,25.524341736047224,25.4696075145663,24.781444323419494,28.109999999999997,28.10999999999983,28.110000000000036,28.235967473630539,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095329.4938833637 
 08/01  21:19:00,25.635595468448718,24.64629069334545,25.200606863168628,25.29519834169301,24.97979736944419,24.032602608845516,24.983141787535826,25.346191804527338,25.58080862133282,25.463028513456277,25.71741530318972,26.47616841987036,25.552083409490263,25.459926401924489,25.68044480703802,26.384089376191086,25.51058041631194,25.485161001609336,24.790694864782595,28.10999999999989,28.11000000000004,28.110000000000043,28.143189486929005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092436.9699134504 
 08/01  21:20:00,25.663963586342104,24.522657149159799,25.241057731156447,25.33224044400456,24.881680230911316,23.87636026978752,24.872321344547218,25.21601940490402,25.60843100630669,25.498203757440679,25.745451815631346,26.509326541889999,25.575936948270504,25.492189755806586,25.704810023068974,26.414284210566906,25.489357502905233,25.499882923731485,24.799488151857575,28.10999999999999,28.10999999999984,28.110000000000036,28.233308356458033,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098355.8230271603 
 08/01  21:21:00,25.689181669113144,24.419016276339396,25.280179713414097,25.367512410145677,24.801546158950758,23.755156111289378,24.782537664030906,25.11404254595365,25.63450470325237,25.530999900535837,25.771602453694535,26.539697031996654,25.59802092095767,25.521768890503084,25.72721089699581,26.441727937527319,25.463765988458826,25.513843552448333,24.80788056389248,28.109999999999887,28.109999999999926,28.110000000000043,28.262209287850934,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102914.4458091714 
 08/01  21:22:00,25.711578033342485,24.33125497004204,25.31781412084131,25.401041169379125,24.735340666827374,23.659366464285506,24.70889656028155,25.032538889480276,25.659111744062707,25.56181235364398,25.796177215723085,26.567638113697606,25.618632460749656,25.549024315793106,25.74791653939135,26.466784358830588,25.435996262628739,25.52710553307272,24.815921878144857,28.109999999999866,28.110000000000054,28.109999999999926,28.151955636782227,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085987.4349186409 
 08/01  21:23:00,25.731462431772493,24.256642111717736,25.35383903630779,25.432864095142006,24.68033294548346,23.582826558065105,24.64811059940093,24.96764223078326,25.68222500268399,25.590910160745353,25.819379830591019,26.593458382806565,25.63796771588852,25.574284840500995,25.767176588249727,26.489764931373217,25.407475324127355,25.539725165940096,24.823657389188285,28.10999999999986,28.109999999999958,28.1099999999999,28.23596786438004,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095251.0896631336 
 08/01  21:24:00,25.749123990094458,24.193237597570318,25.388217732992428,25.462937911715298,24.634596410452045,23.521455310173744,24.597875781923887,24.916419091722767,25.70384497993612,25.618398537533915,25.841344178293985,26.61742097552443,25.656132970797928,25.59787662530324,25.785228332431946,26.51093326850735,25.379128643569595,25.55175382925764,24.831126500366339,28.10999999999986,28.11000000000006,28.1099999999999,28.14319012860717,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092443.6907975199 
 08/01  21:25:00,25.764832147174436,24.139450907816884,25.420988003255137,25.49125801617148,24.596678980721984,23.472186049228396,24.556464546352147,24.8761621439925,25.724023855503004,25.644393159106554,25.862052786140585,26.63975839027183,25.6731541427742,25.619984417486664,25.802215915658438,26.530520118998976,25.351577592525826,25.563239218218269,24.838363274539387,28.109999999999986,28.109999999999965,28.1099999999999,28.233308382882734,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098343.3833739898 
 08/01  21:26:00,25.778823083540499,24.093738221071957,25.452168074440736,25.517864944151186,24.565229137801233,23.43237868103184,24.522288058295133,24.844309385320345,25.742840855687029,25.669107535134918,25.881500051568734,26.660659500114556,25.689062501802164,25.64073899279301,25.81826611004087,26.548707760570378,25.325241701095317,25.574227547547684,24.845398674675797,28.10999999999988,28.109999999999944,28.110000000000139,28.26220957071612,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102888.392318955 
 08/01  21:27:00,25.79130711035114,24.054743694194408,25.4817004557631,25.542829277883464,24.53905968562469,23.39988432713968,24.49396759417999,24.818771443263349,25.76038622436364,25.692507064068804,25.89972239577593,26.68028759128563,25.7039123437564,25.660265721990784,25.833457416451187,26.565649690312396,25.300390737125686,25.584770341141455,24.852259663188389,28.109999999999986,28.110000000000058,28.110000000000058,28.151956555587124,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085952.587777982 
 08/01  21:28:00,25.802474499622439,24.021372304948199,25.509575517633914,25.56623963207528,24.517206492907687,23.37307669750635,24.470399017157776,24.798023544968229,25.776755331042666,25.71457645915259,25.91678890718838,26.69879690212045,25.717775901716349,25.678701181496185,25.847799273825513,26.581488536560057,25.277173765095055,25.594899038894238,24.858968943368148,28.110000000000004,28.109999999999958,28.11000000000004,28.23596843103464,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095210.46587419 
 08/01  21:29:00,25.812495726872358,23.992740019147996,25.535835019485189,25.588191499102544,24.49889203277035,23.35072890431445,24.450703630870753,24.7809629280959,25.79204213716353,25.735349522364726,25.932781169600465,26.716331741221415,25.730730911936175,25.696218252867415,25.861311011718987,26.596350205847388,25.255646127793829,25.60463211168622,24.865546847567747,28.109999999999887,28.109999999999944,28.109999999999919,28.143191131231214,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092401.503859414 
 08/01  21:30:00,25.82152133728758,23.968116447108146,25.56055160051885,25.608782066921749,24.483485991950823,23.331901030750808,24.434176879778947,24.76677310212261,25.806337324053627,25.754894562277558,25.947783230734776,26.733050130265096,25.74285442794906,25.712834731144523,25.874034435268628,26.610347292540845,25.235797283057303,25.61398609000582,24.87201066185135,28.109999999999869,28.10999999999994,28.11000000000002,28.233308431681,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098299.9265340362 
 08/01  21:31:00,25.829683331153249,23.9468867836377,25.583810593874838,25.628106594892054,24.470473468771293,23.315860670246104,24.420248239957524,24.75483221361031,25.819726754895109,25.773295029163383,25.961876673120146,26.749036897135878,25.754219687852744,25.728568282654,25.886024571193788,26.623579464514714,25.217575189705003,25.622978478971019,24.878374464252244,28.10999999999986,28.110000000000065,28.10999999999992,28.262209524093746,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102847.3995701485 
 08/01  21:32:00,25.83708196441449,23.928497529966604,25.605697125059007,25.64625417265037,24.459408546201258,23.302023913667005,24.40843077574468,24.74464922404167,25.832286027007578,25.790626394278463,25.97513208575997,26.76434567474863,25.764890288352829,25.743449715001004,25.897333449418516,26.63611918890103,25.200899049374966,25.631627294878017,24.884650834274916,28.110000000000104,28.11000000000008,28.11000000000002,28.15195721672647,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085914.3447630064 
 08/01  21:33:00,25.843804910121628,23.91247971385797,25.62629597437407,25.66330968159056,24.44992281116172,23.289928912793479,24.398324895154379,24.73584034497834,25.84408461341276,25.806960516694884,25.987614410683866,26.779044928678343,25.77492431674136,25.75752266891827,25.908010386773126,26.64802841777344,25.185672114373607,25.63995041042632,24.890850192084647,28.109999999999905,28.110000000000086,28.11000000000004,28.235968319085204,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095175.3665044446 
 08/01  21:34:00,25.84993603389509,23.898454389669177,25.645693072833937,25.679355799443298,24.44172501618303,23.27921521936872,24.389615311505325,24.728111007636529,25.855189418218889,25.822372750233908,25.999388056285186,26.793157807925586,25.784378033935444,25.77084216485042,25.918105605203374,26.659370787890926,25.171788725036064,25.647965157758958,24.896980572850567,28.110000000000118,28.110000000000086,28.109999999999926,28.143191809172593,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092369.619888943 
 08/01  21:35:00,25.85555345403572,23.88611316993841,25.66397306178784,25.694471457863885,24.434582224176645,23.2696010880379,24.382050787824345,24.7212332756694,25.865662672849216,25.836936729924238,26.01051380062733,26.80668028230927,25.793303955028234,25.783464994462123,25.927667101164816,26.67020547521817,25.15913936088359,25.6556877926141,24.903049109443886,28.110000000000029,28.11000000000008,28.11000000000002,28.233308342083295,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098272.6271225545 
 08/01  21:36:00,25.860726500284178,23.875200612792097,25.681218096108695,25.708731367725226,24.42830649453366,23.260865653308938,24.375429303297588,24.715030926580409,25.875562201752414,25.850723874564037,26.021048963158365,26.81962055949432,25.801751000741743,25.795447453998013,25.93674072379397,26.68058968176383,25.147615484747737,25.663133732576268,24.90906144949112,28.110000000000015,28.109999999999969,28.11000000000003,28.26220969217758,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102822.8093967124 
 08/01  21:37:00,25.86551561629034,23.865501978116986,25.69750621780108,25.722205069547635,24.422744998719148,23.252834630226699,24.369586961848826,24.709367288124594,25.88494122814501,25.863802205864706,26.031047031048705,26.83200244934732,25.809764262745508,25.806843824097535,25.94536976376942,26.690586891293838,25.137113752223976,25.670317676669016,24.915021573812635,28.10999999999989,28.109999999999827,28.11000000000004,28.15195814945456,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085893.6541384713 
 08/01  21:38:00,25.869958255740707,23.856837522336624,25.71290584689714,25.734953099219788,24.41777040745037,23.245387160114178,24.364392259379064,24.7041476032122,25.893843292923,25.876225559379049,26.040550913858735,26.84384685685191,25.817380553361784,25.81769653256135,25.953588914726454,26.70022595550131,25.127535944494903,25.677253328646754,24.920933098490484,28.109999999999866,28.10999999999992,28.10999999999992,28.23596886194093,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095158.4690565044 
 08/01  21:39:00,25.874086949162263,23.849055250338876,25.727480883290199,25.747031119060237,24.413278181275083,23.23842805898263,24.35973763219613,24.699297856292508,25.90230732429232,25.888042265985328,26.049598872890909,26.85517506361816,25.82463266712504,25.82804353569189,25.961429116767353,26.70951987999405,25.118791194868586,25.683953654742898,24.92679869462579,28.10999999999998,28.10999999999994,28.110000000000018,28.143192851189644,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092356.6600243485 
 08/01  21:40:00,25.877937231741954,23.84202628730624,25.74129415926765,25.758492878746428,24.409184014682194,23.23187316942609,24.355534048360896,24.69475353593157,25.910371411565487,25.899302054761056,26.058229262480123,26.86601506694821,25.831552671038926,25.83792466287784,25.968921676011914,26.718485866828237,25.110796220340963,25.690431034378557,24.932619845098495,28.110000000000008,28.11000000000006,28.109999999999915,28.23330845886416,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098262.6253315048 
 08/01  21:41:00,25.881545096665137,23.835641249187739,25.754405946267313,25.769389225245626,24.405418949489577,23.225650570080409,24.351707555170756,24.690459133294725,25.918070865831166,25.9100517805174,26.066477737609828,26.8763954659416,25.838170202361483,25.847377742742176,25.976095747587857,26.727142968458098,25.10347478755666,25.696696914354548,24.93839794310186,28.10999999999989,28.10999999999984,28.110000000000018,28.2622098184052,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102816.79051267 
 08/01  21:42:00,25.8849432409441,23.82980775350189,25.766873136992289,25.77976767538098,24.401926881899308,23.21970101392329,24.348197315849995,24.686369258632025,25.925438456866187,25.920335864736697,26.074377716282546,26.886345892884284,25.84451275500011,25.856439027511376,25.98297881209177,26.73551226260481,25.096757535717253,25.702762134898575,24.944133791698879,28.109999999999866,28.11000000000004,28.10999999999991,28.151958946439394,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085890.9521057828 
 08/01  21:43:00,25.88816030148409,23.824447560249966,25.778748356395718,25.789671812776985,24.398662125393245,23.2139763087663,24.344953273764085,24.68244771881432,25.93250434568474,25.930196121958905,26.08196038144319,26.895896650199224,25.85060565324841,25.865142983365513,25.989596691861338,26.74361587521522,25.090582100474255,25.708637096972063,24.94982741290727,28.109999999999859,28.11000000000007,28.11000000000001,28.235969009534917,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095158.856495953 
 08/01  21:44:00,25.89120821409163,23.819503433921807,25.790073612922546,25.79913674160859,24.395588602476474,23.208453502605136,24.34194012953853,24.6786759950082,25.939290918342797,25.93966205540665,26.089248210334828,26.90506707305028,25.85646787318865,25.87351388655944,25.995968177789885,26.75146668283614,25.084891883005285,25.714331435914358,24.95547899500664,28.10999999999986,28.10999999999996,28.109999999999919,28.143193699365399,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092358.8192656146 
 08/01  21:45:00,25.894097555067533,23.945383791199889,25.800887300954896,25.808194286837077,24.508515193510897,23.397503094203203,24.470306899472069,24.936321732616827,25.94581787556479,25.9487594717345,26.096260839914615,26.91387402776634,25.862116056110599,25.881572879747468,26.002109658955914,26.75907594114466,25.112674929443278,25.719854313003148,24.961088402986495,28.10999999999999,28.109999999999944,28.110000000000018,28.233308696946275,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062150.731074816 
 08/01  21:46:00,25.896844977009299,24.13922310987811,25.81123340957613,25.816880630783964,24.67988682055239,23.680044151561864,24.664313312172138,25.317372335926018,25.952108251050104,25.957520019214785,26.103022036007937,26.922341620480368,25.867569534892195,25.889346240232084,26.008040944073274,26.766460890784257,25.158709035277437,25.72521459904265,24.966655505364707,28.109999999999883,28.109999999999937,28.110000000000036,28.262210436614955,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066712.7370250929 
 08/01  21:47:00,25.899467940722553,24.33749393602052,25.821149812328579,25.825226361568768,24.852335499327308,23.958181949925846,24.85869887863383,25.690123938522459,25.95818160680764,25.96597081601559,26.10955189721831,26.930491325946716,25.87284454696165,25.8968563589526,26.013778646857184,26.77363649147993,25.2071013382114,25.730420482666163,24.972180118062906,28.10999999999999,28.110000000000058,28.109999999999919,28.15196013370555,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049795.6405003244 
 08/01  21:48:00,25.90198226865651,24.5135356150347,25.830669582377458,25.833257832915235,25.0022779015698,24.193766716010868,25.026896893312445,26.004184705935559,25.964054815412973,25.97413575133331,26.11586786741775,26.93834320471132,25.877955008447939,25.904122971467847,26.01933714971144,26.780616850399598,25.250894852249784,25.735479805085896,24.97766156829574,28.110000000000008,28.10999999999996,28.1099999999999,28.235969940927203,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059071.6439562822 
 08/01  21:49:00,25.904402273585317,24.66430002252655,25.839823804037846,25.840999722598175,25.127804852489068,24.385685711352424,25.166971308545617,26.258579320481148,25.969743894654177,25.982038047915645,26.12198683811528,26.945918004841379,25.88291413333194,25.911165417091327,26.024730446438438,26.78741714870362,25.289048565332075,25.740400224074074,24.9830987643982,28.109999999999887,28.11000000000006,28.109999999999894,28.143194951384304,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056279.5941905785 
 08/01  21:50:00,25.906730023093208,24.794699825652736,25.848635099146184,25.84847049918497,25.234118563883447,24.544470722558168,25.285008284241088,26.467854363710847,25.975259283782405,25.989691652884394,26.12791931144973,26.953227127646348,25.887730784650619,25.917995441099696,26.029967491927395,26.794047484320378,25.322588940855974,25.74518885395946,24.98849093314877,28.109999999999866,28.109999999999965,28.110000000000018,28.233309184160868,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062195.5139092436 
 08/01  21:51:00,25.908967783919029,24.90980471807831,25.857124561176897,25.855687301541829,25.326360760742447,24.67925162561791,25.386937746534956,26.64525028897226,25.98061035378722,25.997108927523976,26.13367461248223,26.960280585888709,25.892412886025786,25.92462340744163,26.03505621722176,26.800521404932323,25.352675135779874,25.749852556223865,24.99383724340478,28.10999999999998,28.109999999999944,28.11000000000003,28.262211018900407,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066758.1219149936 
