Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  21:52:00,25.911122884205157,25.01298510292524,25.865315374925954,25.862668580785184,25.407969153569906,24.79587153171213,25.476719469021785,26.799122150175767,25.985808282507504,26.004305741355439,26.13926443733621,26.967092940360428,25.896969674997089,25.931062591913475,26.040006370200016,26.80684450686105,25.38009679714729,25.754398096144504,24.9991366027132,28.110000000000004,28.110000000000058,28.110000000000047,28.15196116016576,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049841.0813884028 
 08/01  21:53:00,25.91320514777314,25.10631138568366,25.873231083112587,25.869432829062079,25.48108907262601,24.897941141200336,25.556805597593937,26.933566564878743,25.99086399646583,26.0112975204854,26.144700105145973,26.973678480165817,25.90140999089857,25.93732573568388,26.044827183734446,26.813013421782178,25.40533199386226,25.758831821881694,25.004388191993749,28.109999999999894,28.110000000000075,28.11000000000003,28.23597041248532,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059117.0676627679 
 08/01  21:54:00,25.915224286832875,25.191206942994684,25.880894203108104,25.87599764581858,25.547112209129876,24.98789283199039,25.628815004568545,27.051038800161107,25.995788093005595,26.018099510467104,26.14999274116361,26.98005196030544,25.90574236983021,25.943425480801559,26.04952771830794,26.81902761190276,25.42869080039573,25.763160000546795,25.009591176540643,28.110000000000118,28.10999999999996,28.11000000000004,28.143195952154856,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056324.4300688646 
 08/01  21:55:00,25.91718898786981,25.268822901629809,25.888325394401819,25.88237911567214,25.60693685650503,25.067611922624253,25.693781390257479,27.153816924569595,26.00059070958325,26.024726755496553,26.15515326583145,26.986228739833228,25.90997499472991,25.94937441707209,26.05411692803999,26.824891346181258,25.450404219679017,25.767389040443,25.014744579465885,28.110000000000153,28.10999999999982,28.11000000000004,28.233309668871838,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062241.04627207 
 08/01  21:56:00,25.91909826536578,25.340237233518417,25.895536766629996,25.888587084386793,25.661405255147839,25.138765789712506,25.752657499374935,27.244250868087727,26.00527680832605,26.031185831093216,26.160186685639734,26.992215445216698,25.91411209051465,25.955178237778037,26.058599157788394,26.83060579111984,25.470664915148715,25.77152525982409,25.019847729168626,28.10999999999991,28.11000000000004,28.11000000000004,28.262211906422225,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066802.407498354 
 08/01  21:57:00,25.92095147987166,25.260772147281707,25.90253926391689,25.8946303854395,25.58458926462989,24.97631295011701,25.661252363954959,26.72350492533483,26.009850588155329,26.03748216495705,26.165097135137918,26.998017513730305,25.91815721505153,25.96084160977129,26.062977989860909,26.836172070462255,25.496925010934669,25.775575367463988,25.024899986872069,28.10999999999999,28.110000000000075,28.10999999999992,28.272327051872847,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1097596.5043544286 
 08/01  21:58:00,25.922752693821964,25.089582462233463,25.909346463349107,25.9005196290252,25.429328101820209,24.682495251422684,25.481213563217229,26.181243640748766,26.014318269121195,26.043624798459,26.169891254367657,27.003644613844153,25.92211541268638,25.96637214077896,26.06725891640006,26.841594918059849,25.51665278212084,25.779547175592918,25.02990059373801,28.10999999999988,28.10999999999996,28.110000000000015,28.27560374730149,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098636.25253142 
 08/01  21:59:00,25.924508290863196,24.901954022555417,25.915973067793904,25.906266116681637,25.261660386808687,24.381659690822059,25.28904612813632,25.790314102479365,26.018686266520377,26.04962291055745,26.17457576571152,27.00910640344656,25.925991711820339,25.97177736886709,26.07144730136974,26.846879208257215,25.524013202769475,25.78344979057504,25.034849011492168,28.10999999999998,28.10999999999994,28.11000000000003,28.156224512040155,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1088152.6730131116 
 08/01  22:00:00,25.926224897471024,24.734515991318497,25.92243345628516,25.911880856422657,25.114113046340436,24.13030515440582,25.121909032751629,25.535094764644805,26.02296106306712,26.055485987816956,26.179157581529056,27.01441316104105,25.92979117928596,25.977065114380669,26.075548651841769,26.852030850469636,25.51858887989844,25.787278392795654,25.039744734071389,28.109999999999883,28.109999999999816,28.109999999999919,28.237303043678489,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1096321.0824396099 
 08/01  22:01:00,25.92712103499689,24.594196463353474,25.928002614367299,25.91663819544702,24.992615710925564,23.93552029423534,24.986095910543754,25.361451926648607,26.026410829481219,26.06048456320437,26.18289528171546,27.018816583545268,25.93277577007256,25.981499079227647,26.078816700726589,26.856310495973728,25.503025137134104,25.791004405147704,25.044580169117596,28.110000000000107,28.10999999999991,28.109999999999894,28.143575421019045,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1050792.1948470174 
 08/01  22:02:00,25.927468874759368,24.47747743127482,25.932884914005613,25.920739036540206,24.89361772652862,23.786259906768835,24.87686172499053,25.232280502515996,26.029191164350008,26.06477335178274,26.185943276496738,27.02245037488335,25.935092393483904,25.98522445040101,26.081396443217537,26.859831707293485,25.480718686628579,25.794606965179857,25.049347524286838,28.110000000000026,28.10999999999981,28.11000000000013,28.233390668164647,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056713.6795118973 
 08/01  22:03:00,25.927693779158479,24.379442265864446,25.937456217132515,25.924556234313717,24.81224091098313,23.670072567756138,24.788087924656375,25.130007523651174,26.031641789361485,26.068692385912518,26.188643758600855,27.025642057024674,25.937075683002047,25.988575539581015,26.083623704638243,26.862900083891039,25.454533018984415,25.798074920331115,25.054038329769303,28.110000000000008,28.109999999999919,28.11000000000005,28.262160328437657,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061246.1837513399 
 08/01  22:04:00,25.928010540579974,24.296357095835725,25.941929570622734,25.92830100726174,24.744710795303456,23.577999777009525,24.71513661814284,25.047530582523604,26.03396633448447,26.072447785535624,26.191202509195877,27.02859734825206,25.938928500447017,25.991757494618537,26.08570282567992,26.865711728028928,25.426477558391743,25.801403670305687,25.05864528325746,28.11000000000001,28.109999999999937,28.109999999999919,28.151849154763736,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044322.8233624632 
 08/01  22:05:00,25.92846771563152,24.2256864340566,25.946375973116937,25.932042667891748,24.68840128686117,23.504251442503337,24.654842626604233,24.981288565434878,26.03623563343855,26.076112681402038,26.19369183335198,27.03139548345778,25.940722522406476,25.994844409758298,26.087706896613136,26.86834444010549,25.39786108023961,25.804592390441419,25.06316420279522,28.109999999999883,28.10999999999993,28.109999999999894,28.235839815888779,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053598.9639474434 
 08/01  22:06:00,25.92904723896556,24.165579970617747,25.95080346539665,25.935787409904248,24.641397085086799,23.444922919504234,24.604937672432258,24.92845131815937,26.03845870986098,26.07969830830681,26.19612198163813,27.034055802297965,25.942467590088158,25.997848558259635,26.089647229928255,26.87081882075116,25.369535759586456,25.807642682573154,25.0675938637051,28.10999999999999,28.109999999999816,28.109999999999898,28.14317515170413,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1050322.812835091 
 08/01  22:07:00,25.929719749402748,24.114535321984229,25.955202135465116,25.93952378084975,24.602179866497136,23.39711941251641,24.56363269568749,24.88638916188106,26.040627901674037,26.08319881000749,26.198486443315493,27.036580881645365,25.94415659017519,26.00076491647109,26.09151821454007,26.873139013161017,25.342074592832995,25.810557717059515,25.0719345278988,28.110000000000004,28.109999999999795,28.109999999999894,28.233188972568806,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1057103.01314834 
 08/01  22:08:00,25.93046038658398,24.0710938793382,25.959562722184235,25.943242178374413,24.56936332277025,23.35835133994202,24.529328261907414,24.85260884971635,26.042734500743149,26.086605289143347,26.200776942511209,27.038968138067813,25.945781634406378,26.003585929342106,26.093312868182303,26.875305028058564,25.315862503750304,25.81334130551431,25.07618769011125,28.11000000000013,28.11000000000003,28.109999999999894,28.262319962093018,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060507.8411430987 
 08/01  22:09:00,25.931253144141566,24.033971427895375,25.96388219266614,25.946938937990358,24.541756694237276,23.326558892180857,24.500668972694255,24.825068094588983,26.044774595093864,26.089913905253,26.202989924099904,27.041218539026596,25.947339460665057,26.006308659778047,26.095028522395248,26.87731968314187,25.291143635693595,25.815997663733346,25.08035544369806,28.109999999999908,28.110000000000075,28.110000000000015,28.151795706011535,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044785.0477269024 
 08/01  22:10:00,25.93208880763058,24.002132609961604,25.968161829476867,25.950613970664855,24.51840704640597,23.300184213326973,24.476583871840626,24.80226583451319,26.046748546878555,26.09312642200167,26.20512648684624,27.043338357943055,25.94883099306859,26.008935024013608,26.09666647684561,26.87918979081021,25.268048513491558,25.81853134160584,25.08443997385757,28.10999999999999,28.10999999999996,28.109999999999915,28.23572065866696,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053340.1483518873 
 08/01  22:11:00,25.932961321773325,23.9747439717893,25.972404405989015,25.954268295989239,24.498550985972416,23.278056934526025,24.456219400862829,24.783114149104578,26.04865774631074,26.09624558629305,26.207188634697088,27.045334173341549,25.95025787597506,26.01146761743995,26.09822863920243,26.88092193992039,25.2466199549982,25.820946827977907,25.08844342026981,28.110000000000008,28.110000000000058,28.109999999999898,28.143025909745999,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049045.153278349 
 08/01  22:12:00,25.933865778247207,23.95111831165645,25.976612607449316,25.95790284342604,24.48157032363067,23.2592829305893,24.438915191229854,24.766812807407335,26.050503821719656,26.099274579888719,26.209178663448676,27.047212777828663,25.95162174637762,26.013909345048814,26.09971708287308,26.88252274790706,25.226839448202538,25.823248677650267,25.092367851160036,28.11000000000013,28.10999999999996,28.110000000000018,28.23307890553887,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058125.415648472 
 08/01  22:13:00,25.934797795006238,23.930677957376945,25.980788747658303,25.961518277500067,24.466971953858676,23.24316593821005,24.424132390224814,24.752751227576053,26.052288584975245,26.102217129249945,26.211099212840446,27.048981417589184,25.952924268904519,26.01626356467358,26.101134141144173,26.88399920397749,25.208650266149946,25.82544160527182,25.096215269540616,28.110000000000029,28.110000000000058,28.110000000000036,28.262182695575598,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059235.2602166983 
 08/01  22:14:00,25.935749656323194,23.91290591836418,25.984930519378027,25.965112167067646,24.454329506840567,23.22915144953635,24.41140737962943,24.740457638902329,26.054010125761086,26.10507118122401,26.212948645195689,27.050640905699834,25.954164142083159,26.018528820717138,26.10247869255576,26.885353543076254,25.191969720720804,25.8275301271117,25.09998759526103,28.110000000000015,28.110000000000079,28.110000000000157,28.151656435222824,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1045409.7250832527 
 08/01  22:15:00,25.936714723288515,23.89736440257957,25.98903575125483,25.968682210659755,24.4432859324976,23.216800600660613,24.400356219677787,24.729562266194209,26.055666427529848,26.107834604035678,26.21472522390203,27.05219148230581,25.955340004666945,26.020703514527125,26.103749472144274,26.88658731548045,25.176701063867648,25.829518723323195,25.103686682900429,28.109999999999887,28.109999999999837,28.109999999999933,28.235572458815928,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1052986.2955905628 
 08/01  22:16:00,25.937689105263268,23.88369827364738,25.993104575858419,25.972227731523664,24.43355363869949,23.20576996983015,24.39067242371909,24.719774120383556,26.057257802041918,26.110508581160468,26.21642966456718,27.053636674385705,25.95645212826372,26.022788766414377,26.10494714523888,26.88770433061532,25.162739949536875,25.831411891408079,25.107314317522083,28.10999999999999,28.109999999999919,28.110000000000136,28.14286812567239,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1047787.7668336851 
 08/01  22:17:00,25.938670796201874,23.871617706182844,25.997138641537956,25.975749147414385,24.424900368554444,23.195791140436254,24.382110665084267,24.710865267933177,26.058785786582165,26.11309511238712,26.218063330336343,27.054980304899148,25.95750125711457,26.024786233894504,26.106072762508444,26.88870819604228,25.14997916105604,25.833213819281288,25.11087214805161,28.110000000000004,28.10999999999993,28.110000000000054,28.23296687657807,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059182.0716435842 
 08/01  22:18:00,25.939658406465566,23.86088222701572,26.00113997393816,25.979247204514079,24.417137547631119,23.186653401730618,24.37447307344705,24.702657678902655,26.060252325092955,26.115596888105146,26.219628094626004,27.05622678161663,25.958488490428793,26.026698161884906,26.107127770936953,26.889602917854864,25.138312856770516,25.834928581568624,25.114361753221613,28.110000000000008,28.110000000000058,28.110000000000043,28.262045205932095,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1057991.3588139245 
 08/01  22:19:00,25.940650862476219,23.851289736288565,26.0051105762056,25.98272269114578,24.41011120285595,23.178190275805414,24.367598816599938,24.69501182127504,26.06165959632717,26.118017326942078,26.221126363379683,27.05738127812539,25.95941527329416,26.028527465283305,26.10811406186437,26.890393192155618,25.12764033399658,25.836560230986529,25.117784681645309,28.110000000000004,28.110000000000075,28.109999999999919,28.151709457720544,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1045986.9335479539 
 08/01  22:20:00,25.94164392968299,23.842673382855979,26.009048536967968,25.98617376021905,24.403696297810069,23.17028707792954,24.361361311253235,24.687839429331686,26.063006310329766,26.120354669639246,26.222556700613823,27.05844344630893,25.960280379169864,26.030272747316617,26.10903031006215,26.891079711849295,25.11786612318514,25.83811251053751,25.121142364840435,28.10999999999988,28.109999999999958,28.109999999999898,28.23549016261548,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1052725.207614453 
 08/01  22:21:00,25.942634040830133,23.834892174193049,26.012952096400047,25.989598701525034,24.397790172856984,23.162853507498153,24.355657153966268,24.68107151328488,26.06429113194256,26.12260710583546,26.22391760450782,27.05941258298092,25.961082584528989,26.03193253169767,26.109875291548386,26.891662732814934,25.108902003064477,25.8395890346204,25.124436185803775,28.109999999999986,28.11000000000006,28.110000000000015,28.142732986506155,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1046557.6280775131 
 08/01  22:22:00,25.943619667804258,23.82782526410273,26.016821502284438,25.992997241435423,24.392308016213446,23.155809014254897,24.350399368333993,24.67464229472109,26.065514638101179,26.12477581848141,26.225209817180518,27.06029102681144,25.961822238755049,26.03350785262118,26.110650118975128,26.892144647502759,25.100667201790118,25.840993371653885,25.127667503002589,28.110000000000129,28.110000000000079,28.109999999999908,28.23286180118413,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060240.946476881 
 08/01  22:23:00,25.944600705466507,23.821369342257417,26.020658321176858,25.996370060090898,24.38717986412737,23.149084817855465,24.34551552224549,24.668493504553696,26.066678051698536,26.12686274753596,26.22643468798119,27.06108150592283,25.962500167982083,26.035000281576929,26.111356293206346,26.892527787389616,25.093087981286293,25.84232876619053,25.130837527517959,28.11000000000015,28.11000000000008,28.11000000000001,28.26190967584447,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056773.9780325378 
 08/01  22:24:00,25.94557734018766,23.815436780006917,26.024464441451938,25.999718114898518,24.382348518035149,23.142624033031347,24.340945959481809,24.662576271169397,26.067782969856574,26.128870437229723,26.2275940154072,27.061787344872778,25.963117534137518,26.03641192675455,26.111995565261738,26.8928149193509,25.086097258648829,25.84359833315742,25.13394742512145,28.109999999999908,28.109999999999958,28.11000000000003,28.151585941626779,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044771.1844174704 
 08/01  22:25:00,25.94654987949834,23.809953383846517,26.02824172973199,26.00304238296106,24.377769206274225,23.136380240858686,24.33664210752358,24.656850514138374,26.068831311289089,26.130802071601044,26.228690060288068,27.062412612414936,25.963675813456328,26.037745498946266,26.112570013841247,26.893009488718925,25.079634586064214,25.844805148256535,25.136998373549028,28.10999999999999,28.11000000000006,28.110000000000036,28.23541079203094,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054039.8617957782 
 08/01  22:26:00,25.947515676894164,23.80486663095548,26.031988607700528,26.006341463612224,24.373403488285118,23.130331886608987,24.332571833579789,24.65130162355465,26.069821843477663,26.132656091558205,26.229721516484657,27.062956510395805,25.96417393390755,26.038999728421087,26.113078744909193,26.893111481315456,25.07364516018084,25.845952001266814,25.139991426663806,28.11000000000012,28.110000000000079,28.11000000000003,28.14261872524582,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1045353.9830000516 
 08/01  22:27:00,25.948472595288846,23.930412508704426,26.0357036292225,26.009614062525825,24.484981642028264,23.31735654728678,24.45995230146978,24.90657475930689,26.070753331245976,26.134430885947006,26.230686984748219,27.063417976563178,25.96461081855597,26.040173271662416,26.113520756296855,26.893120546729024,25.101401521404158,25.847041562276617,25.14292761239568,28.1099999999999,28.10999999999996,28.109999999999915,28.23275553411933,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1024911.9515367115 
 08/01  22:28:00,25.949420726233919,24.12380387493225,26.039390040279064,26.012862735479915,24.65467294932592,23.59715373015223,24.652592698961823,25.285046630993837,26.07162720767661,26.13612881613527,26.231587956879193,27.063799408969126,25.96498757013085,26.041268111666424,26.113897434601044,26.893038733072499,25.147546251650224,25.848076482143534,25.145808267108394,28.109999999999866,28.109999999999937,28.110000000000015,28.261771715568128,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1019527.7169821228 
 08/01  22:29:00,25.95036058202106,24.321594826723474,26.043049209282299,26.016088223322023,24.824984513570695,23.872591017228364,24.845042543206593,25.655372281620349,26.072444669908703,26.13775175522727,26.232425480833795,27.064102959876679,25.965305081491527,26.042285787176984,26.114209907637919,26.892867622421826,25.196046817351957,25.849059118247515,25.148634430377887,28.1100000000001,28.10999999999981,28.11000000000003,28.151465702145275,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1007535.548878117 
 08/01  22:30:00,25.951292558510127,24.49716066344527,26.046681196741493,26.01929011025516,24.972541484710285,24.10586118147587,25.010912535005067,25.96639297242074,26.07320670718362,26.139301310212333,26.233201199365216,27.064330869346628,25.9655641209494,26.043227666381094,26.1144591987108,26.892608854329568,25.23988680737031,25.84999172338703,25.1514069532964,28.11000000000002,28.109999999999915,28.109999999999915,28.235338137094787,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1019375.1100572015 
 08/01  22:31:00,25.952217278851369,24.64745983424609,26.05028659814647,26.02246846663952,25.095562900436748,24.29598989792284,25.148414637287247,26.21730859164449,26.073914745929945,26.14077985019888,26.2339173231051,27.064486168288704,25.965765852999966,26.044095807432265,26.114646823809687,26.892264730976579,25.27801853070009,25.850876537104058,25.15412669493984,28.109999999999883,28.10999999999993,28.109999999999894,28.142508565872583,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1008148.4241766909 
 08/01  22:32:00,25.953132837740204,24.77740216751014,26.053863679448058,26.025621841987954,25.199309310920225,24.452701804852525,25.263736573377807,26.422844955170235,26.07456748810291,26.14218569864694,26.234572848862269,27.06456772317078,25.965909180106548,26.044888826207165,26.11477172430268,26.891834669470158,25.31147973911811,25.851715559827423,25.156794391880564,28.109999999999859,28.11000000000005,28.10999999999989,28.23265080344518,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1025683.0974398102 
 08/01  22:33:00,25.954037808444747,24.892053545430597,26.057411223046438,26.028749212751515,25.288936616704786,24.58519942320937,25.36286444578653,26.59649306286357,26.075163786864996,26.14351735514836,26.235166752404614,27.06457433278841,25.965993113218408,26.045605452059588,26.114832886457866,26.891317896550807,25.34144131843567,25.852510693439144,25.159410777128856,28.109999999999976,28.10999999999995,28.110000000000018,28.261634152990025,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1018388.3396827381 
 08/01  22:34:00,25.954932271322038,24.994781334474426,26.060929635297869,26.031850756350957,25.367865093193108,24.699498555643314,25.449732480307856,26.74661772541879,26.075704196719337,26.144775852039296,26.235699876428293,27.064507309625577,25.96601809048185,26.046246578200479,26.114830913850697,26.890715286503199,25.368700761198285,25.853263816748645,25.16197662649712,28.10999999999988,28.11000000000006,28.109999999999915,28.15134584246452,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1006392.4380117975 
 08/01  22:35:00,25.95581717672507,25.087653645654,26.064420321688428,26.034927374818986,25.43820455486685,24.79924773529814,25.526722569189589,26.877482073379857,26.076189844320266,26.145962880060599,26.236173566216764,27.064368358967287,25.965984984208377,26.046813587922729,26.114766799128004,26.890027605864714,25.393740946082248,25.853976637225789,25.164492570097328,28.109999999999979,28.109999999999958,28.11000000000001,28.235265914851188,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1020789.3652878741 
 08/01  22:36:00,25.956693713911386,25.172091850237224,26.06788487950938,26.03798013210875,25.501509373153487,24.88687939997224,25.595430173579339,26.99145554726358,26.076622157941217,26.147080592645048,26.2365895020187,27.06415968722945,25.965894938711985,26.04730828766989,26.11464185058232,26.889255880903634,25.41687512816114,25.85465080083539,25.166959231094105,28.11000000000012,28.109999999999937,28.11000000000003,28.142398716229164,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1007008.4207662612 
 08/01  22:37:00,25.95756302910848,25.249246533579016,26.071324878750749,26.04101007778152,25.558624444633279,24.964261978948735,25.65712049041433,27.09075644390371,26.07700283533099,26.1481316540153,26.23694973113922,27.063884128258026,25.965749356120054,26.04773297276591,26.11445773370996,26.88840157086946,25.43833669433525,25.855287929007547,25.169377299824366,28.11000000000002,28.110000000000054,28.110000000000157,28.23254662013752,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1026447.8405780615 
 08/01  22:38:00,25.958423998113717,25.320184894114428,26.074739102985867,26.044016233565885,25.610357438394137,25.033040144273519,25.712980739456268,27.177701187267564,26.07733078689525,26.149114677506764,26.23725319863475,27.063540637142446,25.9655472967429,26.048086487485784,26.11421352402887,26.88746351913212,25.45832036247291,25.855889434528345,25.17174734346371,28.110000000000008,28.110000000000075,28.11000000000005,28.261497166779554,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1017244.3103404793 
 08/01  22:39:00,25.959275699820897,25.385839842331295,26.07812648848032,26.046997728704367,25.65749593289359,25.094612248978579,25.763927146984327,27.2544139773814,26.07760494544,26.15002826709357,26.237498805418743,27.063128020766606,25.96528782672344,26.048367642429136,26.113908245204713,26.88644016821401,25.476992251301437,25.856456656150756,25.174069934074397,28.110000000000008,28.109999999999958,28.109999999999919,28.151226479475676,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1005244.7116134239 
 08/01  22:40:00,25.960118712757369,25.30046257476918,26.081487362492888,26.049954736641458,25.573946560308177,24.924474585371877,25.66515453926793,26.72435675972576,26.077825795743185,26.150873291780579,26.237687194026099,27.062647294386815,25.964971333761384,26.048577197435355,26.113542400467087,26.885330894539515,25.502399982888187,25.856990928575205,25.176345703885315,28.110000000000008,28.110000000000058,28.11000000000001,28.23542685459846,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1065298.5428709062 
 08/01  22:41:00,25.960954254409434,25.123151975939089,26.08482297430199,26.052888114751636,25.412423257842705,24.624474908258788,25.4777550734537,26.172893010054737,26.077994373448818,26.151651255135158,26.237819521721069,27.062099848617124,25.96459863181824,26.04871639141321,26.113116879246126,26.884134057608596,25.521599825910795,25.85749339723181,25.17857514073165,28.110000000000004,28.109999999999955,28.10999999999991,28.14236938779054,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1043832.439551516 
 08/01  22:42:00,25.961783842833684,24.929484220688506,26.08813475842747,26.055798879294426,25.239161744379375,24.31871405815203,25.279382845805946,25.773343108755538,26.078111997547017,26.15236408816443,26.23789727034977,27.061487526928866,25.964170791894085,26.048786853696066,26.112632867055294,26.882845976429356,25.528329981353857,25.85796515593997,25.180758735003285,28.110000000000008,28.11000000000006,28.11000000000001,28.2324724125809,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1064732.2700398318 
 08/01  22:43:00,25.962608719664197,24.756418662120195,26.091424140519025,26.058688041390754,25.086801345739184,24.06378428559951,25.10731372170324,25.511008855159198,26.07818024220387,26.153014197479896,26.23792227232344,27.060812742879607,25.96368912843793,26.048790665533617,26.112091882762884,26.881471344458445,25.52199062647681,25.858407307640776,25.182897056975226,28.110000000000008,28.10999999999995,28.109999999999908,28.261376558475207,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053586.7590937212 
 08/01  22:44:00,25.963428210260859,24.61180200046919,26.09469005722779,26.06155475852512,24.961972018795277,23.866197244560515,24.968311377282736,25.332479866491587,26.078198078227133,26.15360027343789,26.237893496648419,27.060074467034789,25.96315273827524,26.0487267212117,26.111493028668023,26.880016329145229,25.505240585844026,25.85882080280737,25.184990552197687,28.110000000000129,28.110000000000054,28.10999999999989,28.151118687506867,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1041381.1970368186 
 08/01  22:45:00,25.96424162556054,24.491976289690287,26.097931585896935,26.06439828493694,24.86083641702314,23.71489521967404,24.857172984568824,25.19976782845657,26.078164499331334,26.154121005195436,26.23780987948629,27.0592715407337,25.962560722413167,26.048593884912465,26.110835358034064,26.878485483744379,25.48158231739772,25.85920654796629,25.187039677146499,28.110000000000029,28.110000000000075,28.110000000000015,28.234962975293948,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058887.757968498 
 08/01  22:46:00,25.96504960849783,24.391613291868248,26.1011490309531,26.067218813191198,24.778029121274128,23.597294589562354,24.767213860725229,25.09456059456198,26.078079936910773,26.154577146871369,26.237671961023748,27.058404758427245,25.961913419467707,26.048392803290289,26.11011929258141,26.876882847625866,25.45399604484536,25.8595654613649,25.18904495882393,28.10999999999988,28.11000000000008,28.11000000000003,28.142182958440917,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1041645.678572556 
 08/01  22:47:00,25.965853219283017,24.306706822133206,26.104343523182519,26.070017158075797,24.7094578342627,23.504248688386498,24.693448820548949,25.009657396304,26.077945344841166,26.154970055961408,26.23748077627015,27.057475260289477,25.96121157705066,26.048124580474643,26.10934562629599,26.87521135562536,25.424576163854558,25.859898309579959,25.191006779764718,28.10999999999998,28.109999999999958,28.110000000000036,28.23200375956225,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062731.5592003174 
 08/01  22:48:00,25.966653740571915,24.234592710844166,26.107516348600308,26.072794269446214,24.652358707289957,23.429846767051758,24.632564416123313,24.941473798488429,26.077761935765254,26.155301474753057,26.2372376577171,27.056484586651217,25.96045617952255,26.047790673009176,26.1085154238805,26.873473748585846,25.394680297439515,25.860205826181674,25.192925530302984,28.109999999999869,28.109999999999816,28.10999999999991,28.2612091148665,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1051569.6401551488 
 08/01  22:49:00,25.967452080459933,24.17336358607608,26.110668791826698,26.075551094248487,24.604767920362275,23.37012155072994,24.582239275767529,24.887131572766987,26.077531161755105,26.155573583184883,26.23694426470836,27.055434791534883,25.95964844033928,26.047392954033513,26.107630059329617,26.871673045762515,25.365185099239008,25.860488763586124,25.194801688299905,28.109999999999855,28.10999999999991,28.109999999999894,28.151059273239416,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039441.7527365759 
 08/01  22:50:00,25.96824686551299,24.12130706113352,26.11379741305651,26.078284728152075,24.565004684775525,23.321898778843069,24.54113536354145,24.84369325081713,26.07725160066768,26.155784470349894,26.23747668978743,27.054324677429109,25.95878721306995,26.046929898701256,26.10759769400083,26.869809875110915,25.336669215812959,25.860747740727036,25.19663540397363,28.10999999999985,28.10999999999993,28.109999999999894,28.23494447463268,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1057015.8951413558 
 08/01  22:51:00,25.96903732527904,24.07691797453719,26.116901432061519,26.080994531702179,24.531638976543357,23.282613280380539,24.507337336805855,24.80855225294878,26.076922280890995,26.155932864003935,26.23844898295353,27.05315311499574,25.957871614713804,26.046400382620069,26.10802133001773,26.867884441159675,25.309515348286113,25.86098342435992,25.19842707382631,28.110000000000097,28.110000000000054,28.109999999999894,28.14217545985902,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039814.6687363619 
 08/01  22:52:00,25.969823919094965,24.038960460031605,26.119982544256716,26.083681912929749,24.503511457138936,23.2503092550577,24.47919298149508,24.779707328057478,26.076543843239376,26.156019814057929,26.239433978737059,27.05192083334958,25.95690208313443,26.045805208835405,26.10845929558391,26.865898087259674,25.28395757664379,25.861196581794354,25.20017743652276,28.110000000000018,28.110000000000079,28.10999999999989,28.232001977854169,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060945.5910657044 
 08/01  22:53:00,25.97060739438349,24.00642604546271,26.12304275167648,26.086348477908009,24.479683973663496,23.22347412409854,24.455498835882684,24.755690622278967,26.07611735260734,26.156046847797595,26.24024435063493,27.05062885070971,25.955879400982075,26.045145554427003,26.108716396862186,26.863852103623445,25.260113528272734,25.861387859510825,25.20188712242003,28.110000000000004,28.109999999999958,28.11000000000001,28.261206045532199,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049824.5311812128 
 08/01  22:54:00,25.97138838790591,23.97847750640856,26.126083607353878,26.088995452188628,24.459392611900577,23.200946044693237,24.435394715644749,24.735415997010024,26.075643992162847,26.15601566611518,26.240849063262947,27.049278484117968,25.954804497771528,26.04442280009171,26.108759273409669,26.861747990912467,25.238015084100494,25.861557830086558,25.203556672006387,28.11,28.110000000000065,28.10999999999991,28.151057626673656,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1037733.4422103623 
 08/01  22:55:00,25.972167332791618,23.95440956906008,26.12910635636747,26.09162379545248,24.44201159624339,23.181822806066124,24.418229213269794,24.71806401695142,26.075125103221418,26.155928274490145,26.241271789958227,27.04787148089208,25.9536784811575,26.04363864687438,26.108611475514789,26.85958762622445,25.217636715599708,25.86170702932692,25.205186601498885,28.109999999999997,28.11000000000008,28.10999999999989,28.234944468268944,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1055340.5252205488 
 08/01  22:56:00,25.972943024823605,23.933586176791765,26.13211008987981,26.09423277374206,24.427003897195065,23.1653816718785,24.403463114642127,24.703008295768304,26.074559740946197,26.15578351419337,26.241542057617044,27.046406905308915,25.95250048250355,26.04279207899118,26.108302930130934,26.85737058629429,25.198912603696195,25.86183585550795,25.20677722392407,28.110000000000004,28.10999999999996,28.11000000000013,28.142173572767999,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1038171.60757641 
 08/01  22:57:00,25.97371443278262,23.915468547839148,26.135093992891503,26.09682171544083,24.413926173476079,23.151051758002294,24.390651222675776,24.689760617784267,26.073946965442663,26.155580202651824,26.241681108315537,27.044883685914404,25.951269620801779,26.041882030480886,26.107855149711179,26.855096045058337,25.181752740585144,25.86194466829337,25.208328831086356,28.11,28.109999999999937,28.11000000000005,28.232001888731167,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059330.7546657376 
 08/01  22:58:00,25.974481299352619,23.899621664033135,26.13805826040247,26.09939075965317,24.402425270442288,23.138390385242656,24.379434503979739,24.677939660759486,26.073287073022919,26.155318873002263,26.241702301888723,27.04330223805698,25.949986095365348,26.040908917215295,26.10728154624307,26.852764247838328,25.166052385049299,25.862033843793467,25.2098417828148,28.10999999999988,28.10999999999993,28.11000000000003,28.261203808266044,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1048231.8004503222 
 08/01  22:59:00,25.975243916927587,23.88569195226753,26.14100379631162,26.101940603730428,24.392218033598355,23.12705386136463,24.36952330616248,24.667248446988407,26.072580841793898,26.155000613497987,26.241614475852367,27.0416632485082,25.948650486995605,26.039873573813684,26.106590885833258,26.850375324372043,25.151699213754836,25.862103656117264,25.211316295414503,28.109999999999979,28.110000000000058,28.110000000000036,28.151056540189246,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1036162.408137181 
 08/01  23:00:00,25.976002565833818,23.873386558474814,26.14393163210058,26.10447206032321,24.38307519392244,23.11677342504227,24.360683460421379,24.65745556020332,26.071829273421455,26.154626830490498,26.241424805353085,27.03996770555035,25.947263583474439,26.038777126178908,26.105790238789266,26.847929190712308,25.1385793884777,25.862154367811799,25.212752598882106,28.109999999999994,28.110000000000075,28.11000000000003,28.23494523378878,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053789.337066569 
