Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  23:01:00,25.975360228296496,23.85677520395316,26.14134814416125,26.101491495493499,24.369255383587665,23.101719476143935,24.347184236161785,24.642955225837878,26.065650680839139,26.148836014253573,26.235784329778068,27.03298472095639,25.940450253810075,26.032266534767996,26.099537673943535,26.840209104177736,25.126584565027519,25.86220046437841,25.214159935650355,27.503910323606037,27.526291087077156,27.484368269343887,27.400729931124287,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1014634.9180169313 
 08/01  23:02:00,25.973556985318827,23.837579356996799,26.13493021850804,26.0946782684586,24.352841006623476,23.084135755406917,24.331131461729077,24.626012463576964,26.056037461012946,26.139629149728774,26.226690837552295,27.022679909477714,25.930200384859626,26.022338733717306,26.089828600181716,26.829201383509486,25.1154470989294,25.862249580938923,25.2155408728016,27.089655550500934,27.0929422122772,27.086860175817198,27.246993935422674,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1024292.8809270939 
 08/01  23:03:00,25.971443474480755,23.818821724566197,26.12752440866291,26.086878521286648,24.33673368431796,23.067058376340119,24.315441989996839,24.609644813662059,26.045705748833187,26.129723572233457,26.21685892753468,27.011694293421784,25.919248012246859,26.011726526793578,26.079392819537728,26.817582589636254,25.10487753000288,25.862300414744707,25.216887418415547,27.015784674616705,27.016177607213657,27.01540313765131,27.190990189936195,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976811.9376048762 
 08/01  23:04:00,25.969557483306074,23.80201938003916,26.120671082955157,26.079631286647339,24.322303926599635,23.051853845781424,24.301481455715867,24.59518157937918,26.036035373102526,26.120495905266318,26.207667289116313,27.00135357771584,25.908956653502778,26.001788147447877,26.069590949439204,26.80673874174456,25.094709966822074,25.862346988129376,25.21818572837405,27.002770386636749,27.002804174649538,27.002718573947026,27.175669346175338,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,974420.9345728092 
 08/01  23:05:00,25.968054663196044,23.78738618730944,26.114781596986778,26.073346664891728,24.309698894502846,23.038583070744335,24.289380912567734,24.582645350958285,26.027348876838315,26.112262966300308,26.199438218098046,26.99195593089811,25.89963807895089,25.99282930400908,26.060734453984887,26.797007968587687,25.084913723538173,25.862383249566027,25.219422674965636,27.000486275462497,27.00048595396487,27.00047977274933,27.05110574216437,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956057.3465255604 
 08/01  23:06:00,25.96690595936374,23.774613074581013,26.109786144964834,26.067953818275993,24.29859916240143,23.026838561244479,24.278803097847506,24.57160117446201,26.019541456029044,26.104914337917909,26.19206738624983,26.98338641677152,25.891185266515487,25.984738002448919,26.05271754754626,26.78829197957513,25.075526875625124,25.862405329629256,25.220589529945469,27.00008539920783,27.000084237801354,27.000084715318346,27.13018181181572,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964280.7047929702 
 08/01  23:07:00,25.966039813739596,23.76332996565526,26.105522832663995,26.063290047892108,24.28864806995151,23.016208556813856,24.269381092823168,24.56162186234197,26.01244030855014,26.098273091676789,26.1853829667415,26.975461146340139,25.883426680723308,25.977339338530955,26.0453704793348,26.780413538875619,25.06659448333889,25.86241178409059,25.22168209497742,27.00001500616215,27.000014606717,27.000014967515644,27.03641607416568,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960082.5955336983 
 08/01  23:08:00,25.96538783861562,23.75324358790503,26.10185522075725,26.05921902993215,24.27958105057085,23.0064061411887,24.26084611326247,24.55241633675506,26.005908574110415,26.092199074998,26.17924888133352,26.96802040045384,25.876228155704767,25.970496739636589,26.03856070210372,26.7732243783089,25.058139565120969,25.862402640366253,25.22269905794332,27.000002638283246,27.00000253347616,27.000002646099835,27.12576105130364,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966469.5968334554 
 08/01  23:09:00,25.964901849020668,23.74414504412599,26.098692945856297,26.05565056651685,24.271219747140809,22.997236443810558,24.253017916115789,24.543800660798273,25.999855793958809,26.08659940151776,26.17357534621904,26.96101360557559,25.869501237957047,25.964120005828577,26.032201073887266,26.76661902005075,25.050161906519898,25.862378829557195,25.223640858960548,27.00000046408843,27.000000439526028,27.000000468137196,27.153854023653375,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,969996.370338829 
 08/01  23:10:00,25.964551324343089,23.865239661886709,26.09597750598391,26.05252603218774,24.377712889243175,23.178669357120137,24.375635324599789,24.793616946183425,25.99422166618303,26.0814122734714,26.168302995737954,26.954415232553865,25.863186407336444,25.958148441842498,26.026233332929384,26.76052190215609,25.077403472621879,25.862341663567184,25.22450890891277,27.000000081677358,27.000000076268106,27.000000082796423,27.04431139712985,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918213.0948270464 
 08/01  23:11:00,25.9643157160271,24.053954587049227,26.09366631846373,26.049802157825146,24.54161483037703,23.45168763165701,24.562880527098224,25.166078659217765,25.98895916285657,26.076589718937386,26.163385871081635,26.948196152163637,25.857236611322099,25.952534139376718,26.020611643089,26.754870900100938,25.123879968667607,25.862292538901259,25.22530487607912,27.000000014381908,27.000000013236798,27.0000000146306,27.12806315853864,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927712.7461734526 
 08/01  23:12:00,25.964178451515794,24.247141828583975,26.091721602373423,26.047440834977747,24.705952695938806,23.72053591938909,24.74975585364355,25.529361710035674,25.984028232833365,26.07209098211385,26.158785001283446,26.942321410013844,25.851611648295916,25.947236186314677,26.015296883109817,26.749612927900594,25.172877256355826,25.86223284800052,25.226030633779314,27.000000002533544,27.00000000229767,27.00000000258447,27.03571637263934,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924271.2654289912 
 08/01  23:13:00,25.96412530499319,24.418292620754778,26.090108379759398,26.045406957090113,24.847561815142389,23.94783208266802,24.910061671370746,25.83306857611213,25.979393621996228,26.067880397679774,26.154466197045225,26.936781012328724,25.84627612247849,25.94221870387906,26.01025460060974,26.74470196785815,25.21707207798632,25.862164042730318,25.226688308294624,27.000000000446428,27.00000000039885,27.00000000045635,27.12551801657877,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930675.5649781947 
 08/01  23:14:00,25.964143606762219,24.564495833209358,26.088792670673436,26.04366663081953,24.964818452637837,24.1322044807188,25.042199214808968,26.07714061794222,25.975021548160514,26.063923439338759,26.150396337750668,26.93155766145312,25.8411965604544,25.937447583320684,26.005451942314584,26.74009370393351,25.255371810252855,25.862087448668647,25.227279924046923,27.000000000078594,27.000000000069197,27.000000000080619,27.153656598970306,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934312.9054933183 
 08/01  23:15:00,25.96422257747531,24.69055249822275,26.087743972482735,26.042189339414983,25.06292609572122,24.283339212033007,25.152296004044439,26.276244494706125,25.970881784782479,26.060189298119945,26.14654575945172,26.926627449800138,25.836342963277859,25.9328923075516,26.00085934143541,26.73574853300171,25.288853847616246,25.862004374705387,25.227807604740279,27.000000000013868,27.00000000001183,27.000000000014134,27.044164737538194,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917259.273500372 
 08/01  23:16:00,25.964353072887648,24.801377083411024,26.086935744191547,26.04094840036804,25.146918303382106,24.410329963711669,25.246205068471317,26.44349996025797,25.966948540991557,26.05665202899229,26.14288939584551,26.92196522327286,25.831689449616634,25.928526699724079,25.996451273926668,26.731633185995375,25.31873550249192,25.86191608912545,25.228273643081644,27.000000000002446,27.000000000002129,27.000000000002396,27.1279619038665,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926737.7154943864 
 08/01  23:17:00,25.96452748823369,24.90024911341353,26.08634495202493,26.039920544675469,25.22013247461741,24.519140050936274,25.32778712319449,26.587261478995548,25.96319949465712,26.05328930258281,26.139405677584788,26.917546569972609,25.82721333187134,25.92432775898773,25.99220516165699,26.72771933440056,25.345846655703278,25.8618237481788,25.228680104233498,27.000000000000435,27.00000000000044,27.00000000000032,27.035595071427868,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,923349.515964574 
 08/01  23:18:00,25.964739424766174,24.989197508106643,26.08595101871416,26.039084975697848,25.284631620519705,24.613402735314094,25.39941855298962,26.712493198558258,25.959615140076559,26.05008173925002,26.13607586497211,26.913349018190336,25.822894611714209,25.920275168927426,25.988100752665983,26.723982627406735,25.37068868184813,25.86172842852218,25.229029053712674,27.00000000000008,27.000000000000143,27.00000000000009,27.125435665235423,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,929727.1779712455 
 08/01  23:19:00,25.96498355312366,25.06962092846899,26.08573559048582,26.038423117434144,25.34180119536299,24.695538307443525,25.462659031172579,26.821365338544248,25.956178517723619,26.047012678294423,26.13288376387619,26.909352515309398,25.818715698691347,25.916351033373446,25.98411943495561,26.720402349699666,25.393583806259824,25.861631194908897,25.229322668742364,26.99999999999988,27.000000000000097,26.999999999999916,27.153501115121359,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,933385.4295619864 
 08/01  23:20:00,25.965255223629737,25.142752543053029,26.0856813098476,26.03791749416011,25.39279265361564,24.767534019088008,25.51880070994826,26.91599488620953,25.95287326824956,26.044065651826427,26.129813469657873,26.905536614042079,25.81465981534062,25.912537951105315,25.980243044633178,26.716957979514978,25.414774514971606,25.8615329779289,25.229562860802376,26.999999999999849,27.00000000000009,26.999999999999884,27.04402649451289,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916304.8899056378 
 08/01  23:21:00,25.965550514612756,25.2096579624282,26.085772610191783,26.037552412560975,25.437990787338856,24.831042266076634,25.56893966041824,26.998550114323075,25.948891279780374,26.04122600021772,26.126850783867579,26.90188246832747,25.809890396845476,25.908819870792546,25.976469556037786,26.71363142231374,25.434461691785875,25.86143465844752,25.229751501743,27.0000000000001,26.99999999999996,27.000000000000008,27.12786063192417,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925771.2982991212 
 08/01  23:22:00,25.965866350712046,25.271190017196017,26.085995664203737,26.037313921226788,25.478334274204867,24.887392648003528,25.61397980609214,27.070988745072567,25.944581238549529,26.03848157055438,26.12398386435613,26.898374064201346,25.80476772314848,25.90518210979927,25.972794864761569,26.71040800762314,25.45281892045554,25.861337037051294,25.229890414164048,26.99999999999988,26.999999999999806,27.000000000000026,27.03547221456472,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922432.4006188545 
 08/01  23:23:00,25.96620018658408,25.32806301937004,26.08633831081998,26.03718971022899,25.514670451997753,24.937661564235456,25.654671619673697,27.134969491576677,25.9402897024178,26.03582193307546,26.121202539116916,26.894997429992189,25.79964214709752,25.901609598285039,25.969211373507993,26.707275562084637,25.46999425547175,25.861240765336264,25.22998096993745,26.999999999999849,26.999999999999909,27.00000000000003,27.125351603333994,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,928785.0511916187 
 08/01  23:24:00,25.966550052502276,25.380898205026314,26.08678953057758,26.037168639896579,25.547626530657646,24.98273085412425,25.691646881307447,27.191866186781888,25.93616725140615,26.033238021262475,26.11849795310385,26.89174022219067,25.794661946000195,25.898086288998795,25.965709416147253,26.704223706067795,25.486111217688817,25.861146429258235,25.230024490238628,26.99999999999997,26.999999999999795,27.000000000000158,27.153344285462678,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932460.1393797606 
 08/01  23:25:00,25.966914199229469,25.430254477071867,26.08733945570089,26.037240717275034,25.577676605560414,25.02333229714962,25.72545050677378,27.242827719397377,25.932240703507053,26.030722106040046,26.11586249540192,26.888591712875237,25.789852964953949,25.894614218991934,25.962277485887069,26.70124376920866,25.50127384167135,25.861054632643194,25.230022490432959,26.999999999999859,26.9999999999999,27.000000000000186,27.043886989783336,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915350.4878704629 
 08/01  23:26:00,25.967290833428874,25.32927688687962,26.087977672826093,26.03739580399631,25.479654120615299,24.836307992327318,25.611294168423773,26.722237683349645,25.928488533299608,26.028266391822695,26.113288696454146,26.885541413734616,25.78520611848556,25.891196137026907,25.958906231338984,26.698327567958523,25.5226213095701,25.86096590712299,25.229976355056153,26.999999999999976,27.000000000000055,27.00000000000019,27.128074157175126,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964320.213304843 
 08/01  23:27:00,25.967678904390437,25.137115157051999,26.08869707975829,26.037626221501019,25.306154383412925,24.522949292592935,25.411336849933865,26.166399859086366,25.924882336128744,26.025863102701014,26.110768940498944,26.88257793088141,25.780701375089867,25.88783103332244,25.95559732495286,26.695465366641217,25.53793267951699,25.860880782203485,25.229887464731907,26.999999999999994,27.000000000000079,26.99999999999993,27.035457101152287,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955604.4979323652 
 08/01  23:28:00,25.96807771352499,24.929786568150719,26.089490786735529,26.03792477553862,25.123333933293059,24.20662515911428,25.202925705754578,25.74898718727572,25.921401285077459,26.023506018216979,26.108297070090346,26.879692007234419,25.776320400154608,25.88451596008149,25.952352866034674,26.692649769313996,25.540845763004947,25.860799773389016,25.22975732431124,26.999999999999994,27.000000000000087,26.999999999999888,27.12530631289749,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961840.3363346837 
 08/01  23:29:00,25.96848639412537,24.744571449647343,26.09035191341997,26.038284595667269,24.96340018072393,23.943296033215949,25.022798806051758,25.465180928617096,25.91803148252644,26.021190185352017,26.105868199845327,26.87687657299697,25.77204835119315,25.881247061219168,25.949173014772087,26.689875840405326,25.530562732528897,25.860723319562689,25.229587189626494,26.999999999999994,26.999999999999827,27.000000000000005,27.15320068597566,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965442.9538301984 
 08/01  23:30:00,25.968904419302889,24.589453757592737,26.091274076725879,26.03869936191744,24.83257451840311,23.739497320402607,24.877320239798647,25.268094669236765,25.914762540696189,26.01891141057921,26.103478181784899,26.87412564230674,25.76786990195311,25.87802091609095,25.94605620305391,26.687139637739099,25.509667288823107,25.8606518207399,25.229378291353699,26.999999999999998,27.00000000000004,27.000000000000033,27.043751099021497,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,948237.1488338619 
 08/01  23:31:00,25.969331167009533,24.46074223069425,26.092251667270049,26.03916347602794,24.72670841294484,23.583367426307374,24.76101673768761,25.121697306661987,25.911585714617634,26.016666193678924,26.101123483662528,26.871434097592137,25.763773104341067,25.87483389546512,25.943000138101675,26.68443794428095,25.48171853972194,25.860585669909289,25.229131950672476,26.999999999999866,26.99999999999982,26.9999999999999,27.127656263958849,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957616.141390743 
 08/01  23:32:00,25.969766113833637,24.352783097121426,26.093279560590817,26.03967168596761,24.640038802682488,23.46145773628559,24.66679089861519,25.0066685250254,25.908492513253834,26.014450248824198,26.0987999314867,26.86879575983998,25.759761882888755,25.87168935359061,25.94000130273031,26.681766157078898,25.44983674027365,25.860525188988718,25.228849222622807,26.99999999999997,27.00000000000004,26.99999999999988,27.035223396516299,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954318.6470477376 
 08/01  23:33:00,25.970208658612625,24.261221961874808,26.094353208591188,26.040219304710097,24.56813434620501,23.36410319417335,24.589288704822143,24.913992146095628,25.905475146087299,26.01225967307066,26.096503696661768,26.866204938871279,25.75583999202763,25.868591554704417,25.937056048945228,26.679120120569765,25.416244112856039,25.860470675192365,25.228531136698935,26.999999999999994,26.999999999999944,26.999999999999877,27.12517929222288,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960563.6991362495 
 08/01  23:34:00,25.97065849525248,24.18316769978786,26.095468421463857,26.040802100675575,24.508035979591296,23.28544657670496,24.524989103844559,24.83902490096965,25.902526734092896,26.010091520136727,26.094231811465627,26.863657219063538,25.752007634499308,25.865542386575727,25.934161213300138,26.676496940926787,25.382377460896039,25.860422415772047,25.228178816384277,26.999999999999859,27.000000000000058,26.99999999999988,27.153026397849556,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964219.8700439355 
 08/01  23:35:00,25.97111523178318,24.11657735611414,26.096621466974605,26.041416341342648,24.4576590364215,23.221594642558967,24.47145892534954,24.778448713947438,25.899641103723309,26.00794340978344,26.091981832849386,26.86114909402897,25.748262194195076,25.862541595442069,25.93131394970717,26.673894588434828,25.34914517709414,25.860380641313936,25.2277931308093,26.99999999999997,26.999999999999948,27.000000000000008,27.043603580409568,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,947000.8580934601 
 08/01  23:36:00,25.97157855370949,24.059808610000265,26.097808876507597,26.042058596895989,24.41536978575587,23.16960872557937,24.426819785263267,24.72939966091626,25.89681271437719,26.00581335107683,26.089751684580418,26.858677584214037,25.744599604759427,25.859587901401274,25.928511621810555,26.671311454244419,25.317131937853305,25.860345560266344,25.227374932116495,26.999999999999859,27.000000000000058,26.999999999999905,27.127548671630245,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956375.9020170753 
 08/01  23:37:00,25.972048038203835,24.011436193357218,26.09902755837399,26.04272580818032,24.37980073315834,23.12710901658391,24.389515286605336,24.689412449139007,25.894036706601697,26.0036997907597,26.087539666759345,26.856240291394014,25.741015263049364,25.85667982624523,25.92575193113175,26.66874642475932,25.286717816069378,25.860317380931176,25.226925176307686,26.99999999999997,26.99999999999995,26.99999999999988,27.035095708850645,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953134.7289782736 
 08/01  23:38:00,25.97252311937856,23.970086270527806,26.100274633386353,26.0434149615633,24.349713391102786,23.092027386947519,24.35814532677221,24.656378132010695,25.891308235490123,26.001600361747987,26.085343404030586,26.853833773123598,25.737503208871325,25.853814665166366,25.923031730512699,26.666197021052289,25.25813325725612,25.860296264953928,25.226444585521688,26.999999999999994,26.999999999999937,26.99999999999988,27.12509038665832,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959357.854996678 
 08/01  23:39:00,25.97300288129372,23.93458150301617,26.101546322769609,26.044122630709347,24.324070309996679,23.062704809873126,24.33154682901201,24.62866112410332,25.88862343151302,25.999513331543207,26.083161153366928,26.851455940453805,25.734059209629426,25.850990310160996,25.920348736834624,26.66366246917306,25.23149389661961,25.860282354259959,25.2259339538605,26.99999999999986,26.999999999999927,27.00000000000001,27.1528650367099,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,963037.0331208217 
 08/01  23:40:00,25.973486813196293,23.903963856785084,26.102840225937255,26.044846406980555,24.302041296853944,23.037874747015608,24.308800254191554,24.605042574336119,25.885978619268326,25.997437287170933,26.08099136135525,26.849104651063806,25.730682899854114,25.848204663062707,25.917700639076906,26.66114159643297,25.206825236565235,25.860275795559937,25.22539413199156,27.0000000000001,26.9999999999998,27.00000000000003,27.04345968828924,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,945792.7154323 
 08/01  23:41:00,25.973974629233046,23.87745470909897,26.10415488741719,26.045584623056585,24.282961898378347,23.016572755613664,24.289178666004426,24.5846128028894,25.88337018984455,25.995370897115554,26.078832464587899,26.846777688690133,25.72737343338923,25.8454554549972,25.915085036358144,26.658632920007109,25.184086830336257,25.860276699246727,25.224825697333615,27.000000000000019,27.00000000000004,26.9999999999999,27.12744166799095,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955157.9110605032 
 08/01  23:42:00,25.974465897374686,23.85441403843839,26.1054887735812,26.046335655414809,24.26629868429065,22.99805983752572,24.272104701876608,24.566686241862909,25.88079491418999,25.99331310339963,26.076683119774438,26.84447325984494,25.72412907885495,25.842740643947257,25.91249983851212,26.656135386346358,25.163195034013623,25.860285165761803,25.224229221433015,26.999999999999866,27.000000000000079,27.000000000000008,27.03496747704225,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951967.3266032536 
 08/01  23:43:00,25.9749601914338,23.834307150200926,26.10684029930841,26.04709793195157,24.251619482608306,22.981761459036045,24.25711464074398,24.550736409446477,25.87825004733932,25.991263232883197,26.074542258499834,26.842190201281423,25.720947708041625,25.840058622490614,25.909943463529716,26.653648619927869,25.14404236723477,25.860301300777004,25.22360539846934,26.99999999999984,26.99999999999995,27.00000000000003,27.12500098937403,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958166.9222912619 
 08/01  23:44:00,25.975456809561046,23.81666504249269,26.108207779693659,26.04786964534928,24.238564239364157,22.967232526869766,24.24382599316786,24.53637688989988,25.87573274739961,25.989219899823138,26.072408123005574,26.83992650620169,25.717826329313526,25.837406866043695,25.907413622949119,26.65117114606486,25.12650678297898,25.860325180312939,25.222954726308044,26.99999999999997,26.999999999999937,27.000000000000033,27.1527036814323,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961863.1973254017 
 08/01  23:45:00,25.97595516075984,23.80109160074131,26.109589684093334,26.048649159810187,24.226837590040949,22.95412155528449,24.231926982901599,24.52330549355966,25.8732404142347,25.98718181754591,26.070278776543039,26.837680365265098,25.71476189738486,25.834782916954024,25.904908156866556,26.648701685374076,25.110461523774583,25.86035687497739,25.222277715348758,26.999999999999987,26.99999999999993,26.999999999999905,27.043315270616295,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,944591.7126310791 
 08/01  23:46:00,25.976454630868476,23.787262372134614,26.110984575625776,26.049435063039856,24.2162014087016,22.94214733898255,24.221167293144974,24.511273191285043,25.87077083068822,25.98514823797966,26.068152849928329,26.83545064069777,25.71175166965286,25.83218494395464,25.902425475834354,26.646239713657445,25.095779883866606,25.860396461741567,25.221574990394527,26.999999999999998,27.000000000000058,26.99999999999988,27.127334498874789,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953944.8271686959 
 08/01  23:47:00,25.97695483443035,23.774910306175636,26.112391213446693,26.050226201833877,24.206463143045445,22.93108630778997,24.21134554993356,24.500078386529883,25.86832198587596,25.983118682336089,26.066033815349344,26.833236676644036,25.708793145251286,25.829611502464706,25.89996438655859,26.6437851979486,25.082338393829667,25.860443991095936,25.220846978436446,26.99999999999986,26.999999999999948,27.0,27.034838694811645,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950804.1595980761 
 08/01  23:48:00,25.977455313877518,23.76381298379101,26.11380841847746,26.051021519244399,24.197466312472196,22.92076112090037,24.202296542665608,24.489560095552748,25.86589198635802,25.981092825294028,26.06392561991731,26.83103798124409,25.70588393693853,25.827061329034899,25.897523872674126,26.641338234020507,25.07001940435967,25.860499510639149,25.22009411723641,26.999999999999969,26.999999999999927,26.999999999999895,27.124910847287468,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956978.1869389385 
 08/01  23:49:00,25.977955790496936,23.753783393315915,26.11523516568276,26.051820103206997,24.189083176963924,22.911030864990879,24.19388095679037,24.479590261111576,25.86347901371954,25.979070538410608,26.061830741458409,26.8288543162949,25.703021891673524,25.82453342113996,25.895103158846554,26.638899147346206,25.058713580647234,25.86056307558658,25.21931696115457,26.999999999999984,26.99999999999993,26.999999999999877,27.1525415554073,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960692.9854879517 
 08/01  23:50:00,25.978455682504273,23.744671847243557,26.11667043546382,26.052620804580383,24.181215491892524,22.901804463474244,24.18600244742418,24.470098515939914,25.861080761754807,25.977050957758743,26.05974971529696,26.826684466533256,25.700204300137324,25.822025754136658,25.892700685427827,26.63646697869476,25.048319284255407,25.860634721711173,25.218515881871576,26.99999999999986,26.999999999999927,26.999999999999877,27.043169857794607,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943393.5744161882 
 08/01  23:51:00,25.97895459998113,23.73635189012155,26.118113343628115,26.053422610852729,24.173783135726809,22.893010324967624,24.178584802513219,24.461029513520239,25.858695874012008,25.975033232478073,26.057682417470276,26.824527293406505,25.69742856947456,25.819536298107189,25.890315107031304,26.63404084182406,25.038744047224975,25.860714483202697,25.217691266696293,26.999999999999969,26.999999999999927,26.999999999999877,27.127226105219735,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952734.9724901911 
 08/01  23:52:00,25.979452138138617,23.728712669214823,26.119563045541037,26.05422469982653,24.166717275747869,22.884580557906589,24.171560252370218,24.452322715388655,25.856327614689265,25.973016944211588,26.055628830262628,26.82238220205257,25.694692515176084,25.8170635204081,25.88794558422944,26.631620512339265,25.029904383315946,25.860802402429824,25.21684361582372,26.99999999999986,26.999999999999799,27.0,27.034708818966704,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949641.9524427275 
 08/01  23:53:00,25.979948154198703,23.72165777550315,26.121018826875653,26.055026461098014,24.15995981735011,22.876455429440435,24.164869600546696,24.44392152471347,25.853978317746355,25.97100187188483,26.05358901827933,26.820249008112055,25.691994285869339,25.81460609097147,25.885591601794969,26.62920621318169,25.021725054781834,25.860898503464925,25.215973251003889,27.000000000000108,27.000000000000037,26.999999999999895,27.124820120000036,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,955790.6989562359 
 08/01  23:54:00,25.980442421173345,23.715104794658865,26.122479989004718,26.055827338141179,24.153453288197047,22.868584647966637,24.158462394996407,24.435776902945567,25.85164886464209,25.968987888716638,26.051563064694976,26.818127631367014,25.689332182091538,25.81216224828282,25.883252752887488,26.626798260957068,25.014138203401008,25.861002811057007,25.21508051045782,26.99999999999988,27.000000000000076,26.999999999999884,27.15237945955508,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959521.0726196137 
 08/01  23:55:00,25.980934876564523,23.70898380384818,26.123945940409418,26.056626872916778,24.147154050210259,22.860926674185465,24.152296283432148,24.42784762582439,25.849339439631135,25.96697498069503,26.04955113804045,26.81601818366537,25.686704741732325,25.80973186137348,25.880928837927184,26.62439715954508,25.007082955325179,25.86111535837426,25.214165847533203,27.0000000000001,26.999999999999959,27.0,27.04302410417043,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,942192.0107108589 
 08/01  23:56:00,25.981425087573425,23.832053456562396,26.125416027690599,26.057424280563173,24.25382536372286,23.04102310222333,24.274784239548464,24.67548650460385,25.847049650165329,25.964962407221916,26.047552714688704,26.81391986641241,25.684109968997448,25.80731569448816,25.878618797825366,26.622002206928156,25.035825531766059,25.861236166209744,25.213229550876748,27.000000000000143,27.000000000000065,26.99999999999989,27.127117850405367,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918903.1305956837 
 08/01  23:57:00,25.981913120189949,24.02211150014859,26.126890930001367,26.058219535244694,24.41673026337035,23.311985037246776,24.460828618301293,25.043439736598523,25.844778458167164,25.96294917076926,26.04556665985589,26.81183075995845,25.681544992179533,25.804913442814635,25.87632065482933,26.619611157842085,25.084042222049015,25.86136526224268,25.21227179554724,27.00000000000002,27.00000000000008,27.000000000000005,27.034578612607356,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915900.7096198881 
 08/01  23:58:00,25.9823987408118,24.216353284003636,26.12837010367446,26.059012134127657,24.57964340862051,23.578613630744166,24.64614378430017,25.402112223757145,25.842525342532949,25.96093508860354,26.043592630627754,26.809750462091889,25.67900819883558,25.802525502409,25.874033738466037,26.61722384711828,25.134710366806897,25.86150267798164,25.211292950804638,26.999999999999998,26.999999999999959,27.000000000000026,27.12472895475391,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922063.790963317 
 08/01  23:59:00,25.982881797634027,24.38843262306757,26.129852453839829,26.059801413205216,24.71979993884076,23.803561361659346,24.804890706801996,25.702033343959998,25.84029020641557,25.958920353206,26.04163084688235,26.807679687467279,25.676498951951684,25.800152751507274,25.871758322101838,26.61484152275944,25.180391326177376,25.86164842916852,25.21029330744721,26.99999999999986,26.999999999999934,27.000000000000026,27.15221699766851,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925853.406031843 
 08/01  24:00:00,25.983362133690233,24.535356749941138,26.131337099713329,26.060586854067965,24.835592113648798,23.98548977845026,24.935459511874979,25.942850759886868,25.83807289849453,25.956905081267558,26.03968153072182,26.805619056874936,25.674016617561056,25.79779582629112,25.869494669326167,26.612465260958623,25.21999014950311,25.861802533885777,25.20927318604568,27.000000000000104,27.00000000000006,26.9999999999999,27.042877567706083,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908537.532036233 
