Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  00:01:00,25.98621375429474,24.8752729260982,26.134072952911145,26.063826857494527,25.09308128561048,24.365486459044335,25.2228545857101,26.47272855317966,25.836131331141979,25.95490216179804,26.037970699580975,26.80932394682968,25.672761114564019,25.796420504838463,25.86840737456194,26.61726271728767,25.313194371408366,25.861609542600914,25.21043542354328,26.99999999999989,27.00000000000002,26.99999999999992,27.042876430285149,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907796.3366436713 
 08/01  00:02:00,25.98633524178469,24.964476769183344,26.13555949029175,26.064603468135826,25.156259122128437,24.45778885989752,25.293079781629925,26.59576463191739,25.83397113202717,25.952870653814473,26.03603473502425,26.807287845742903,25.670327703007485,25.79405311022591,25.86612292191349,26.614866226141538,25.3388744048592,25.861739051102274,25.209333115283007,27.000000000000005,26.999999999999916,26.999999999999898,27.12708524087256,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916448.4282383246 
 08/01  00:03:00,25.98627472037262,25.045315581505645,26.1370470747042,26.06537489307453,25.212295923705523,24.53842196177846,25.355142540448868,26.70336663015245,25.831837311537563,25.950829357994456,26.034103425180054,26.805261513568259,25.667911863069457,25.791674306103049,25.8638216289488,26.612453379023717,25.362526974378278,25.86184870093655,25.208184014163537,27.00000000000002,26.999999999999898,26.999999999999767,27.03459063396742,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912939.5610303981 
 08/01  00:04:00,25.9862032520175,25.11896587664075,26.138535381384548,26.066140838304709,25.262274409563476,24.609271048931047,25.41027595305826,26.797440949599037,25.829724826780386,25.948781238836703,26.032174617232916,26.803240928622377,25.66550959462948,25.78928384239525,25.86150322988055,26.610022800364253,25.384407508660499,25.861939326602987,25.206991102335114,26.99999999999989,26.99999999999989,26.999999999999873,27.124886107727666,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918362.6317088443 
 08/01  00:05:00,25.986195367673497,25.18637672925248,26.14002419319216,26.06690121078842,25.307083548527339,24.671829236520435,25.459480114767915,26.87979524539858,25.82763068284812,25.946729326143556,26.030247522831428,26.801224941363935,25.663119467913537,25.786883219955759,25.859169223636238,26.607576337650625,25.404722115373379,25.86201254207951,25.205758180053868,27.0,26.99999999999989,27.00000000000002,27.1522928038796,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921599.7545702222 
 08/01  00:06:00,25.986261613665719,25.24835272315045,26.141513284828286,26.067655947040618,25.347518736102836,24.727333560270649,25.503600727977866,26.952144212928869,25.825553479584003,25.94467597190558,26.028322350684904,26.79921410650775,25.66074153538797,25.784474618259357,25.856821770683277,26.60511706542875,25.42364652887795,25.862069792428057,25.204488955715865,27.000000000000019,27.000000000000019,27.00000000000005,27.043069294827185,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903572.638373598 
 08/01  00:07:00,25.98639002227999,25.305602289157809,26.143002500312478,26.06840504846148,25.384140515506926,24.776818731861785,25.54335686874267,27.016070649869375,25.823492547932177,25.942622984805625,26.026399808246784,26.797209642293806,25.658376427459076,25.782060408736695,25.854463204094704,26.602648232139669,25.441330829789977,25.86211222095574,25.20318698011604,26.99999999999989,26.999999999999905,26.99999999999979,27.12736281467806,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912198.098258364 
 08/01  00:08:00,25.98656658935581,25.358782156067563,26.1444915350016,26.06914807638279,25.41740391902632,24.821170748933136,25.579374538592299,27.07295288687497,25.821447626981735,25.940571780589438,26.024480772302885,26.795213111062748,25.656025016228786,25.77964263054239,25.852095630617034,26.600172889572993,25.457904639955069,25.86214074360742,25.2018555082708,26.999999999999998,27.000000000000026,27.000000000000005,27.03482087614985,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908804.3639552402 
 08/01  00:09:00,25.986781298967963,25.408474643055379,26.145980155144107,26.069884680386104,25.44771488679073,24.861130596937195,25.6121854454306,27.12394753529825,25.819418428336218,25.938523514302085,26.022566094694637,26.793225961302086,25.653688110563566,25.777223120157715,25.849720991988069,26.59769373685747,25.473478478942835,25.86215614772764,25.2004977461056,27.000000000000019,27.000000000000044,26.99999999999992,27.12520018525606,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914167.5738376204 
 08/01  00:10:00,25.98702811833344,25.455178277231668,26.14746817108036,26.070614737986177,25.4759310713058,24.89730824343863,25.642235737739836,27.170030515516684,25.817946896712316,25.93647901415942,26.02065636391765,26.791249095208035,25.651956061130105,25.774803492168809,25.847340925233096,26.59521285901493,25.488147135377145,25.86215913823768,25.199116965209176,26.99999999999989,27.000000000000044,26.999999999999898,27.152465610117653,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917449.9078830634 
 08/01  00:11:00,25.987302598621154,25.49935854600881,26.14895431430289,26.071337778024433,25.50210930405841,24.93020447722461,25.66990376326634,27.21214750248202,25.8167641724177,25.93443909805719,26.0187523366225,26.7892839379475,25.650538516451318,25.77238606768545,25.844957598627283,26.592733183553496,25.50199259456867,25.862150342820479,25.19771650195063,27.0,26.999999999999916,27.000000000000026,27.043264440673317,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899359.4037658844 
 08/01  00:12:00,25.987601682047303,25.392134273999259,26.150438483647155,26.072053928009248,25.401708743489367,24.73840268777415,25.55110402588683,26.71948057925511,25.81561697413752,25.932404125638226,26.01685431708073,26.787330960802,25.649146153046929,25.76997231520695,25.842572276110479,26.590256182020469,25.52220501932345,25.862130202356668,25.196299648395855,26.999999999999888,27.000000000000158,27.000000000000047,27.128134487353174,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,945090.9199632625 
 08/01  00:13:00,25.9879230044074,25.19288570491318,26.151922495064306,26.07276427403473,25.226821811841,24.42218675378703,25.34762961935741,26.172948820334765,25.81440554301507,25.93037389606814,26.014962030830075,26.785389309151009,25.647663175731638,25.76756244361934,25.84018493107798,26.587781250553485,25.537137971787943,25.86209916267481,25.19486946362823,26.999999999999998,26.999999999999937,26.99999999999992,27.035212570787786,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,936122.4491851153 
 08/01  00:14:00,25.988264013384837,24.978327061079236,26.15340658045836,26.07346878962225,25.043154791499299,24.1038436905951,25.136418655073756,25.746587135124174,25.81311847139347,25.928348252645674,26.01307551089146,26.78345913585418,25.646078862964193,25.76515698778681,25.837795997852174,26.58530897166512,25.539996165635555,25.862057828854615,25.193428828697628,27.00000000000002,26.999999999999898,27.00000000000003,27.12556983927804,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,941332.9942170633 
 08/01  00:15:00,25.988622112595395,24.786239176198984,26.154890110351393,26.07416708591602,24.88263348453538,23.83886566888062,24.95396755507704,25.44733607524083,25.811770305162793,25.926327183721797,26.01119512227969,26.781541355002635,25.64441435394621,25.762757087348637,25.835406514864638,26.582840995910048,25.52954388321212,25.86200700343357,25.191980591544355,27.000000000000026,26.99999999999989,27.000000000000047,27.152651378532796,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,944557.7774024832 
 08/01  00:16:00,25.988995466297,24.624864004597339,26.156372564603083,26.074859025913985,24.7513929641842,23.633659279254528,24.806560358923656,25.23577934656038,25.810374395062806,25.92431048868394,26.009321123885547,26.779636615848376,25.642689359587459,25.760363862971123,25.83301740079374,26.580378770794306,25.508171545234757,25.861949198464044,25.190527564526908,27.00000000000002,26.999999999999888,26.99999999999992,27.043457332845209,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926331.8292845885 
 08/01  00:17:00,25.989382467207844,24.49058301604795,26.157853744076996,26.0755447892631,24.645241070260096,23.476343450069796,24.688651083021339,25.078065509337038,25.808938077628207,25.9222976777592,26.00745364440938,26.77774533738108,25.640916084927559,25.75797829443682,25.830629267644477,26.57792341672861,25.479433864645356,25.86188654982244,25.189072340829467,26.99999999999989,27.00000000000002,27.000000000000026,27.12790273581025,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934833.9730380054 
 08/01  00:18:00,25.98978196756682,24.37789627711916,26.159333565089744,26.07622465390403,24.558527542177779,23.35381868908423,24.593255846314663,24.95505420580998,25.807464613460409,25.920287839857214,26.005592666939699,26.775867698892186,25.639101684609483,25.755601160121974,25.82824218649143,26.575475738960394,25.44650142662922,25.86182056317843,25.187617407903326,26.999999999999998,26.999999999999909,26.999999999999916,27.035256970358188,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,931621.2892108057 
 08/01  00:19:00,25.990192815156648,24.282552278139698,26.16081203173946,26.076898973552159,24.486952365067194,23.256719637247895,24.515140761868584,24.857309344564606,25.805955339120506,25.918279432015316,26.003738168539269,26.774003858903709,25.6372512449505,25.75323324650858,25.82585631332482,26.57303650282535,25.411700317813879,25.861752321028594,25.186165211518735,26.99999999999975,26.999999999999895,27.00000000000003,27.125806513602244,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,936802.0680557666 
 08/01  00:20:00,25.990614015427174,24.201410943255764,26.162288964781078,26.077567641482653,24.427397824044318,23.17866973806454,24.450599472368589,24.77908227039152,25.804410157823797,25.916269885430525,26.001890061467664,26.772154136145966,25.635368930338588,25.7508749716309,25.823473886851379,26.570606354717456,25.3765677745638,25.86168266274718,25.184718024190734,26.999999999999845,27.000000000000019,26.999999999999788,27.152788454338084,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,940122.6794430122 
 08/01  00:21:00,25.991044519841386,24.132138393941984,26.163764227601808,26.07823061568526,24.377593140830834,23.115300350276628,24.39658954605027,24.71612046659922,25.802829638103295,25.914261735398445,25.99966818009928,26.770318911754264,25.63345870164701,25.748526766150904,25.820683157444078,26.568185974958863,25.342086226051206,25.861612301148229,25.183278027314814,26.99999999999986,27.000000000000044,26.999999999999877,27.04362852296577,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921847.5986191176 
 08/01  00:22:00,25.991483485712235,24.072932856814139,26.165237724721956,26.07888806763755,24.335820805061183,23.063501820448758,24.351308244299508,24.66511418198148,25.801219429287977,25.912259207700499,25.997278452285987,26.76849836568819,25.631524427120213,25.746189106972598,25.817711153406845,26.56577595377173,25.3088796298399,25.861541844314517,25.181847310005165,26.999999999999998,26.999999999999916,26.99999999999976,27.128158154073359,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930325.1635518196 
 08/01  00:23:00,25.991930072812239,24.022304826387907,26.16670945082707,26.079540361072508,24.30069191873968,23.02090322023152,24.313343615111735,24.62342926435658,25.799585962519229,25.910265610069354,25.994890345713669,26.766692664218306,25.629569847913346,25.743862540413,25.814752392125429,26.56337689444882,25.277338433071504,25.861471788575984,25.18042775449576,27.00000000000002,26.999999999999895,27.0,27.035461296548147,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927240.8799003968 
 08/01  00:24:00,25.992383209841099,23.978988602491744,26.16817822611705,26.080187359845337,24.27105670234357,22.985605078109179,24.281459273226749,24.589017256304897,25.797934780539089,25.908283326227179,25.992568078342648,26.76490262153705,25.62759912380894,25.741548299920365,25.81188330234094,26.560990494759783,25.247692863088444,25.8614025617449,25.179021280177986,27.000000000000026,26.99999999999989,26.999999999999785,27.12609887096496,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,932359.152634857 
 08/01  00:25:00,25.992842176363195,23.94187542847077,26.169644059183289,26.08082946583417,24.24594635661887,22.956155429639958,24.254566037110924,24.560270819519628,25.79627013689898,25.906313850234996,25.99031651813251,26.76312840892623,25.625615511647064,25.739247009467499,25.809112485156825,26.558617392531123,25.220059092641898,25.861334572453325,25.177629721513037,27.00000000000002,27.000000000000019,26.99999999999987,27.1529391685313,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935732.6329969987 
 08/01  00:26:00,25.993306354804017,23.90993448553251,26.171107383940276,26.081466928881878,24.224513570604047,22.93132608457323,24.231698218733724,24.53591796808107,25.79459537254916,25.9043580373109,25.988123820059227,26.761369926347194,25.623621290113574,25.736958518989757,25.806426303975039,26.556257457201956,25.19446502599771,25.86126819630986,25.176254755374456,26.999999999999763,26.999999999999916,26.999999999999895,27.043798226719749,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917394.2004794926 
 08/01  00:27:00,25.993775101290919,23.882290918159819,26.172568490167604,26.082099967450067,24.20605855631659,22.91012308049362,24.21206357261366,24.51497865753948,25.792913407942654,25.90241657978549,25.985984340472095,26.759627254080635,25.6216185997648,25.734682803097689,25.803811201488207,26.55391079094749,25.170874903080067,25.86120378328309,25.17489799845238,26.999999999999976,26.999999999999895,26.999999999999895,27.128409175533645,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925840.3324159447 
 08/01  00:28:00,25.99424766455115,23.858245023268613,26.17402747528355,26.08272887684485,24.1900282594667,22.891778304551765,24.195045746822485,24.496710246376318,25.791226863867366,25.90049002998323,25.983896106408037,26.75790047001286,25.619609630570129,25.73242006163258,25.801258730840428,26.55157769901893,25.149207133576064,25.86114165908642,25.173561038295845,26.999999999999884,27.000000000000019,26.999999999999895,27.035658452762527,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922879.6905995947 
 08/01  00:29:00,25.99472339630917,23.837232605692689,26.175484397442419,26.083354062158276,24.175982794129348,22.875700181388518,24.180162046335185,24.480546667500375,25.789538150992877,25.898578844567177,25.981858295503323,26.75618976204716,25.617596595699369,25.730170684673575,25.79876404792084,26.549258683519328,25.12935029471134,25.861082110358234,25.172245378459928,26.999999999999998,26.99999999999991,27.00000000000002,27.126385751210195,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927933.0965342554 
 08/01  00:30:00,25.995201571813664,23.818787679662465,26.176939260092877,26.083975919170308,24.163567618187579,22.86142864640774,24.167027726239139,24.466051400720109,25.78784942064962,25.89668332221207,25.9798699749884,26.754495295937074,25.61558157036216,25.727935059975896,25.796323788709569,26.54695424770415,25.111177014475964,25.86102539495168,25.170952456017095,27.00000000000002,26.99999999999989,27.000000000000044,27.153084746483257,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,931353.9929208951 
 08/01  00:31:00,25.995681613161449,23.802518713710364,26.17839210054078,26.084594869410329,24.152494051853517,22.84860177837127,24.155331715763304,24.45288399580014,25.786162607239679,25.89480370003573,25.977929952331765,26.752817297077514,25.613566512027498,25.72571365902023,25.793935153493587,26.5446649717542,25.094555359713114,25.86097175044113,25.1696836520814,27.000000000000026,27.00000000000002,26.99999999999979,27.043961012876915,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912948.9786727256 
 08/01  00:32:00,25.996162805527808,23.788089703150967,26.179842769330823,26.085210944205366,24.142528091823427,22.83695359649904,24.144826848811353,24.44081559424096,25.784479388222356,25.892940022572476,25.976037091687627,26.751156248861059,25.61155300154985,25.72350671198841,25.7915957889377,26.54239150532444,25.07935266868284,25.860921380658483,25.168440273928643,26.99999999999989,26.999999999999916,26.999999999999877,27.128654963659355,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921361.1470285768 
 08/01  00:33:00,25.9966446278585,23.775216721724307,26.181291163344566,26.085824213705075,24.133478165899949,22.826273689890109,24.135311867444707,24.429667607932158,25.782801244812985,25.89109224960287,25.974190323290914,26.749512737732269,25.609542505664679,25.72131449241493,25.78930359662158,26.540134579073209,25.065441099881256,25.86087446906748,25.167223560144753,27.0,27.000000000000026,26.999999999999763,27.03584872303184,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918524.8356244579 
 08/01  00:34:00,25.997126499268828,23.763663143861757,26.182737239332746,26.086434906847776,24.125186483969146,22.816384492457595,24.126619652813905,24.41927979154994,25.781129431560179,25.889260167474494,25.972388368132099,26.747887199637544,25.607536455904744,25.719137318320024,25.78705643119302,26.537894845012674,25.052699585548284,25.860831184357694,25.166034684117336,27.000000000000015,26.999999999999916,27.000000000000008,27.12666711647526,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,923508.8624902971 
 08/01  00:35:00,25.997608051650407,23.753231352572706,26.184181045719514,26.087043401967706,24.117523528949744,22.807139435579644,24.11861243032252,24.40951545412499,25.779465014939416,25.887443346210408,25.970629887142164,26.74628012894368,25.605536289077564,25.71697560915137,25.784852272196937,26.535673032746464,25.041014728293175,25.860791670504768,25.164874764936966,27.000000000000019,26.999999999999895,27.00000000000004,27.153224666719387,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926980.1893468734 
 08/01  00:36:00,25.998088805033704,23.74375562309695,26.185622618262984,26.0876500805382,24.1103832380308,22.798419662798758,24.111177195387815,24.400262329830558,25.77780876296792,25.885640679912947,25.96891350477546,26.744692036274416,25.60354334860349,25.714829758036314,25.78268921859572,26.533469883611276,25.030281396611949,25.860756056197759,25.1637448565005,27.000000000000019,27.00000000000002,27.000000000000047,27.044116618772056,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908507.857915998 
 08/01  00:37:00,25.99856846524398,23.735096281530209,26.187062026312334,26.088255346966095,24.10367869036634,22.790129474919,24.104221272044464,24.391429590558564,25.77616099130795,25.88385304120191,25.967237952382879,26.743123581334584,25.601558932673908,25.712700239532074,25.7805656417236,26.531286290828409,25.020403655491319,25.860724461782007,25.162645944278489,27.00000000000002,26.99999999999991,27.00000000000005,27.128894808511704,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916884.4883695277 
 08/01  00:38:00,25.999046541017625,23.727146861682319,26.188499139475878,26.088859267249778,24.097347607270089,22.782216122199178,24.097682048850584,24.382980156849844,25.77452133301998,25.882082316977983,25.96560228344545,26.74157591744589,25.599584104833796,25.710587379811665,25.778480397818897,26.529123492781488,25.01129365967911,25.8606969879018,25.161578983430834,26.999999999999895,27.00000000000002,26.999999999999927,27.036031828402654,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,914171.9781253515 
 08/01  00:39:00,25.999522750428246,23.719817261052694,26.18993386723848,26.08946193771683,24.0913393726735,22.774638136069897,24.091508872301917,24.374885036580623,25.77289063776152,25.880330137328568,25.96400575539977,26.740050586485656,25.59761988994644,25.708491569540905,25.776432624541039,26.52698306100227,25.002872459500855,25.860673725697724,25.160544869181565,27.0,27.00000000000004,26.9999999999999,27.12694359961733,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,919085.7593469789 
 08/01  00:40:00,25.999996763388979,23.713025397015529,26.1913661824903,26.090063580160775,24.08560794523201,22.767349848553228,24.085653175728078,24.36710186674097,25.77127066150236,25.87859760143182,25.962447548129917,26.7385495363017,25.59566730798893,25.706413227034937,25.774421409300705,26.524866922544154,24.995069576063729,25.86065476088564,25.15954442295403,27.000000000000015,26.999999999999909,27.00000000000003,27.15336038377821,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922603.7734536701 
 08/01  00:41:00,26.00046846731212,23.706697816652239,26.19279614960862,26.090664541781956,24.080113114338784,22.76030825625671,24.080071328377544,24.359587244488837,25.769663895546839,25.87688549822311,25.960926907130433,26.73707719497974,25.593727428450277,25.704352884371155,25.772445959773799,26.52277863953021,24.987822091605439,25.860640165211146,25.158578454508996,27.00000000000002,27.00000000000002,26.99999999999992,27.044266131966098,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904062.0442352397 
 08/01  00:42:00,26.000937638016127,23.829567698286238,26.194223821907664,26.091265165750945,24.18693074961436,22.939300314818156,24.202337703904687,24.606228976639124,25.768072534414196,25.875194384406258,25.959443176029706,26.735633017112425,25.59180128663607,25.702311076190598,25.770505584680597,26.520719872601913,25.016625548382288,25.860630003809445,25.157647717659814,27.000000000000019,27.00000000000004,27.00000000000003,27.129130401080226,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,882615.3965040885 
 08/01  00:43:00,26.001404512361007,24.01942987226503,26.1956504170767,26.09186633117664,24.34965876829124,23.208166732671719,24.387721175227015,24.97262283766301,25.766498179783093,25.87352449460504,25.957995709728125,26.734210657967819,25.58988925315593,25.700287733943154,25.768599186263907,26.51868464772107,25.06503323099567,25.860624349188819,25.15675284887645,26.99999999999989,26.99999999999991,27.000000000000047,27.036208924012028,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880078.0395424326 
 08/01  00:44:00,26.00186873937207,24.213529280105467,26.197075826421054,26.09246813610724,24.51247330147999,23.472854821086508,24.572440428202488,25.330023975030195,25.76494240087444,25.871876192360746,25.956584556337629,26.73280475397171,25.58799225902334,25.69828346300672,25.76672687925087,26.51666749084559,25.115900620383486,25.860623259010479,25.15589452094646,26.99999999999986,27.000000000000019,26.999999999999923,27.12721555145676,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884968.33748118 
 08/01  00:45:00,26.002330020979735,24.385555248671989,26.1984993647773,26.093070422632274,24.65274833482576,23.696386578489819,24.730850320586137,25.629272371603059,25.76340686110568,25.870249961375039,25.95521030733788,26.73141224408858,25.586111748914303,25.69629951543407,25.764889622869885,26.514665498554373,25.161735472343247,25.86062678452267,25.155073384017937,26.999999999999998,27.00000000000004,26.999999999999767,27.15349158582501,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888586.5078328158 
 08/01  00:46:00,26.002788108229667,24.532518838649986,26.199920592307377,26.093673199405527,24.768855964579818,23.877399630277944,24.861331786007108,25.869965913576164,25.761893177796617,25.868645927721628,25.953873804824665,26.730031180865568,25.584249166514863,25.69433721575601,25.76308853432779,26.51267698815508,25.201435562504565,25.860634973558747,25.154290010109695,27.000000000000015,26.999999999999916,27.0,27.044409404098017,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870024.5458941115 
 08/01  00:47:00,26.003243022568449,24.659120312994586,26.20133940992712,26.09427668930197,24.865881456651644,24.0255249095468,24.969877859477746,26.06619967406855,25.76040306639028,25.867064348212439,25.952576867001797,26.72866023321022,25.582406028441505,25.692398186466638,25.761325681181014,26.510700904504757,25.236124470848727,25.86064786078389,25.153544989121998,27.000000000000026,26.999999999999895,26.99999999999991,27.129361120622634,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878375.1890811686 
 08/01  00:48:00,26.00369478160895,24.770247368780557,26.20275584160632,26.094881165319714,24.948765176975767,24.149761675936924,25.062266651952297,26.230765337620647,25.75893852413373,25.86550772403634,25.95132258215678,26.727298291790996,25.58058411244966,25.690485512418797,25.759603655885134,26.50873639209566,25.267065367390118,25.86066547302192,25.152838854009106,27.000000000000019,27.00000000000002,27.00000000000003,27.036379744631377,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875962.2672623512 
 08/01  00:49:00,26.004143551451106,24.86920140889573,26.204169985332226,26.095486941020835,25.020818623187773,24.255981319944217,25.142318093606187,26.371911764224899,25.75750301279685,25.8639786809163,25.950106655310344,26.725944430350066,25.57878674889068,25.68859945847093,25.75791790005894,26.506782772423155,25.29511627363925,25.860687834364705,25.152172048527189,27.00000000000002,26.999999999999905,26.99999999999992,27.12748362290822,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880777.9020940951 
 08/01  00:50:00,26.00458927183683,24.958233159321784,26.20558173124051,26.09609411827556,25.08423030629424,24.34797138911136,25.212539937338833,26.494787815911065,25.75609752759238,25.86247578186889,25.94892300529618,26.72459818478596,25.57701439114542,25.686736831274147,25.756262577602788,26.50483981434943,25.32079923870948,25.860714960791325,25.151545056367558,26.99999999999989,27.000000000000019,26.999999999999895,27.15361968341724,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884442.8748578688 
 08/01  00:51:00,26.005031983735035,25.038915685885134,26.206991004687376,26.096702823090248,25.140472026839526,24.428333877571338,25.27461672990384,26.602571925187104,25.754719269835439,25.860996104641019,25.947766930922417,26.72325927651748,25.575264105662407,25.68489405655689,25.754633435178556,26.502907458303445,25.344453383290074,25.860746864711339,25.15095831194628,26.999999999999998,27.000000000000037,27.000000000000026,27.044547458251164,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865808.5752293227 
 08/01  00:52:00,26.005471921840426,25.11242587092509,26.2083977985388,26.097313238266673,25.190633242870797,24.498961878248914,25.32978726029122,26.6970878142654,25.75336470742162,25.859537229399469,25.946635068257277,26.721927310326359,25.573532489926369,25.683068496126095,25.753027528671564,26.50098550518499,25.366325065944584,25.86078355614138,25.1504121552453,27.000000000000019,26.99999999999991,26.999999999999788,27.12958846726779,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874119.0935895671 
 08/01  00:53:00,26.00590940794135,25.179697525528579,26.209802196715328,26.097925624791409,25.235607213528053,24.56135361467127,25.379057190847825,26.780016592395204,25.7520312493986,25.85809760451084,25.9455250055489,26.720601953907886,25.571817179286879,25.68125854995311,25.75144283959362,26.49907380587622,25.386618773630045,25.8608250368621,25.149906975389937,27.000000000000019,26.999999999999895,27.0,27.0365452761742,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871832.9390512133 
 08/01  00:54:00,26.006344921593109,25.24153448140879,26.21120427308193,26.09854022605989,25.27616122738883,24.616744555667649,25.42326490419575,26.853021225560608,25.750717194984327,25.856676166620536,25.94443476709542,26.71928287862142,25.57011673183173,25.679463160054206,25.749877764098227,26.49717219827374,25.405512101721233,25.8608713042669,25.149443110365064,27.000000000000019,26.99999999999989,26.999999999999909,27.12774793637432,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876570.2823910842 
 08/01  00:55:00,26.00677889460399,25.298648544411717,26.2126041296193,26.09915730328475,25.312953972234138,24.666164869888659,25.463117803864994,26.917414127574717,25.74942139012063,25.855272136668618,25.943362645052387,26.71774706381324,25.56843028315705,25.677681607553909,25.748330974432755,26.49504394990006,25.423157639470444,25.860922352141328,25.14902079693499,27.00000000000002,27.000000000000019,27.00000000000003,27.15374415996527,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880286.0261262102 
 08/01  00:56:00,26.007211663799614,25.351705770933358,26.214001657714218,26.099776971224956,25.346439302315017,24.71049651228577,25.499233714817615,26.974635184787574,25.74814300966365,25.853884895435468,25.942307389755315,26.716090401051799,25.566757353406115,25.67591342528217,25.74680174792386,26.492791587842296,25.43968705761024,25.860978147953565,25.148640310295915,27.000000000000019,26.999999999999909,27.00000000000005,27.04467991286901,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,861579.8367635929 
 08/01  00:57:00,26.007643459328258,25.401268862606,26.21539678545533,26.10039936535667,25.376999566146514,24.75048060729318,25.532138264516289,27.02594170167301,25.746881386112354,25.852513939179795,25.941267976198,26.71440912402637,25.565097634462608,25.674158308345583,25.74528958211482,26.490519145959405,25.45521232214624,25.861038631392107,25.148301847330829,27.00000000000002,26.999999999999895,26.99999999999979,27.129811692766407,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869848.5538817204 
 08/01  00:58:00,26.008074824883008,25.44783515791478,26.21678951080145,26.101024644069605,25.40497735781841,24.786719907050807,25.5622698547462,27.072346768204036,25.745635872011048,25.85115874344144,25.94024332581187,26.71274490349423,25.563450812251884,25.6724159218857,25.743793817601597,26.488271585491686,25.46982927690207,25.861103738976835,25.14800550026439,26.99999999999989,27.00000000000015,27.000000000000005,27.036705261367574,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867688.5031723578 
 08/01  00:59:00,26.008505949301,25.491873681536757,26.218178842092344,26.101652481448079,25.43067906935232,24.819704546537765,25.589994990158563,27.114801002174145,25.74440613726608,25.849819123586224,25.93923265866819,26.711106010677477,25.561817286492685,25.67068671210577,25.742314426066839,26.486057881909344,25.483620657376496,25.86117340995051,25.147751417839289,26.999999999999998,26.999999999999934,27.00000000000004,27.128009138729604,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872347.2034415541 
 08/01  01:00:00,26.008937501357936,25.533945611051498,26.21956484847707,26.102283053005608,25.45438243072007,24.849852641212249,25.61563314064751,27.153656273511208,25.743191684728378,25.848494670762049,25.938235052898283,26.70948856963,25.560196897148015,25.668970502114278,25.740850845096117,26.483873466233147,25.496658483805044,25.861247603181068,25.14753974994599,27.000000000000019,26.999999999999895,27.000000000000047,27.15386642265997,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876110.630905418 
 08/01  01:01:00,26.0093700523165,25.574273363862365,26.220948228946417,26.102916853050958,25.476321945079837,24.877504436112763,25.639437102888789,27.18910536498225,25.74201793203102,25.84721257819752,25.937256864301355,26.707917148209864,25.558628127019256,25.66730791745502,25.73942119317648,26.481756024958395,25.509012496914765,25.861340037154233,25.14738674044619,27.000000000000019,27.000000000000019,26.999999999999923,27.044780151630815,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,858159.3162566894 
 08/01  01:02:00,26.009804078526846,25.612789613614365,26.22232927464833,26.10355420239488,25.496711887603344,24.902950089841946,25.66165656116159,27.221353270616889,25.740897682226369,25.84598658864196,25.936302953738836,26.706402714266998,25.557130173048056,25.66571918402425,25.738035777710576,26.479723016791984,25.520741952197878,25.861458682189828,25.14730126831617,27.000000000000015,26.999999999999909,27.000000000000037,27.12993309694255,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867304.0082246679 
 08/01  01:03:00,26.010239774226986,25.500562439825406,26.223708059853498,26.104195316001534,25.39166668881363,24.70650439379116,25.53898858218606,26.719754917984809,25.739833570186144,25.84481951680065,25.93537700433501,26.704945277696923,25.555705376421654,25.66420661716642,25.736698287278629,26.47777389897812,25.540707450894805,25.86160525150231,25.147284221807465,27.000000000000019,26.99999999999989,27.000000000000047,27.156201101452099,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904599.8888187017 
 08/01  01:04:00,26.01067788501121,25.293846579686524,26.225085696780256,26.104840904171867,25.212970279694458,24.387127357110818,25.33213815910927,26.16539259600781,25.73882253738604,25.843708110307625,25.93447918597684,26.70353871982026,25.554347401037867,25.662763356913108,25.735406271846899,26.47589884967752,25.556256547963014,25.861778553536316,25.147332718175869,27.00000000000002,26.99999999999989,27.00000000000005,27.16595722832786,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903014.8015730071 
 08/01  01:05:00,26.011118634921418,25.070468914807998,26.226462248983866,26.10549112973532,25.02587443033855,24.066123622071417,25.117744448095,25.732458387356006,25.73786021387258,25.842647765523929,25.933607981123314,26.702176625630089,25.553048882195446,25.661381530771089,25.734155778835487,26.474088041094775,25.55969374164614,25.861976738352575,25.147443049368925,27.000000000000019,26.999999999999888,27.000000000000055,27.048609387326537,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888469.4201112066 
 08/01  01:06:00,26.011562307802469,24.869500565947449,26.227837179138584,26.10614581669749,24.86218989815302,23.79870483135605,24.932299281702219,25.42787314350468,25.73694247587881,25.841634137835308,25.932761310831599,26.700853680206625,25.551803585298435,25.66005448839815,25.732942971456898,26.472333666629209,25.549381521161565,25.862198129842026,25.147611585591208,27.000000000000015,26.999999999999888,27.000000000000055,27.13117445618237,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896616.3981474509 
 08/01  01:07:00,26.0120090148225,24.699937213173976,26.229210167995967,26.10680489301739,24.728112662081789,23.591331121033528,24.782196940136726,25.21212776614501,25.73606564667899,25.840663368704278,25.931937015897984,26.699565390036079,25.55060627441516,25.65877667529405,25.731764313293316,26.470629321942629,25.527645914281693,25.862441333895835,25.147834870184768,27.000000000000019,26.999999999999888,27.000000000000055,27.037095598623329,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894771.7316799294 
 08/01  01:08:00,26.01245902626171,24.558291288898795,26.230580977836025,26.107468404856069,24.61941352323691,23.431961074141499,24.661842172603554,25.05079046333464,25.735226224258058,25.83973173608744,25.931132756154775,26.698307493855258,25.549452328510609,25.65754315962493,25.73061636873358,26.46896933414184,25.49812455779305,25.86270514970419,25.148109726355913,27.00000000000002,26.99999999999989,27.000000000000055,27.12810053863749,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900295.2299667606 
 08/01  01:09:00,26.01291239953628,24.43894526764343,26.23194953533449,26.108136465263845,24.530358974707338,23.307323195408107,24.5641435590264,24.924209282508998,25.734420995590435,25.838835821799209,25.930346347807,26.69707620095831,25.548337637050517,25.656349570804119,25.729496045159583,26.467348727561345,25.46410638152102,25.862988482573667,25.148433023118679,27.000000000000019,26.99999999999989,26.999999999999923,27.15380613710815,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904889.6782624321 
