Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  01:10:00,26.013369329674267,24.337523730189468,26.23331585838365,26.108809142383256,24.45657886212247,23.207996401693025,24.483805638041205,24.82275139589279,25.733647070854475,25.837972544855469,25.929575907595056,26.695868264709124,25.547258503433036,25.65519198190774,25.728400655911945,26.46576313703118,25.427985259671787,25.8632903041351,25.14880157195788,27.000000000000019,26.999999999999888,27.000000000000033,27.044681974298937,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887013.0334349047 
 08/01  01:11:00,26.013829791711858,24.251031970940578,26.23468004039641,26.10948649132085,24.39509335646994,23.127950087933916,24.417275344070043,24.74113598997243,25.732901884012219,25.83713920127462,25.928819850265005,26.694680984530167,25.54621168025548,25.654066988980689,25.727327963530596,26.46420886408486,25.391367090820354,25.86360964703901,25.149212336784016,26.999999999999888,26.99999999999989,26.99999999999992,27.12982277157216,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896221.9747569724 
 08/01  01:12:00,26.014293810424787,24.177279341102577,26.23604215755612,26.110168512636375,24.343762907249816,23.06313230266497,24.362041701804427,24.675553643494966,25.732183081251934,25.836333299503307,25.9280766868522,26.693511996907046,25.54519423540362,25.65297151476575,25.726275971243099,26.462682646778199,25.355303147413087,25.863945598365125,25.14966231096926,26.999999999999994,27.00000000000015,26.99999999999977,27.036637435102035,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894978.7756754765 
 08/01  01:13:00,26.01476125261165,24.114468150256923,26.23740230575998,26.11085520129663,24.30089367462989,23.01051919945121,24.316144630035887,24.622785106153019,25.731488510119129,25.835552568902537,25.927344998352713,26.692359248745228,25.54420352706859,25.651902802177515,25.72524288455165,26.461181620700108,25.320485114211217,25.864297295435976,25.15014846283948,27.000000000000015,27.00000000000006,26.999999999999998,27.127918334135033,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900553.5287094133 
 08/01  01:14:00,26.015231946422167,24.060866993073238,26.238760377436607,26.111546569510634,24.264958778891289,22.967515121764337,24.27783631217936,24.579924623791933,25.730816094345039,25.834794788977367,25.92662356320532,26.69122080024751,25.543237281631499,25.650858454392109,25.72422706249899,26.459703383840453,25.287362401731813,25.864663932910294,25.150667943000408,27.00000000000002,26.999999999999916,27.000000000000044,27.153710878671214,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905172.345065993 
 08/01  01:15:00,26.0157056150193,24.01495395963014,26.24011629831712,26.112242622493409,24.234651937795275,22.9319970476801,24.245638176784099,24.544609324247458,25.7301639251397,25.83405792225123,25.925911702867407,26.69009494860091,25.542293469483327,25.64983634836969,25.723227031763597,26.4582458480468,25.256208939402499,25.865044752016734,25.15121796232228,27.000000000000015,26.999999999999895,27.000000000000047,27.04460975559602,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887290.7307808006 
 08/01  01:16:00,26.016181909850685,23.975491344387377,26.24147006624715,26.112943284465456,24.208931598385737,22.902341200733205,24.218381243898329,24.51507652343966,25.729530266677839,25.833340106291688,25.925208834892925,26.6889802044366,25.541370163396534,25.64883446320201,25.722241416700549,26.45680703708993,25.227161895985284,25.86543903465778,25.151795732774806,26.99999999999989,27.00000000000002,26.999999999999923,27.129759728375313,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896482.5213695184 
 08/01  01:17:00,26.01666016904922,23.941485792101174,26.2428207178533,26.1136478638257,24.18697262276722,22.87730908634692,24.195137132621107,24.490046222408965,25.72891391824069,25.832640082142924,25.924514769917474,26.687876185688393,25.54046630160787,25.647851735168748,25.72126977475306,26.455386397841143,25.200255310615249,25.865846099847329,25.15239857084722,26.99999999999987,26.99999999999991,27.00000000000003,27.036573576633985,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895237.7368202545 
 08/01  01:18:00,26.017139999493304,23.91209942678508,26.244168319517269,26.114356202051846,24.168100858772318,22.855948618484058,24.175172704953753,24.46854817962411,25.728313502962754,25.831956387464353,25.923828971922345,26.686781862458635,25.53958032682657,25.646886557345448,25.720311069706104,26.453982402813855,25.17545159078678,25.866265308046179,25.153023917907029,26.999999999999994,27.00000000000002,27.000000000000047,27.127856958319854,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900818.0870922147 
 08/01  01:19:00,26.01762122322303,23.88661877836918,26.245513546717807,26.115068474018814,24.151761592325938,22.837510772449258,24.157893244925014,24.44982741279742,25.727727545466999,25.831287458789416,25.923150681287976,26.685695801437629,25.538710378884934,25.645937005396314,25.719363871483226,26.452592930791476,25.15266856668315,25.866696053279925,25.153669278212708,27.000000000000015,27.000000000000037,27.000000000000055,27.15365024777301,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905430.1645176865 
 08/01  01:20:00,26.01810344273556,23.86441062368864,26.246856684602908,26.115784801760854,24.137488632884936,22.821404381286468,24.142802506721539,24.43331648805531,25.727154663619566,25.830631811384909,25.9224790929139,26.684616747671379,25.537854993267318,25.64500154880889,25.71842701412033,26.451216416777258,25.131793810722045,25.867137774528019,25.15433233792957,27.00000000000002,26.999999999999909,27.000000000000055,27.044546570310378,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887544.4291655031 
 08/01  01:21:00,26.01858627375538,23.844941517494037,26.24819780561538,26.116505174072168,24.124900110642498,22.80716102110203,24.129494875524924,24.418574577651829,25.72659366242614,25.829988168227098,25.92181352320855,26.683543777143805,25.537013003062353,25.644078987241664,25.717499608159036,26.449851744799255,25.112698883531807,25.867589952541498,25.155010848772699,27.000000000000015,27.000000000000019,26.999999999999923,27.129698612174019,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896730.0961029893 
 08/01  01:22:00,26.019069176176808,23.827778517132509,26.249536935624297,26.117229433528263,24.113690179507939,22.79440908492068,24.117646233209827,24.40524861139855,25.726043484361268,25.829355388642357,25.921153400742857,26.68247615160885,25.536183303585525,25.643168177311666,25.71658084207975,26.44849788036825,25.095247357362334,25.86805211136609,25.155702577565525,27.00000000000002,26.999999999999909,26.9999999999999,27.03650991438264,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895478.4247318455 
 08/01  01:23:00,26.01955178676047,23.81256749400785,26.250874146903447,26.117957378671027,24.103612313412595,22.78285470088634,24.106996865787204,24.393058427597869,25.72550321640935,25.828732514579117,25.92049829191783,26.681413313831436,25.535364899011009,25.642268123204447,25.715670041819118,26.447153931864617,25.079300870436847,25.868523785370198,25.156405454012704,27.00000000000002,27.000000000000019,27.000000000000026,27.127795833582458,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901046.9444275727 
 08/01  01:24:00,26.02003362036987,23.79901403442158,26.252209505513269,26.11868876912268,24.0944671050556,22.77226500773232,24.097337066255269,24.38178259304187,25.72497201266412,25.828118647184266,25.91984778730072,26.680354752770698,25.5345568358427,25.641377859769297,25.714766551340995,26.44581903087587,25.064724023192956,25.869004510964698,25.157117479514676,26.999999999999895,26.999999999999909,27.00000000000005,27.153590136117758,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905657.3332284672 
 08/01  01:25:00,26.020514373953483,23.78687041728807,26.253543101372299,26.119423375955223,24.086094268598264,22.762454643942275,24.088496133408254,24.371245551812288,25.724449102943088,25.82751297353916,25.919201513999537,26.679300025225154,25.53375821780578,25.640496486215488,25.713869746174188,26.44449236066197,25.05138870475395,25.869493832861474,25.157836680079656,26.999999999999994,26.999999999999898,27.000000000000055,27.044483732286705,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887780.2947671085 
 08/01  01:26:00,26.02099355204422,23.77593363666047,26.254874841182425,26.120161043266095,24.078368184824357,22.753299319181357,24.080343971311089,24.361345186102928,25.723933725867555,25.826914669209918,25.91855901105177,26.678248680597535,25.532968373761439,25.639623311467554,25.712979114009867,26.4431733818164,25.039174204948137,25.869991323398624,25.158561228655345,26.999999999999884,27.000000000000015,27.000000000000055,27.129638116833843,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896959.749093004 
 08/01  01:27:00,26.021470871935568,23.76603207533856,26.25620465733071,26.12090162335723,24.07118550771713,22.74470065996215,24.072776181363208,24.3520013629484,25.72342518671256,25.82632298802633,25.917919842074043,26.67720033285192,25.532186707430737,25.638757734664169,25.71209419861515,26.44186163453195,25.027969490333548,25.87049657272943,25.159289366698375,26.999999999999859,27.000000000000037,27.000000000000047,27.03644663442727,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895702.2990665383 
 08/01  01:28:00,26.02194595259578,23.75701771180599,26.257532547047103,26.12164489397011,24.064458142903097,22.736567990960237,24.06570460361181,24.343130900005265,25.722922848260909,25.825737236280085,25.917283617457039,26.67615462255364,25.531412555899505,25.63789907556554,25.7112144928761,26.44055653503506,25.01767332396529,25.871009154402363,25.160019364305769,26.999999999999987,26.999999999999909,26.999999999999795,27.127734657306918,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901266.7345606482 
 08/01  01:29:00,26.022418637773474,23.748763386729249,26.258858582512823,26.12239061203309,24.058112198864096,22.728822663442885,24.0590531671582,24.334657786998716,25.722426165284494,25.82515684760498,25.91665004765961,26.675111286212809,25.53064529115058,25.63704672235915,25.710339561283019,26.43925753780638,25.00819372438731,25.87152867448412,25.1607496209308,27.00000000000001,26.999999999999888,27.000000000000008,27.15352965834981,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905874.5819926886 
 08/01  01:30:00,26.022888639824929,23.741160984820735,26.260182830460935,26.123138504827865,24.052086397880445,22.721398899442666,24.052757560226924,24.326516896235373,25.72193462844007,25.824581284355359,25.916018847331423,26.67407006963193,25.5298842912246,25.636200056623779,25.70946896127646,26.43796408059405,24.99944724918835,25.872054767914123,25.16147860060078,27.000000000000015,26.999999999999884,27.000000000000044,27.044420654175597,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887986.545901271 
 08/01  01:31:00,26.023355858767308,23.73411889201703,26.261505375985327,26.123888314818229,24.04633007669902,22.71424249768241,24.04676400811355,24.318653700989218,25.721447777403804,25.824010067881333,25.915389740593804,26.673030759202186,25.529128961573009,25.635358492149977,25.70860226355687,26.436675622974467,24.99135878397287,25.872587087980649,25.16220479802236,27.000000000000019,26.99999999999989,27.000000000000047,27.129577162493548,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897168.8161954365 
 08/01  01:32:00,26.0238199429051,23.727573489584118,26.262826120941115,26.124639846431529,24.04080984264577,22.707330374608206,24.041039780400557,24.311054432331877,25.72096513728288,25.82344268574798,25.914762408182918,26.6719931143641,25.528378885571646,25.634521604988735,25.707739130253964,26.43539185717179,24.98386038015951,25.873125314179107,25.16292681732243,26.999999999999888,27.000000000000015,27.00000000000005,27.03638310461497,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895908.8957281464 
 08/01  01:33:00,26.024280760415239,23.84907335081819,26.264144991891059,26.125392918844449,24.14597136228531,22.883277425599148,24.161310803382184,24.553816600654679,25.72048627558321,25.822878678385576,25.914136588632379,26.670956934766158,25.527633694103196,25.633689031592306,25.70687926227685,26.43411252720309,25.012386733007337,25.87366914054849,25.163643322311434,26.99999999999986,26.999999999999909,27.00000000000005,27.1276738024837,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872751.338675939 
 08/01  01:34:00,26.02473840560609,24.03701414246122,26.265463017763165,26.126147905491196,24.30625079099841,23.147280454976707,24.343822278229689,24.91461469909132,25.720010457478467,25.82231724831036,25.91351172095766,26.669921186992018,25.52689229615604,25.632859625555786,25.706021586890917,26.432836113606166,25.060519356471155,25.874218281784299,25.16435306591051,26.999999999999856,26.999999999999884,27.000000000000055,27.15346990091734,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877355.4337527311 
 08/01  01:35:00,26.02519285316567,24.229179682599825,26.266780256333854,26.12690455841945,24.46658659007604,23.40708609996204,24.525696782494614,25.266642411556565,25.71953731732463,25.821758026442518,25.912887646280287,26.6688856815849,25.526154212409336,25.632032928310609,25.7051657452169,26.431562183024839,25.111140901920995,25.874772469483138,25.165054858907238,26.999999999999987,27.000000000000015,26.999999999999916,27.044358114844149,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859466.4416571464 
 08/01  01:36:00,26.025643822843706,24.399463435992705,26.268096196095138,26.127662274792276,24.604663058259296,23.626457255784805,24.681623891847843,25.561317952997475,25.719066732190059,25.821200898609449,25.912264440924056,26.667850765066889,25.525419371897305,25.631208908151799,25.70431182843196,26.43029099117377,25.156770464638276,25.875331448392456,25.16574753505695,26.99999999999975,26.9999999999999,26.9999999999999,27.129517023542108,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868649.0320883049 
 08/01  01:37:00,26.02609128736575,24.544881546861086,26.269410522378128,26.128420574408705,24.718875127829027,23.804042992865619,24.80998002644336,25.798160149394549,25.71859856856603,25.820645743455726,25.91164214640621,26.66681669597444,25.524687628616048,25.630387454357803,25.703459826023648,26.429022634979384,25.196302188045494,25.875894971358237,25.166429960187199,26.999999999999969,26.999999999999888,26.999999999999898,27.036320064993129,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867387.2009448728 
 08/01  01:38:00,26.026535017080865,24.67025088068979,26.270723000844716,26.12917916789718,24.8143436343695,23.949493627530808,24.916784871153515,25.991367435663304,25.718132570894434,25.82009228876764,25.91102062362125,26.66578346715062,25.523958798798984,25.62956838876797,25.702609600253177,26.427757092174568,25.23085440076502,25.876462807346845,25.167101077443676,27.000000000000005,27.000000000000015,27.000000000000026,27.127612938734005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872952.6223992747 
 08/01  01:39:00,26.026974992116807,24.780538168059729,26.272033548950259,26.12993785792187,24.89604486671436,24.071798881435574,25.00781282203851,26.153775694952399,25.717668464273684,25.819540247215856,25.910399696946663,26.664750979478986,25.523232638284897,25.628751477042195,25.70176094065412,26.42649421369636,25.261684871352818,25.877034731650409,25.16775988467095,27.00000000000001,27.000000000000037,27.000000000000047,27.153409781068466,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877557.4637381426 
 08/01  01:40:00,26.027411255574344,24.87903795691035,26.273342175058294,26.13069642626528,24.967243278273096,24.176710079122679,25.086844612789674,26.29356093830902,25.717205989095015,25.818989339836077,25.9097792068935,26.663719103192049,25.522508813041119,25.62793638111204,25.700913559936006,26.425233691661658,25.289654327401299,25.877610524245676,25.168405420753737,26.999999999999888,26.99999999999991,26.999999999999923,27.044295255137305,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859670.4402649411 
 08/01  01:41:00,26.02784401815887,24.96776612176808,26.274648955309833,26.131454655944606,25.0299387737475,24.267712670121108,25.156194949415764,26.41539063874258,25.716744938091727,25.81843937,25.90915907026238,26.662687762643228,25.521786998090655,25.627122801570857,25.700067220990684,26.42397522628174,25.315281636455734,25.878189979521129,25.169036782878679,26.999999999999998,27.000000000000147,26.9999999999999,27.12945632652127,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868853.8115800371 
 08/01  01:42:00,26.028273520686278,25.048102929469836,26.27595395388679,26.13221231175615,25.08544660679364,24.34712097162577,25.21738040983844,26.522283580548405,25.71628511402633,25.8178901430811,25.90853920371873,26.661656877208899,25.52106686157838,25.626310420896833,25.699221675025144,26.422718498577134,25.33889420917306,25.878772901668424,25.169653116580198,27.00000000000001,26.99999999999993,26.999999999999895,27.03625678647828,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867589.09014018 
 08/01  01:43:00,26.028700078204648,25.121145455821986,26.277257249813095,26.13296917790928,25.13478971401179,24.416704985098645,25.271569608524588,26.615800328919656,25.715826343569995,25.817341496017069,25.907919541018115,26.660626392979649,25.520348081293827,25.62549893542522,25.698376677434543,26.421463202846814,25.360734740370594,25.879359100600117,25.17025360959701,26.999999999999888,26.999999999999895,26.999999999999895,27.12755235743375,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873156.3673988191 
 08/01  01:44:00,26.02912386411931,25.187907656262479,26.278558735510548,26.13372503352236,25.17889058947495,24.478022240217336,25.319807290701747,26.697671511301406,25.71536840456435,25.81679319820333,25.907299929962617,26.65959620751761,25.51963042227548,25.62468811529432,25.69753201748361,26.4202091788229,25.38100761900055,25.879948402532937,25.17083749159048,26.999999999999994,27.000000000000015,26.99999999999989,27.15335035512004,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877758.668939883 
 08/01  01:45:00,26.029545069681978,25.24927673318878,26.27985833095085,26.134479680449375,25.218551340980747,24.53239082087168,25.362993085636015,26.769669555835756,25.71491109200818,25.816245044353715,25.906680226450363,26.65856624140856,25.51891367111227,25.623877763170115,25.69668750562545,26.4189562967927,25.39988907773053,25.880540641694304,25.17140403688881,27.000000000000015,26.999999999999909,27.000000000000026,27.04423297100221,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859872.2710256327 
 08/01  01:46:00,26.029964152580999,25.305998283373527,26.281156027354535,26.13523291366368,25.25444783943177,24.580872621840187,25.401863513155808,26.83337654412555,25.714454223547699,25.815696845870659,25.906060309710129,26.657536415871083,25.51819756512257,25.623067621022896,25.6958429141522,26.417704332137548,25.417531175779215,25.881135657673704,25.171952564862897,27.000000000000015,26.999999999999895,27.000000000000047,27.129396434537918,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869056.2147610501 
 08/01  01:47:00,26.030381572672053,25.358706671347659,26.28245189119409,26.135984549368879,25.287117738505676,24.624326248585996,25.437023744496984,26.89012552469236,25.713997657904746,25.815148482967318,25.905440125171077,26.65650669463124,25.517481848385488,25.62225746538156,25.69499806136443,26.41645306260518,25.434064534397718,25.8817333026558,25.172482422627824,27.000000000000019,27.000000000000015,27.000000000000055,27.036193974623587,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867791.0056113186 
 08/01  01:48:00,26.030797976398526,25.407935574470586,26.283745986414869,26.13673439704849,25.316929858790414,24.66345589968401,25.468977380333823,26.941027507425578,25.713541254753353,25.814599829390635,25.904819632089806,26.65547702876442,25.516766252740813,25.621447050639547,25.69415274991491,26.41520224115244,25.449601160174,25.88233343667506,25.172992999029515,27.000000000000015,27.000000000000033,27.000000000000058,27.12749164915021,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873358.7857123395 
 08/01  01:49:00,26.031213585813025,25.4541649931648,26.28503739942385,26.13748171865438,25.34419351486572,24.69884078224231,25.498145292033639,26.987024457449846,25.713085229835053,25.81405115564014,25.904199187709709,26.654448220503828,25.5160511584016,25.620636834814087,25.693307496192149,26.413952747968069,25.464236214044044,25.88293591344249,25.173483718529785,26.999999999999888,27.000000000000037,27.000000000000047,27.153290348804043,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877962.3548186852 
 08/01  01:50:00,26.031628837490414,25.49788308880097,26.286325995980918,26.138226275881704,25.369201016040724,24.730975779833444,25.524894107694867,27.02906558864292,25.712629443021887,25.813502332778698,25.90357874032454,26.653420273798618,25.515336409978898,25.61982668558052,25.692462181898429,26.412704536641806,25.478052329114925,25.88354060259216,25.173954026131605,26.999999999999994,26.999999999999909,27.000000000000055,27.044170262106716,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860078.0570864342 
 08/01  01:51:00,26.03204412166096,25.539675812369376,26.287612227550285,26.138968176697156,25.392223015746315,24.76028409646655,25.54954312925477,27.06743050268162,25.712173530139439,25.812952994874118,25.90295797249845,26.652392666685665,25.514621441292026,25.619016039978108,25.691616229382448,26.411456867686299,25.491120791799376,25.88414737993289,25.174403411226515,26.99999999999988,27.000000000000015,27.000000000000055,27.129335789219128,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869262.5782664226 
 08/01  01:52:00,26.032460067838206,25.57970807943451,26.28889647117326,26.139707466743937,25.413501088200346,24.787124101592775,25.572369468454807,27.10239904525801,25.71171718205107,25.81240283293209,25.902336623740156,26.65136498132337,25.51390572850508,25.618204378520479,25.690769132946426,26.41020907995263,25.503503705989077,25.88475612492367,25.174831414431777,26.999999999999994,26.999999999999905,27.000000000000047,27.036130787707064,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867995.2446769546 
 08/01  01:53:00,26.032877104005644,25.617878765277987,26.29017895536555,26.14044410025153,25.433249712974985,24.811799797022219,25.593619179697347,27.134208876813056,25.711260197962664,25.81185168525507,25.901714575705339,26.650337037342028,25.513188901861186,25.617391381639675,25.68992060416728,26.40896079049646,25.51525569161235,25.885366730271519,25.175237579615375,26.99999999999988,27.00000000000002,26.99999999999992,27.127430985251878,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873564.4353301922 
 08/01  01:54:00,26.033295813362128,25.654105806983546,26.29145978434237,26.141177959634889,25.45166189338566,24.83457062420138,25.613523544750433,27.163137827275944,25.710802412457036,25.811299431236699,25.901091751829026,26.649308762491189,25.512470658855919,25.6165768072605,25.6890704408546,26.407711758360994,25.526425120227544,25.88597909854629,25.17562148806916,26.99999999999999,26.9999999999999,27.000000000000033,27.15323071894249,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878166.3833315816 
 08/01  01:55:00,26.033716513867366,25.68835206443047,26.29273903610257,26.141908922097206,25.46891928677309,24.855659535433074,25.632317545598086,27.189482176234468,25.710343673095264,25.810745985588075,25.90046810311335,26.64828014942174,25.511750710068083,25.61576045447267,25.688218476076338,26.406461812133924,25.537054821391018,25.886593137552219,25.175982774400539,27.000000000000015,27.000000000000015,26.99999999999992,27.044107919769698,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860282.4572110283 
 08/01  01:56:00,26.034139526183844,25.720585819215317,26.29401660910812,26.142636773368986,25.485179790553123,24.875250174276255,25.64998677135898,27.213510915357504,25.70988372583288,25.81019117005844,25.89984348783945,26.647251131564507,25.511028716292495,25.61494210429677,25.68736450421363,26.405210834673153,25.547183923295639,25.887208767242656,25.17632106512603,27.00000000000001,26.999999999999905,26.999999999999898,27.12927563372477,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869467.4135194807 
 08/01  01:57:00,26.03456494719972,25.602393099873767,26.29529242648086,26.143361323317508,25.37691707902484,24.674386552842234,25.52396416879158,26.719353685966888,25.709422266708477,25.809634808964593,25.899217759682604,26.646221656239459,25.510304247445704,25.614121546633734,25.686508323092924,26.40395872766239,25.566592938165387,25.887825912263634,25.176636020734727,27.000000000000015,26.999999999999888,27.000000000000026,27.15553141050629,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906948.173262076 
 08/01  01:58:00,26.03499342195565,25.38939013246513,26.296567479318875,26.144082972519969,25.194900723584405,24.35137674787786,25.313397568206953,26.16523934520674,25.708958543019258,25.809076350347615,25.89859042662007,26.64519084089133,25.50957585182583,25.613297829535076,25.685648992652028,26.402704216910228,25.582383504125308,25.888444509782386,25.176927339390369,27.000000000000019,27.000000000000136,27.000000000000047,27.165299763233656,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905443.8643238323 
 08/01  01:59:00,26.03542507963786,25.15820567131235,26.297841822969727,26.144801619468333,25.004395146949855,24.02710513359909,25.095030617025324,25.72581228221469,25.708491628279185,25.80851562204702,25.89796136554744,26.644158609737909,25.508843882223759,25.61247067623372,25.68478628471017,26.4014471040482,25.586190650143334,25.889064501825943,25.177194711917879,27.000000000000015,27.000000000000055,26.999999999999923,27.047928263272124,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890886.4936153886 
 08/01  02:00:00,26.035860096203185,24.9488921201731,26.299114965924713,26.145516862080546,24.837430556579663,23.756702194933515,24.905725356223383,25.4126352091803,25.708022823547208,25.80795267547583,25.89733069348031,26.64312542351664,25.508109865687705,25.61164022972048,25.683920435633849,26.40018790038877,25.575927900407089,25.889685834597903,25.177437873115815,27.000000000000019,27.000000000000044,27.000000000000026,27.130518402056994,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899012.1711740994 
 08/01  02:01:00,26.036298502418739,24.771373352123683,26.300386601954867,26.146228407408239,24.700381495191448,23.546689142485176,24.752133510538504,25.189157621748764,25.70755946238438,25.807393728467959,25.896706710503506,26.642210347680565,25.507379943183204,25.61081215611657,25.683059506456325,26.399046655777938,25.553753810082143,25.890308026269464,25.17765610350998,27.000000000000019,26.999999999999909,27.000000000000047,27.03640736792347,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897149.8647898163 
 08/01  02:02:00,26.036740515921584,24.622585423777637,26.301656503529324,26.14693596689419,24.589087389491085,23.385063784012695,24.62874844069047,25.021734774285226,25.70710517484798,25.80684234861688,25.896093126269919,26.641355430274627,25.506657224069966,25.609989786299697,25.682207066161859,26.39796480827041,25.523326265677885,25.890930800912405,25.177848914994589,27.000000000000019,26.999999999999888,27.00000000000005,27.127432688819679,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902683.8616700365 
 08/01  02:03:00,26.037186142372268,24.496990060448785,26.30292458685866,26.14763934462617,24.49780713006882,23.258530846623228,24.52846344509179,24.890487871524976,25.706659922880509,25.80629863797157,25.895489755482367,26.640501932022699,25.505941504241116,25.609173091095664,25.681362670921638,26.396881195014669,25.4880386416028,25.89155409645663,25.178016131642886,27.000000000000019,27.000000000000008,26.999999999999795,27.153142294995719,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907264.3612566395 
 08/01  02:04:00,26.03763548827703,24.390146007232507,26.304190859157356,26.14833842403926,24.42213040408047,23.15763071041913,24.445928092610875,24.785384250941303,25.70622261540978,25.8057615212032,25.894895332746076,26.639631500351656,25.50523159400439,25.608360842187218,25.68052477334951,26.395776705105975,25.45040684999514,25.892177941214315,25.17815777243613,27.000000000000019,27.00000000000003,27.000000000000008,27.043981545051225,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889396.3140361332 
 08/01  02:05:00,26.038088456020178,24.298959512080953,26.305455391309008,26.149033149606848,24.35903113211502,23.076283965452057,24.377529912435266,24.70083986014818,25.705792293605705,25.805229945766255,25.894308775884455,26.6387450678403,25.504526433101593,25.60755177548666,25.679692047042346,26.394652497038189,25.412118550409596,25.892802380163475,25.178273861528124,26.99999999999989,27.00000000000004,26.999999999999916,27.129141020425434,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898602.0014182937 
 08/01  02:06:00,26.038544989630926,24.221146720355489,26.30671824601501,26.149723470422815,24.30632743559948,23.010389945702049,24.320705715544717,24.632859040914878,25.70536831513166,25.804703011406358,25.893729338525067,26.637847825742509,25.50382527544161,25.606744741953759,25.678863548445738,26.39351421345491,25.374291520230825,25.893427448438506,25.178364461095,26.999999999999994,26.999999999999905,27.00000000000003,27.035918689446896,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897339.1323002086 
 08/01  02:07:00,26.039004902626059,24.154828784103367,26.307979498439804,26.1504093527421,24.262291230838323,22.956882111798067,24.27345158061734,24.578107369618185,25.704950257147844,25.804180100638868,25.893156499226899,26.636943546707039,25.503127596188,25.60594038599985,25.678038586048055,26.392365967283756,25.337686339465284,25.89405316988517,25.178429701041688,27.000000000000008,27.00000000000002,27.000000000000047,27.12721981230954,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902927.431949235 
 08/01  02:08:00,26.03946800388001,24.0981994306677,26.309239045941589,26.151090583164508,24.22536138693383,22.913133076526017,24.233983551337479,24.533596383490793,25.70453779983398,25.803661904775625,25.892589840241955,26.63603395616917,25.50243300956987,25.605138855256138,25.677216621922889,26.391209700209886,25.302804727598315,25.894679571032893,25.178469681141057,27.000000000000015,26.999999999999905,26.99999999999992,27.15301611715029,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907536.0486210781 
 08/01  02:09:00,26.039934014969878,24.049669460277785,26.31049681043135,26.151766976870225,24.194207835687697,22.876987806817959,24.200791887475309,24.496896632152333,25.70413066570606,25.803148590981,25.892028981789687,26.63511975386368,25.50174118170268,25.604339809347086,25.67639715298414,26.39004623883184,25.269955354492958,25.895306680884315,25.178484539693867,27.00000000000002,26.999999999999888,26.9999999999999,27.043877398583644,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889676.282580869 
 08/01  02:10:00,26.040402541907036,24.007942778884876,26.311752785865854,26.15243844134543,24.16776430619658,22.846799332118559,24.1726717833056,24.46619608021013,25.703728570861306,25.802639859285585,25.89147350773661,26.63420136579274,25.501051772231216,25.603542791901768,25.675579586629607,26.3888760887928,25.239296633985608,25.89593453415,25.178474484559499,27.000000000000019,27.000000000000008,26.999999999999895,27.129046604009344,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898880.3544512836 
 08/01  02:11:00,26.04087289110254,23.97197641198234,26.31300607561886,26.153104476442445,24.145185035295257,22.821326516721613,24.148690681775557,24.440172638140785,25.703331562667647,25.802135719588376,25.89092333854563,26.633280022038183,25.50036508425113,25.60274810959617,25.67476383161302,26.387700837951024,25.210874562158187,25.89656317248901,25.1784397375435,26.999999999999888,26.9999999999999,27.000000000000026,27.035822658828296,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897611.0737706951 
 08/01  02:12:00,26.041344619899314,23.940888783970018,26.314256732181766,26.153765074264564,24.12577854575292,22.799597216392458,24.128095596891464,24.41781741933208,25.702939419507588,25.801635906297894,25.89037804423996,26.632356245549344,25.49968086779747,25.601955504643326,25.673950046127048,26.386521059592988,25.18465726257138,25.897192674194565,25.178380512184249,26.999999999999866,27.000000000000019,26.999999999999923,27.12712676192274,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903196.2996912187 
 08/01  02:13:00,26.041817522009937,23.913928258782847,26.31550536515576,26.154420525556266,24.108975766329768,22.780841238240514,24.11027026858191,24.398345513621604,25.70255172966045,25.80113998181731,25.889836776000629,26.631430022436655,25.498998489770217,25.601164324597837,25.673138531989705,26.38533658631474,25.160563976008058,25.89782311947937,25.178297047520695,26.99999999999999,27.000000000000033,26.999999999999895,27.152923818243719,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907804.5387262801 
 08/01  02:14:00,26.042291183396715,23.890428339075073,26.31675223613612,26.15507082304797,24.094300011668599,22.764455237583794,24.094703306563998,24.381170745038813,25.70216814956912,25.800647597697237,25.88929939323254,26.630501450143883,25.4983174416037,25.600374059350238,25.67232902580022,26.384147420261344,25.138480546481607,25.898454511858149,25.17818952881074,26.999999999999749,26.999999999999905,27.00000000000002,27.04378205552512,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889938.3745474021 
 08/01  02:15:00,26.0427652321873,23.86982723105628,26.317997406425527,26.155715871787103,24.081360900521017,22.74996356320529,24.080978526699839,24.36581426303129,25.701788437299468,25.800158530070346,25.88876669754954,26.629570793080366,25.49763739860314,25.599584404854299,25.67152112228227,26.382953799542724,25.11827467582423,25.89908681250014,25.17805817101013,26.999999999999969,27.000000000000015,26.999999999999923,27.128953925466356,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899141.0150900956 
 08/01  02:16:00,26.04323911263032,23.851668201965788,26.31924089935803,26.1563556290335,24.06984504747995,22.736988773240559,24.068763249454205,24.351924763084207,25.70141239050199,25.799672587434868,25.88823878036149,26.62863834233156,25.496958126829037,25.598795137062337,25.670714457759027,26.38175602404127,25.09980461817682,25.899719972325234,25.1779032527055,27.000000000000008,26.999999999999905,26.999999999999905,27.035726849559869,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897872.2677953374 
 08/01  02:17:00,26.043712444177669,23.835577097765645,26.32048277470754,26.156990124401188,24.059499720107053,22.725232063068256,24.057790609124426,24.339221310213646,25.701039840593489,25.799189627240449,25.887715433200758,26.627704385014899,25.496279439291887,25.59800609446891,25.66990878489192,26.38055438802648,25.0829259142421,25.900353905673844,25.177724996802767,26.999999999999888,27.000000000000015,26.999999999999898,27.12703409520106,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903469.27883581 
 08/01  02:18:00,26.04418470607857,23.821242570596004,26.32172309209096,26.157619403209514,24.05011972641414,22.71445644027239,24.047844896877004,24.327477631553199,25.70067062381176,25.79870950098333,25.887196392788085,26.626769162308738,25.49560116235725,25.597217117415398,25.66910390448913,26.379349139923268,25.067496750120644,25.900988516253056,25.17752364391825,26.99999999999986,26.9999999999999,27.00000000000002,27.15283224636735,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908076.4262322949 
