Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  02:19:00,26.044655582938188,23.808402521838369,26.32296192785569,26.158243527998779,24.041537512812405,22.704473169545876,24.03875049636549,24.316509081038818,25.70030459153531,25.798232077677175,25.88668144448965,26.625832893876216,25.49492314116717,25.596428066279765,25.66829965011568,26.37814050244604,25.05338261100084,25.90162373112308,25.177299489119844,26.999999999999987,27.00000000000001,27.00000000000005,27.04368726473688,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890206.4514399092 
 08/01  02:20:00,26.04512457058543,23.796842800029635,26.324199195638309,26.158862318507983,24.03362347799202,22.695157414930976,24.03037549598651,24.3062132510064,25.699941600801379,25.797757220671227,25.886170412274166,26.62489576529814,25.494245203167507,25.595638780897219,25.66749585129316,26.376928638265054,25.040456511770377,25.90225950308827,25.17705276481384,26.999999999999884,26.9999999999999,27.000000000000055,27.128862089684576,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899407.5408489399 
 08/01  02:21:00,26.04559139547222,23.786382313828477,26.32543482764082,26.15947561773998,24.02627184968414,22.686410694066024,24.022612716175865,24.296507542483618,25.699581525343903,25.797284815269909,25.88566316035092,26.623957952273224,25.493567193748456,25.59484912471985,25.66669235723307,26.37571369684596,25.028601468789334,25.90289579527155,25.17678371691915,26.999999999999994,26.999999999999884,26.99999999999992,27.035631520355005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898135.8241817658 
 08/01  02:22:00,26.04605567487761,23.776864452995367,26.3266688214861,26.160083391076137,24.01939218805754,22.678141204967088,24.015368495360915,24.287304270995404,25.699224240364754,25.796814739404114,25.88515955263773,26.62301959885626,25.492888982299705,25.59405897119095,25.66588902411147,26.374495816439507,25.01771070056857,25.903532573815487,25.17649264211058,27.00000000000001,27.00000000000001,26.9999999999999,27.126941463422218,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903725.651664652 
 08/01  02:23:00,26.04651726136939,23.768154398686279,26.32790123883408,26.160685701530054,24.0129083463197,22.67026882451931,24.008563053654574,24.27852293716697,25.698869641596639,25.79634690852497,25.884659491506868,26.622080846759756,25.4922104643968,25.593268235652397,25.665085751361237,26.373275134464266,25.00768709384489,25.90416981026186,25.176179769802656,27.000000000000019,26.9999999999999,27.000000000000026,27.152740395133443,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,908338.0976626859 
 08/01  02:24:00,26.046975846595989,23.76013740591916,26.329132141964594,26.161282630578805,24.006756990679745,22.662726345280278,24.002129499097078,24.27009458790089,25.698517626434808,25.79588123142145,25.884162875290398,26.62114181147579,25.491531545674027,25.59247683383501,25.664282441122489,26.372051769511665,24.998442459712345,25.904807478376389,25.17584534064203,27.000000000000015,27.000000000000015,27.00000000000005,27.043592291579544,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890476.1728245668 
 08/01  02:25:00,26.047431323705714,23.75271620485513,26.330361605166254,26.161874273152795,24.00088566077845,22.655458317745017,23.996012010060203,24.261961498440429,25.698168103446414,25.795417630981644,25.883669611257948,26.620202604589005,25.49085214806947,25.591684699624687,25.663479007508959,26.370825839547594,24.989897316712598,25.905445551482904,25.175489646215678,27.00000000000001,27.00000000000003,27.000000000000055,27.128769872482427,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899675.7069374446 
 08/01  02:26:00,26.04788333459128,23.745823734745099,26.33158953893526,26.162460452079267,23.9952604006467,22.648442224399827,23.9901775808106,24.254110149071989,25.69782097860274,25.794956017306587,25.8831796054549,26.619263310143866,25.490172146968108,25.590891718308375,25.662675329166509,26.36959739014184,24.98197971020511,25.906084009463848,25.175112911533785,27.00000000000002,27.000000000000037,27.000000000000055,27.03553609087973,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898398.3923548418 
 08/01  02:27:00,26.04833175866741,23.866578197304308,26.332815871639278,26.163041012231039,24.099299792266004,22.82198569619501,24.10911895165377,24.494062367327808,25.69747616932526,25.79449631679434,25.88269277794508,26.618324011765496,25.489491428467969,25.590097790923765,25.661871296999619,26.36836646465599,25.01024642401368,25.90672283325206,25.174715372271299,27.000000000000015,26.999999999999905,27.000000000000055,27.126849248385534,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875555.7366620222 
 08/01  02:28:00,26.04877667751316,24.053583977280679,26.334041554250275,26.16361635855181,24.25794923009993,23.082494877600053,24.289698746275876,24.85092977046377,25.69713328595835,25.794038099693379,25.882208717855084,26.61738398927534,25.488809264976458,25.589302133605526,25.661066109576315,26.367132002828684,25.05822457025673,25.90736201368689,25.17429721797633,27.000000000000015,26.999999999999888,27.000000000000055,27.15264936378757,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880166.8728245694 
 08/01  02:29:00,26.04921808767702,24.244832881565807,26.335266640506498,26.164186579594995,24.416659219474377,23.338929016286398,24.469661794699783,25.199196042183325,25.696792227777867,25.79358127724856,25.881727327949759,26.616443244988806,25.488125541143636,25.588504643318506,25.660259650141297,26.36589399795774,25.10873841698651,25.908001542980629,25.17385862938945,27.00000000000001,26.99999999999988,27.000000000000055,27.04349791093022,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862313.7979366505 
 08/01  02:30:00,26.049655721362809,24.414301348470329,26.336490662874856,26.164751544230513,24.553322520075417,23.555473320357998,24.623948764895187,25.490802388552848,25.6964531031254,25.793125991237717,25.881248735716988,26.61550229184634,25.48744057241929,25.587705678739164,25.65945227742597,26.364653170762847,25.154279014019886,25.908641414494768,25.173399858644176,26.999999999999888,26.999999999999877,26.99999999999992,27.128678478852398,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871528.7042105959 
 08/01  02:31:00,26.05008955541649,24.55900961978911,26.337713327771416,26.165311200358123,24.66634760543486,23.730783156962237,24.750948298123168,25.72525243710776,25.696115989376979,25.79267234938497,25.88077302801398,26.61456153177748,25.48675460261514,25.5869055198918,25.658644255790518,26.363410079410387,25.19373285355176,25.909281619912425,25.17292121487396,26.999999999999998,27.000000000000008,27.00000000000003,27.03544115723241,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870261.0507160941 
 08/01  02:32:00,26.050519351784286,24.68375421660247,26.338934419158034,26.16586530283383,24.76080485946883,23.874378322605428,24.85661518019531,25.916530120079935,25.695780874400069,25.79222034919152,25.88030020076265,26.613621132764224,25.486067635482056,25.586104189169008,25.657835603698407,26.36216489316077,25.22821871983698,25.909922153333498,25.17242292872254,26.99999999999988,26.9999999999999,26.99999999999979,27.12675708748711,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875863.706217422 
 08/01  02:33:00,26.050945098196928,24.79348244046656,26.340153856312207,26.16641368677289,24.841621240342879,23.995126951223324,24.94665861848406,26.077312851655028,25.695447710978575,25.791769951378894,25.87983021500151,26.612681152671024,25.485379591755728,25.585301621604946,25.65702624833704,26.360917623820609,25.259000848860798,25.910563004873919,25.17190522896287,26.999999999999859,26.999999999999884,27.000000000000008,27.152558017777126,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880475.1315016849 
 08/01  02:34:00,26.05136683803824,24.891475980377803,26.34137164873395,26.16695634878582,24.912028279905575,24.09873473830723,25.02482395706353,26.215713949230535,25.69511644259269,25.791321098205786,25.87936301378592,26.611741607793474,25.484690411075737,25.584497756852575,25.656216119291565,26.359668275201604,25.286933679392086,25.911204160620235,25.171368385024036,26.999999999999987,26.99999999999988,27.000000000000044,27.04340332877503,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862623.8407239778 
 08/01  02:35:00,26.05178479352232,24.979743191774334,26.34258786431379,26.167493397076695,24.974002166427178,24.18859574388472,25.09340304504015,26.336334312979944,25.694787030485693,25.790873766242897,25.878898573662075,26.610802532938555,25.48400006493834,25.58369258225593,25.655405193908775,26.35841688462025,25.312522141766786,25.911845609583904,25.170812595166344,27.00000000000001,26.999999999999877,27.00000000000005,27.12858673029976,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871839.8039486749 
 08/01  02:36:00,26.05219922160884,25.05966288681887,26.34380256539218,26.168024957494379,25.028843759890706,24.266986399562528,25.15389645503287,26.442317847636497,25.694459436640558,25.790427926118598,25.878436868285826,26.60986395503196,25.483308538180695,25.582886091479709,25.654593457094366,26.357163495912208,25.336091173667044,25.912487341303956,25.170238065531849,26.999999999999888,27.00000000000001,27.000000000000055,27.035346099900644,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870568.5611483296 
 08/01  02:37:00,26.052610460369498,25.132315029496909,26.34501582328507,26.168551165832605,25.077563934325135,24.335658731270983,25.20746007236719,26.5351996586038,25.694133629625349,25.789983557864678,25.877977877058858,26.608925906172887,25.482615830534848,25.582078296367535,25.653780905183337,26.35590816711097,25.35788511437366,25.913129343280006,25.169645050180035,26.99999999999999,26.999999999999905,26.999999999999923,27.126665307917958,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876173.5194553862 
 08/01  02:38:00,26.05301867719712,25.19870979454883,26.346227541597384,26.16907183709319,25.121073636756696,24.396157503892913,25.25512794477665,26.61661974573155,25.693809564258655,25.789540619700305,25.877521571784454,26.607988400763899,25.481921852565038,25.581269121086686,25.652967459844964,26.354650861923088,25.378110275328888,25.91377160912887,25.169033737941754,27.000000000000015,26.999999999999884,26.999999999999898,27.1524674285932,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880782.0257542724 
 08/01  02:39:00,26.053424062892849,25.25973450195626,26.34743764457073,26.169586812190546,25.160162023508865,24.449788428763385,25.297790565722573,26.68825904146533,25.693487200781158,25.789099079453437,25.87706793266108,26.607051457625948,25.481226518325568,25.580458499747804,25.652153046247908,26.353391546536014,25.39694407170261,25.9144141323578,25.168404326504246,27.000000000000019,26.99999999999988,26.999999999999895,27.043309311988023,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862932.1610814742 
 08/01  02:40:00,26.053827073244169,25.316136885212765,26.348646127419256,26.170096090008387,25.195482995206786,24.497601752698725,25.336177031097436,26.751658722213013,25.693166501849377,25.788658899715015,25.876616933347508,26.606115084090026,25.480529790265846,25.579646407959197,25.65133762209054,26.352130225654915,25.414539154257289,25.915056904622536,25.167757058790256,27.000000000000019,26.99999999999988,27.000000000000026,27.128495709804985,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872148.6466877619 
 08/01  02:41:00,26.054228178456659,25.36854058133739,26.349853050354694,26.170599787464917,25.227589462888216,24.54044591660935,25.370886200496519,26.808143197514768,25.692847446452153,25.788220074814509,25.87616857779916,26.605179308282265,25.479831663416254,25.578832866786333,25.6505211905165,26.350866940881887,25.431026434576525,25.915699921836649,25.167092111085606,27.000000000000015,27.000000000000136,26.999999999999916,27.035251532256479,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870875.7654399205 
 08/01  02:42:00,26.054628029832256,25.417477560275527,26.351058476157829,26.1710980427857,25.256923555038669,24.57901664541739,25.402416257397126,26.858824321228889,25.69253001196187,25.787782590751318,25.875722864996857,26.60424414645482,25.47913214203029,25.57801788333676,25.649703757402084,26.349601733707965,25.446518119806535,25.91634318033451,25.166409667781239,27.000000000000019,27.00000000000019,26.999999999999895,27.12657342047467,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876481.3995094209 
 08/01  02:43:00,26.05502688639764,25.46342955811812,26.352261559003357,26.17159064605105,25.283789094591577,24.61388631507886,25.431183332249434,26.9046509776376,25.69221448006051,25.78734678053692,25.87528010353214,26.603310388934714,25.47843189715296,25.57720214919598,25.648886049938356,26.348335780176578,25.46110956061571,25.916986663398885,25.165710083112246,27.000000000000019,27.000000000000065,27.00000000000003,27.15237635658611,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881090.7934916103 
 08/01  02:44:00,26.055425198469629,25.506892610011947,26.353462174890429,26.172077397678526,25.308454711703598,24.64554458848538,25.45755020594766,26.9464851610342,25.691900861913369,25.78691266624962,25.87484034061522,26.602378134727734,25.477730926497796,25.576385634355263,25.648068088714959,26.347069148798274,25.474883566060645,25.917630363260657,25.164993571638445,27.000000000000015,26.99999999999991,27.00000000000005,27.043215012270744,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863243.3916574661 
 08/01  02:45:00,26.05582335011067,25.548454712506289,26.3546607389575,26.1725583305523,25.331171459757667,24.674410337523687,25.481832554322037,26.984623666024086,25.691588964935275,25.786480040627589,25.87440340973537,26.601446958128269,25.477028793801965,25.575567851413625,25.647249411732873,26.345801156563409,25.48791158774814,25.918274272117768,25.164260276565974,26.99999999999988,26.999999999999884,27.00000000000005,27.12840404439979,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872460.8017394209 
 08/01  02:46:00,26.05622195930347,25.588242923680715,26.355857604285306,26.173033594102745,25.352168334816548,24.70083807477355,25.50430367159578,27.01932249080364,25.691278632155244,25.786048729454543,25.873969177041077,26.600516519045187,25.4763251910903,25.57474844753467,25.64642968498241,26.344531314669124,25.500255891895713,25.918918379651485,25.16351037411631,26.99999999999999,26.999999999999877,27.000000000000047,27.035156616969503,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871185.3431927604 
 08/01  02:47:00,26.056621457455028,25.626120521247598,26.35705298295726,26.17350337804237,25.371651469029648,24.725128516589846,25.525205420322146,27.05092420852605,25.690969793071579,25.785618669599985,25.873537611037773,26.599586688258129,25.475619999390415,25.573927292072776,25.645608789380476,26.343259451756468,25.51197125628242,25.919562682934474,25.162743990848008,27.000000000000008,26.999999999999877,27.00000000000005,27.126481565196703,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876792.8452475896 
 08/01  02:48:00,26.057022431786277,25.661995328338226,26.35824697610555,26.17396784716048,25.389806516378,24.74753827457201,25.544763777668096,27.079701390803029,25.69066241777905,25.78518983815882,25.873108719665173,26.59865743750224,25.474913201138017,25.573104359695259,25.644786708593587,26.34198555853266,25.52310622934494,25.920207182705718,25.161961274886346,27.000000000000015,27.00000000000001,27.000000000000058,27.152285566085675,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881400.0721664548 
 08/01  02:49:00,26.05742521121114,25.695888745198748,26.35943965602174,26.17442715744256,25.406804780184559,24.768287828901359,25.563210917390799,27.105930667284328,25.690356495231489,25.784762235236696,25.872682531061398,26.597728778263265,25.474204824295766,25.572279676883118,25.643963470913709,26.340709690831046,25.53370387041102,25.920851878965988,25.161162426610038,27.000000000000019,26.999999999999898,27.00000000000005,27.043120984574118,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863553.8464747211 
 08/01  02:50:00,26.057830131540553,25.727786435583938,26.360630932489714,26.174881123247816,25.422817391801958,24.787559385657997,25.58059304322899,27.129866316956865,25.690051995503596,25.784335835926787,25.87225906590786,26.59680071323126,25.47349478450655,25.571453160314083,25.643139008451145,26.33943179852595,25.543803611045378,25.921496778765947,25.160347590480439,27.000000000000015,26.999999999999884,27.000000000000055,27.128312803717969,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872771.9427947288 
 08/01  02:51:00,26.058237307344407,25.757709515925148,26.36182073377836,26.17532957928503,25.437967928372627,24.805510451305918,25.596885926680458,27.151745125127176,25.689748890463684,25.783910620113006,25.871838352014433,26.595873246142284,25.472782994639407,25.57062472722782,25.642313248994119,26.338151826623887,25.55344157809741,25.922141888339384,25.15951692046511,27.000000000000019,26.99999999999988,26.999999999999927,27.03506904010759,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871494.1814154044 
 08/01  02:52:00,26.058647098631945,25.785722306772067,26.36300905656779,26.175772526372748,25.45223483096183,24.82228245615398,25.612100014803525,27.171792656938977,25.689447157820437,25.783486566540576,25.87142041776972,26.59494636989554,25.472069428479068,25.569794345206927,25.64148616597333,26.336869767962129,25.562651136211615,25.922787210472447,25.158670612453837,27.000000000000015,27.00000000000001,27.00000000000003,27.126391683490039,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877103.1170720365 
 08/01  02:53:00,26.059059680152143,25.811917124250927,26.364195958450006,26.17621008925612,25.46561031338708,24.83800120142997,25.62628544185143,27.190216692087995,25.689146792115495,25.783063685032834,25.87100532439564,26.594020104616776,25.47135409930503,25.56896203447034,25.640657782068499,26.335585664728158,25.571463256893755,25.92343275185701,25.157808802221923,27.000000000000015,26.9999999999999,26.999999999999916,27.152195017444855,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881710.6731979826 
 08/01  02:54:00,26.059475389326797,25.83639953307652,26.365381499821376,26.176642416612176,25.47812359053809,24.85277833886991,25.63951267025043,27.207204844385037,25.688847787608379,25.782641979534966,25.870593135725057,26.593094461512835,25.470637033023409,25.56812782170183,25.639828126916905,26.334299562978229,25.579907187057274,25.924078518324295,25.156931633195386,27.000000000000015,26.999999999999888,26.999999999999898,27.04302682779434,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,863867.2467820414 
 08/01  02:55:00,26.059894324272766,25.711028378259113,26.3665657503097,26.17706966610084,25.367720754537588,24.64864779372387,25.5107808762079,26.718909675314778,25.68855014190268,25.782221459276298,25.870183925976734,26.59216944889942,25.469918269181219,25.56729174939127,25.638997241129979,26.333011515906546,25.598755438227884,25.92472451147288,25.156039291436469,27.000000000000015,26.999999999999877,26.999999999999763,27.1290349712907,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907782.2227051245 
 08/01  02:56:00,26.060316970944915,25.493137089614299,26.36774954453183,26.177491959582765,25.18331227531485,24.323271910271584,25.29746185006533,26.167248343448976,25.68825352912735,25.7818017650624,25.86977747808281,26.591244284731638,25.469197042286596,25.56645299830853,25.638164323643239,26.33172030337643,25.614768943797747,25.92537074900757,25.15513176204885,27.000000000000015,27.000000000000005,26.99999999999987,27.035258714668659,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900322.3354502071 
 08/01  02:57:00,26.060743289984953,25.25563037353212,26.368932808409935,26.17790913441563,24.99004773989439,23.996914049585425,25.076119093641304,25.724224504213827,25.687957887093107,25.78138283881951,25.869373839208586,26.59031889391813,25.468473196502204,25.565611415542255,25.63732922981463,26.330425769318027,25.618951573101069,25.92601724349752,25.154209129339227,27.000000000000019,26.999999999999898,26.99999999999989,27.126408347658008,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905865.8167797165 
 08/01  02:58:00,26.061173289497554,25.038891142272523,26.370115029505905,26.17832101763776,24.820255913074644,23.72450300742899,24.88383193692884,25.404774234795814,25.687663367573106,25.78096485873398,25.868973279610125,26.589393721069148,25.467747089446847,25.564767391724336,25.636492358581238,26.32912857833022,25.608803171799797,25.926664003107839,25.15327161055796,27.000000000000015,26.99999999999988,26.999999999999898,27.152136875576088,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,910375.284755586 
 08/01  02:59:00,26.06160685147312,24.85381254964525,26.37129590965248,26.178727607781324,24.680535753688337,23.51252529207996,24.727427808993267,25.174920059798315,25.68737009751208,25.780547984810484,25.86857607397252,26.58846911588675,25.46701902359069,25.56392126321733,25.635654044371817,26.327829255429348,25.58629073889497,25.92731104027729,25.152319376466126,27.000000000000019,27.000000000000015,27.000000000000026,27.04294274753847,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,892494.5806327734 
 08/01  03:00:00,26.062044058555697,24.698110953947564,26.372475361717958,26.179128998463609,24.56692580455335,23.349273793704968,24.601612229892127,25.00248875326234,25.687078130576329,25.780132287917593,25.868182456081678,26.587545224034355,25.466289150209847,25.563073192844496,25.634814450141194,26.32652803852316,25.55503887212206,25.927958363418388,25.15135258888845,27.000000000000015,26.9999999999999,26.99999999999992,27.128133181616243,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901687.9105177266 
 08/01  03:01:00,26.062484848462554,24.566600004586627,25.926521872612665,25.7530499462978,24.473819606567614,23.221741708823136,24.499440220806176,24.868132614587425,25.571615114108949,25.545063325229298,25.606121584160449,25.674813123366314,25.358032038915096,25.33288030530711,25.49621130717732,25.64162268662603,25.518532885489308,25.95986152196794,25.21837757586238,26.999999999999884,27.00000000000001,27.00000000000003,27.156986376140165,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,17.8,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1250471.2257212178 
 08/01  03:02:00,26.062929308910396,24.45468239186785,25.501611554427169,25.354261028944859,24.396669028075235,23.120175690273997,24.415397153980256,24.761080006371203,25.369053892638666,25.141597143896197,25.309997888673704,24.925296896384468,25.17076708559591,24.94097934578267,25.257559856795504,24.99506407832355,25.4794174120112,25.97397512447482,25.265922727679607,26.999999999999994,27.000000000000026,27.000000000000047,27.16505696765933,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1002753.3138953853 
 08/01  03:03:00,26.063377363307376,24.3589939812877,25.210336852670726,25.083061699371176,24.332270868627796,23.038150826702947,24.345657804178946,24.674928603947256,25.16070607489169,24.741372403648275,25.07551642938877,24.527799323147624,24.97720000908284,24.551009873782779,25.013372237098229,24.576708689538728,25.43949982004226,25.958718417743744,25.275631377585687,27.000000000000015,26.999999999999905,27.000000000000055,27.047219994371443,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982733.1894222519 
 08/01  03:04:00,26.06382894254759,24.277081549739149,25.017067261043864,24.903252140998789,24.278361035811665,22.971432715392259,24.287555275952497,24.60531728563179,24.981519221654155,24.41425952433214,24.90429587226522,24.349144681985753,24.80952716910254,24.230953200277268,24.804817681838409,24.330227985581684,25.399972125091453,25.92118294190009,25.25740624156229,26.999999999999884,27.000000000000008,26.999999999999923,27.12977848472608,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,990171.4945445501 
 08/01  03:05:00,26.06428386284593,24.20698504501783,24.874011400392019,24.769435921922704,24.233167011783224,22.9169359657891,24.23904275666765,24.548826729284053,24.836186366002136,24.164449024314029,24.77544061372906,24.256614697529949,24.67259689416554,23.985643727372133,24.637282070354645,24.17195314661966,25.361619607341095,25.871807406723705,25.224895722721177,26.999999999999994,26.999999999999905,27.000000000000033,27.03565613678405,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,987754.6814305235 
 08/01  03:06:00,26.064741897065006,24.147019650735566,24.755158372857769,24.65749176959742,24.195214476929765,22.872223414424423,24.198441896477399,24.502662247012233,24.7187298259905,23.974305732434887,24.67257808435971,24.186666518155737,24.561308837074955,23.79845435319438,24.503339361009194,24.05317376112776,25.324987589648339,25.817532979316888,25.18703930236164,27.000000000000008,27.00000000000001,27.000000000000047,27.1268529874357,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,992423.786948499 
 08/01  03:07:00,26.06520274882702,24.095704928910896,24.651446939553645,24.559276984095356,24.163255664912584,22.83531755338844,24.16434144524253,24.4645722578166,24.62242529620276,23.82638491058939,24.58725654723229,24.122470798825654,24.469663931026806,23.65261083792939,24.394654485540703,23.955341701706688,25.290421636271707,25.762458393565394,25.147973790094587,26.999999999999884,26.999999999999898,27.000000000000055,27.15256537915557,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,996333.3635711599 
 08/01  03:08:00,26.06566605488025,24.051641470586437,24.56051912902415,24.47280922924994,24.13618572904926,22.80455123070337,24.135498833472615,24.432735322816666,24.542286263916318,23.708452344861514,24.51543144090053,24.063729505076315,24.39312900261772,23.53621867937019,24.30501983623946,23.872920680744298,25.25810928902681,25.70861419313835,25.109166371151667,26.999999999999994,27.000000000000015,26.99999999999992,27.043487122081705,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977654.5416973175 
 08/01  03:09:00,26.0661314427504,24.013624665867675,24.481422023567604,24.397313323558149,24.113082052765337,22.77858799833931,24.1108831955959,24.405719349530228,24.47497870480051,23.61281278320346,24.454776388006168,24.012199739485529,24.32863707323395,23.441741840652484,24.230292430392976,23.803774980019349,25.228119834784406,25.656931388998229,25.07108362532941,27.00000000000001,27.00000000000003,27.000000000000026,27.128847576353875,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985982.8963011361 
 08/01  03:10:00,26.06659837003383,23.980682725847289,24.413039095935365,24.331803350282728,24.093211862191674,22.756405757480896,24.08968333088703,24.38247252401256,24.41819154631911,23.534519600860237,24.40351844379508,23.968073520655325,24.274062312371546,23.36432053785529,24.167635706895444,23.746009139911498,25.200434707438146,25.607892082446825,25.033940249584135,27.000000000000019,26.999999999999898,26.99999999999992,27.035641126312954,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,984141.3816668824 
 08/01  03:11:00,26.06706609089808,23.952040381043877,24.354021566756946,24.275052431041304,24.07599777219854,22.73723256137413,24.071267182047035,24.362207427803246,24.37015347110678,23.470022503105868,24.360095265102698,23.930328798872105,24.227741058908845,23.30046747535499,24.114900481349215,23.69756244997265,25.174974766118653,25.56179013530514,24.99790588895554,27.000000000000015,27.000000000000008,26.999999999999898,27.12717682116374,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,988810.9571246686 
 08/01  03:12:00,26.06753405642543,23.92704117930947,24.302974176481709,24.225779031367297,24.06096646944265,22.720457705308684,24.055120525906724,24.344302294822623,24.329356369069733,23.41648994643372,24.32310320977119,23.897591101602325,24.188269755989255,23.24740343640427,24.07030503911211,23.65644734785337,25.151623369430984,25.518795061966914,24.963106164445575,27.000000000000015,26.999999999999905,27.00000000000003,27.152902600364823,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,992784.1557677701 
 08/01  03:13:00,26.068002015517274,23.905124806963089,24.258636097662334,24.18281977725197,24.04772736703859,22.705593310130774,24.04082179703282,24.328262353090748,24.294516871626745,23.371615168363488,24.291340403135015,23.868661626120767,24.154451911877297,23.202863725759256,24.03234716669809,23.620999246863904,25.13024476939891,25.478964300354585,24.929587402200278,26.99999999999975,27.000000000000015,27.00000000000005,27.043859086117384,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,974061.6099474477 
 08/01  03:14:00,26.06846949526917,23.885807318375546,24.219898086252497,24.145147745045926,24.035961888847443,22.692275604333504,24.028032072307778,24.313746149821378,24.26451553039067,23.33349560511435,24.263791028835983,23.842709830972475,24.12524082580562,23.164981298922727,23.999730464390838,23.58996260721894,25.1106920278358,25.442252108997836,24.89724962420842,26.999999999999838,27.000000000000033,27.000000000000055,27.129272622410505,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,982363.1625613918 
 08/01  03:15:00,26.06893615220373,23.86868191358981,24.185840274966798,24.11190737053989,24.025410272154124,22.68021905880965,24.016477419325445,24.300490875656878,24.23842895730702,23.30062694252726,24.239634635441804,23.819162903506596,24.099768363900645,23.132274933823909,23.97139301509744,23.562388711615769,25.092816230825844,25.408536151887707,24.86602371198296,26.999999999999984,26.9999999999999,26.999999999999923,27.0360383858513,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,980605.5683113651 
 08/01  03:16:00,26.069401453232414,23.853412706941474,24.155714432180607,24.082398503450649,24.015860356417308,22.669187222117153,24.005934731078818,24.288268887684596,24.215524141062656,23.271860410845805,24.218222622481389,23.797554175083329,24.077340834296004,23.103610616037625,23.946497813649015,23.537547362781419,25.0764710324286,25.377643312788594,24.836026962878788,26.99999999999988,26.99999999999988,26.999999999999895,27.127626314159906,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985226.6324047765 
 08/01  03:17:00,26.069865081644978,23.83972069285261,24.128908715011016,24.056045144569198,24.007138753174858,22.658987041911666,23.99622248314509,24.276889700752546,24.195219775961154,23.24632543932142,24.199042796365938,23.77750586991181,24.057404525968996,23.078126940734994,23.92438740085531,23.514871257927035,25.06151568849453,25.349372172766775,24.807360370352084,26.999999999999866,27.000000000000136,27.00000000000003,27.153274475227208,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,989236.7377258025 
 08/01  03:18:00,26.070326552166603,23.827372128545318,24.104909651801333,24.03236130044137,23.99910363474163,22.649462620795377,23.987193036122816,24.26619796801742,24.17704591712367,23.223346518508057,24.181681929282339,23.75870637769433,24.039509421354926,23.05515425022986,23.904534635623678,23.493907260014866,25.047817220530726,25.323509990238454,24.780054476929267,26.999999999999987,27.00000000000005,27.000000000000044,27.04423799897966,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,970471.0580836397 
 08/01  03:19:00,26.070785608974057,23.81616981145274,24.083286872144336,24.010937677879153,23.99163872952098,22.640488532423267,23.978726140030525,24.25606822967659,24.160621349091938,23.202397364983996,24.16580654972024,23.74090758209327,24.023288795482185,23.034169929223656,23.88651527337327,23.474298636617335,25.035252583918085,25.299845522170086,24.754080966713784,27.000000000000008,27.00000000000016,27.000000000000055,27.129697902931544,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,978748.401131982 
 08/01  03:20:00,26.07124178815725,23.805960082595854,24.063690452450837,23.991438552787675,23.984658882661607,22.63199210211564,23.970736303296698,24.246444279544,24.145640359937578,23.183103047769675,24.151160160418067,23.72398112658391,24.008446486145439,23.014800669394906,23.869997379613844,23.455828977053007,25.02370792266534,25.278173349472906,24.729374260134056,27.000000000000015,26.999999999999923,26.99999999999992,27.036433384868123,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,977074.390674131 
 08/01  03:21:00,26.071694888060983,23.79661282041543,24.0458274303021,23.973581703678904,23.978094807827568,22.6239163586002,23.963154785044606,24.23728245200874,24.131854718074373,23.165172644077655,24.137537018716384,23.707831384348894,23.99474098944684,22.996756286012415,23.854714035212607,23.4383336381017,25.01307997304027,25.258300145327998,24.705852495515616,26.999999999999888,27.00000000000002,26.99999999999977,27.128074526964594,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981648.7275266943 
 08/01  03:22:00,26.0721445892545,23.78801125623726,24.029440437043907,23.957119306651987,23.97188447192909,22.616201121408279,23.9559192306476,24.2285237994328,24.119056538642416,23.14835162126123,24.124760212846437,23.692341894221724,23.981969911601575,22.979783016250719,23.84043968354325,23.421643697829674,25.003275801870055,25.240046736562534,24.683429343864906,26.999999999999859,26.9999999999999,26.99999999999987,27.153644702214675,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,985693.3526048556 
 08/01  03:23:00,26.072590812734878,23.78005200866486,24.01430941740547,23.94183937505714,23.96597416532582,22.608790714083285,23.948975457521489,24.220109272197619,24.107076336384087,23.132432451205124,24.112684227462347,23.67740492967306,23.96996778422313,22.96367372116629,23.82699044175225,23.40561193251112,24.99421188965657,25.2232484978336,24.66201641054945,26.999999999999987,26.999999999999877,26.999999999999888,27.044614894032624,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966883.7112209264 
 08/01  03:24:00,26.073033317028196,23.77264593871399,24.000245187177187,23.927559485122385,23.96031846418223,22.60163692713147,23.942277724351059,24.21198594035667,24.09577381922377,23.11724394267486,24.101187783875575,23.66292411072938,23.958597465148089,22.948257613574297,23.81421429642435,23.39011155418632,24.98581297492145,25.207754816397196,24.641527397441086,26.999999999999884,26.999999999999877,27.000000000000019,27.130122049071223,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,975137.516544333 
 08/01  03:25:00,26.073472081141277,23.89249599418426,23.987090024787024,23.914127258774565,24.063364298817065,22.77296393769415,24.05906458826594,24.44935044712791,24.085034793048516,23.10264980378508,24.090172336445798,23.648820071509307,23.947747224479888,22.933398884009259,23.801988271343086,23.37504000161762,25.01365392184299,25.193429168881257,24.621880426318627,26.999999999999724,27.000000000000005,27.000000000000047,27.036826489042583,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,967255.9119125796 
 08/01  03:26:00,26.073907061526425,24.07842374704999,23.97472422424825,23.901422304335129,24.220579671394213,23.030327148089844,24.236890725399755,24.80265173379408,24.0747715274895,23.088570359501046,24.0795669206952,23.635067700326116,23.937328438827735,22.919015840843856,23.790221006980006,23.360353297215405,25.061263807052464,25.180147508708378,24.602995097354396,26.999999999999966,27.000000000000026,26.999999999999923,27.128521039421785,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,971737.3920408546 
 08/01  03:27:00,26.074338134195295,24.268634527909243,23.963061145201747,23.88935808248756,24.37793776892561,23.2837511204338,24.414154406742506,25.147558735060128,24.064921894790474,23.074959005218877,24.06932475013299,23.62166352047482,23.92727842570567,22.905060944621025,23.7788507905844,23.346034716368409,25.111462645676057,25.16779882587153,24.58479807955324,26.999999999999877,27.00000000000003,27.00000000000003,27.154012177008697,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,975796.4987474349 
