Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  03:28:00,26.074764983548638,24.437187368989595,23.952018357514857,23.87785507388876,24.51351636827848,23.497827756805124,24.56605116828892,25.43644346312739,24.05543116026278,23.061760980857249,24.05940177883706,23.608581301558535,23.917543711735907,22.891480429805449,23.76782198391055,23.332048119450435,25.156735025956789,25.15628467579276,24.567224802388155,26.999999999999998,27.000000000000033,26.99999999999992,27.04498899561976,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956930.664975744 
 08/01  03:29:00,26.07518760246205,24.581103422136726,23.941516044636474,23.866837352435409,24.625733566418988,23.671262802665795,24.691004269031187,25.66886126165703,24.046250581030674,23.048921606589134,24.04975701969602,23.595785946813668,23.90807718463968,22.878220944624464,23.757084201809716,23.318350695850176,25.1959647769732,25.14551824108962,24.550216446052575,27.00000000000001,26.999999999999905,26.999999999999905,27.130543704500565,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965154.309715539 
 08/01  03:30:00,26.075605947817459,24.704992158719596,23.931479411704509,23.856234042196026,24.719483269948364,23.813232599968808,24.79476472646974,25.858333676147625,24.037335609053437,23.03638706425288,24.04035159309593,23.58331506787399,23.898836138038896,22.865230194003506,23.746590783085116,23.304985128114234,25.23026819382312,25.135422466661017,24.53372026292973,27.000000000000015,27.00000000000001,27.000000000000026,27.037216979368727,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,963650.6712426564 
 08/01  03:31:00,26.076020190036464,24.813657159778747,24.051112893021526,23.968003228527505,24.79952054018831,23.932292339880456,24.882874677395795,26.01711035165497,24.13792906857562,23.223713948554946,24.153082150033489,23.793445660608687,23.992544811494445,23.04798305361571,23.863765835851038,23.517203248275988,25.26089895007085,25.163476615132735,24.54100387193477,27.000000000000015,26.999999999999895,26.99999999999992,27.128966107002325,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868365.5829557376 
 08/01  03:32:00,26.0764302336454,24.910551023239316,24.237876670654694,24.143342394031167,24.869167324932289,24.034299103019653,24.959156178635117,26.15353913648233,24.29285645803958,23.5064558732683,24.32602071274788,24.108920759981705,24.137515744966739,23.324315955461587,24.04374076132101,23.8361264593976,25.28869216709302,25.212325698813264,24.561581156816826,27.000000000000019,26.999999999999884,26.999999999999898,27.15437790322562,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872512.2097512635 
 08/01  03:33:00,26.07683613682406,24.862356916929277,24.428662019195114,24.322796136439189,24.816969467145769,23.926027464146114,24.895691409117164,25.62796859945671,24.447529617909507,23.78351655021479,24.498115933128124,24.416829885944137,24.28248242390698,23.595263870801757,24.22265549861075,24.147328414327626,25.30751477126276,25.26386713253561,24.584449411290195,26.999999999999888,27.000000000000005,26.999999999999895,27.164862591756099,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,892780.4133473755 
 08/01  03:34:00,26.077238062531305,24.726157261946683,24.59701206513071,24.481364926348708,24.692913762591336,23.698592952345345,24.75061291612385,25.136441389291695,24.579843354421305,24.015525778361068,24.64480766459711,24.673600618833757,24.40662661031837,23.8222272104954,24.374877964407387,24.406679454320846,25.313935056224499,25.310186943421905,24.604774318186494,26.999999999999994,27.00000000000003,26.99999999999977,27.168679157722186,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,892990.1330749816 
 08/01  03:35:00,26.07763633464625,24.573117482930337,24.73993708522698,24.61614116332977,24.558192580550619,23.461882843969076,24.594588005918128,24.831184463041685,24.68827637537295,24.201485975690266,24.76458293757638,24.878564241255146,24.50844671546208,24.00415689048748,24.498887252928588,24.613527768460146,25.309104946791988,25.350116173753088,24.621819160232563,26.999999999999884,26.9999999999999,26.999999999999877,27.05000007696629,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,882085.5115981945 
 08/01  03:36:00,26.078031397475497,24.437191890854299,24.86219210792522,24.731531762610876,24.44143451450574,23.265352863606866,24.46040293971271,24.66206641117677,24.77782715533079,24.35202510834566,24.863195359668823,25.043900002652906,24.592598824438594,24.15140167309929,24.6007426154525,24.78023056625289,25.295316516281728,25.38483226802172,24.6363511491069,26.99999999999973,26.99999999999988,27.00000000000002,27.13261620939977,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888978.5185881 
 08/01  03:37:00,26.078423735575919,24.325186649526054,24.968716844792025,24.832144850149687,24.347631809155563,23.115005581297554,24.353432401122214,24.559617290365997,24.85338457384106,24.476925773582918,24.94616622568412,25.18069408835382,24.663625943530439,24.273507006137398,24.686240378075966,24.918030801007466,25.275321583780469,25.41565604228869,24.648727581491497,26.999999999999966,26.999999999999873,26.999999999999923,27.038211109624517,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,886882.3007004174 
 08/01  03:38:00,26.078813687982515,24.23344076422263,25.063068442212626,24.921302483413596,24.272775754094839,23.000868281377806,24.268683928849148,24.48436461545937,24.91835183486767,24.582866996230956,25.017335063781237,25.29648651270908,24.72468738121211,24.37699716233345,24.759410984753516,25.034578638846744,25.251694708285006,25.44348659432401,24.659209447194514,27.00000000000001,26.999999999999873,26.9999999999999,27.129722900063354,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,891204.3925744981 
 08/01  03:39:00,26.079201530550177,24.157019549916507,25.147499250816926,25.00111426611437,24.211939879870977,22.912162955759695,24.20021179851565,24.421952287896315,24.974861861524358,24.673971039139823,25.079114136096849,25.395912615265343,24.777767269241698,24.46590482613528,24.822786258571406,25.134583066970444,25.22640571304108,25.468865264556219,24.668018822411285,26.999999999999884,27.0,26.999999999999898,27.154923381890865,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895338.0317314616 
 08/01  03:40:00,26.079587710815198,24.09241141116806,25.223480197938259,25.07296749086207,24.16163721053532,22.841552802269566,24.1438417709828,24.36917792777322,25.024302127874859,24.752842127513337,25.133070402036269,25.48190928308403,24.824165063688228,24.542782200685843,24.87801162094407,25.22103550690021,25.200760974118539,25.492142919979579,24.67536343469903,26.99999999999973,27.000000000000026,27.000000000000026,27.045887473568237,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876387.6200523358 
 08/01  03:41:00,26.07997260109487,24.03742779561844,25.292118033795658,25.13791654938242,24.119672400024148,22.78458208277985,24.096960955906888,24.325401712425966,25.067710638826655,24.821414115908757,25.18037127421003,25.556602289470523,24.864860504556874,24.609529114525619,24.926314006103295,25.296110151231749,25.17555129894108,25.513584830386063,24.681440446730645,26.999999999999966,27.000000000000158,27.000000000000047,27.13155077728271,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884569.0894277375 
 08/01  03:42:00,26.080356372759775,23.99059771813279,25.35433720597054,25.19685618104016,24.084570257975764,22.738385026835496,24.05784212053376,24.28969421854387,25.10594173598604,24.881258339634468,25.221973142007543,25.621729018401056,24.90066684291573,24.667692520756547,24.96870142398484,25.361606117146477,25.151247283914534,25.533412651521169,24.686431755806287,26.999999999999873,26.999999999999923,26.999999999999927,27.038145524849367,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883289.820549237 
 08/01  03:43:00,26.080739358473573,23.95074393965117,25.41095726918755,25.25059623840579,24.055183859117194,22.700845928005948,24.02515423749168,24.260669062886327,25.1397258609568,24.933699548935118,25.258690795619004,25.678761693412377,24.932283667163725,24.718576965761817,25.006034070691887,25.419127587474287,25.128137364295136,25.55181514395831,24.6904989671212,26.999999999999859,26.99999999999988,26.999999999999905,27.130026779885737,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887656.32395992 
 08/01  03:44:00,26.08112175957064,23.916723968462187,25.462745325056877,25.299967843877729,24.030469506092506,22.670115870063108,23.997691926932679,24.236807972795714,25.169713438395215,24.97989496404072,25.29124752582203,25.728991139104616,24.960339962902979,24.76332115005191,25.03907684774433,25.469538125046868,25.106395137860014,25.568954675801569,24.693783666609457,26.999999999999984,27.000000000000005,26.9999999999999,27.155244576091179,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,891880.0931093489 
 08/01  03:45:00,26.08150363742047,23.887537671456813,25.510363897477256,25.34522090609173,24.009534509025408,22.644670413651949,23.97443130580458,24.216835194720706,25.196454225678218,25.020807185292964,25.320253778411,25.77348829195674,24.985378345953654,24.802874189880993,25.068484263694637,25.513721610497844,25.086110581568147,25.58496913194282,24.696408186332854,27.00000000000001,26.999999999999898,26.999999999999895,27.046243461403056,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872886.6516982415 
 08/01  03:46:00,26.081885029262595,23.862383134982446,25.554366192818749,25.386658571330977,23.99166972667805,22.623349325063939,23.954568895411108,24.19981705618445,25.220398598839496,25.057215376204007,25.34620875703449,25.81310159789614,25.0076746548054,24.838007719189429,25.09477174557213,25.55251747807598,25.067306266440168,25.59997692891859,24.698477626864749,26.999999999999884,27.000000000000136,26.999999999999777,27.131963942098744,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881042.2864973287 
 08/01  03:47:00,26.082265979118405,23.840618239074418,25.59521303740911,25.424641823809773,23.97631375544711,22.6052763246744,23.937476346841647,24.185086673474264,25.241918675000308,25.08975516724961,25.369524352585264,25.84849520345193,25.027496272805224,24.869354859180626,25.11823456842795,25.586661638052676,25.049954331955907,25.614076198535036,24.700083649616606,26.999999999999994,27.000000000000047,27.000000000000005,27.038528083262844,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879859.705444416 
 08/01  03:48:00,26.08264645390095,23.8217158976796,25.633293208638045,25.459527062228945,23.963016116473967,22.589778881199118,23.922654466738494,24.172153346684554,25.261327739400394,25.118955801991047,25.390547527922963,25.880227475949924,25.045118830696706,24.8974479049459,25.139153373998196,25.616786410257125,25.03399343263704,25.6273510178426,24.701306047700837,27.000000000000015,27.000000000000037,27.00000000000004,27.130465743882519,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884177.9163724575 
 08/01  03:49:00,26.083026430677007,23.80523458444476,25.66893264569929,25.491638608698929,23.95141052105955,22.57633116402361,23.909700267612349,24.160641364831674,25.278891768586175,25.14525978974597,25.40956859862793,25.908775117720074,25.060805300285904,24.92274526698936,25.157812140849154,25.643432887003394,25.019343744647864,25.63987414157223,24.702214006282376,27.00000000000001,27.000000000000168,26.999999999999923,27.155601451804267,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888448.7770845799 
 08/01  03:50:00,26.083405611687366,23.79078146643765,25.702434568722866,25.521282293938748,23.94118764496513,22.56451407290953,23.898276623218128,24.15026966457217,25.29483774069932,25.16904087695165,25.426834015234204,25.934546257135108,25.0747953589666,24.94554487278266,25.174482335855786,25.66706155607221,25.005914570685879,25.651710412157834,24.70286825825267,27.00000000000001,26.999999999999923,26.99999999999978,27.046606907247769,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869414.9131753328 
 08/01  03:51:00,26.08378376422671,23.77802464420675,25.73409038526515,25.548742804421516,23.932092946626939,22.553994804618598,23.888107307101028,24.140817316656503,25.309358084317148,25.19061562434942,25.442554837438835,25.957892652115036,25.087294016431327,24.966077407266615,25.18940352458867,25.688066056295797,24.993611359418517,25.662917439120905,24.70332108812099,27.000000000000015,26.999999999999888,26.999999999999877,27.132377069476929,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877549.4397565556 
 08/01  03:52:00,26.084160658120014,23.766694778633484,25.764204569384288,25.574290823402455,23.92392253967422,22.54451136545972,23.878971339116537,24.132103927760836,25.32261879510119,25.210257532076228,25.456914035914385,25.97913042518372,25.098479299778515,24.984575133762804,25.202786557217065,25.706790128367403,24.982339044990586,25.673548694147745,24.70361669208025,26.99999999999988,26.999999999999877,27.00000000000002,27.038908556592209,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876462.1859968904 
 08/01  03:53:00,26.084536223293257,23.756571998675,25.79312244113281,25.598202643302135,23.916512732260828,22.535858405457085,23.87069178042352,24.123985751319453,25.33476348316635,25.228201375853815,25.47006982704599,25.998455218919476,25.108506255722589,25.00126607002463,25.214815303744918,25.723530314415947,24.972004795865816,25.6836481297065,24.703793042549785,26.999999999999859,27.000000000000005,26.99999999999992,27.130903338228369,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880733.5862801645 
 08/01  03:54:00,26.084910303092426,23.747473939082526,25.820786124149604,25.6207060020408,23.909730772018646,22.52787374958585,23.863125390550974,24.116348663656518,25.345917551656858,25.244650839501479,25.482160247345648,26.01605394401826,25.117511078988615,25.016362976703328,25.225651076424435,25.738544148508823,24.962519975621644,25.693252749280654,24.703881905476345,26.999999999999987,26.9999999999999,26.999999999999905,27.155956572975407,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,885048.6515056384 
 08/01  03:55:00,26.08528282600279,23.739247465318394,25.847042706993805,25.641803449117945,23.903467988456563,22.520428089587879,23.856154971567685,24.10910152333532,25.35618944440943,25.259780626820637,25.493304463719729,26.032109929998407,25.12561232057784,25.03005408229694,25.23543389509778,25.752052378920547,24.953802064286277,25.70239521924318,24.70390920428877,26.99999999999988,26.99999999999988,27.00000000000003,27.046968356449477,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,865980.1391849781 
 08/01  03:56:00,26.08565342702094,23.731768333220736,25.87182727213704,25.66149380677384,23.897639505764216,22.513432695120767,23.849692169848696,24.10219416630209,25.365672190482387,25.273735503513107,25.503604216717507,26.04678589314427,25.132911703495656,25.042496509989716,25.24428291672134,25.76423374609496,24.94577448411527,25.711105849529468,24.703896804520718,26.999999999999998,26.999999999999873,26.999999999999923,27.132788942266367,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,874095.2436992457 
 08/01  03:57:00,26.086021893114955,23.72493161295857,25.895161312376538,25.67981937501771,23.892175438312326,22.5068168136684,23.84366460817848,24.095587236216816,25.374446265077184,25.286639238647746,25.513147461215877,26.0602266381909,25.139497300175415,25.05382521602647,25.25230114808043,25.775239948408108,24.93836750572914,25.719412808304584,24.70386247945686,27.00000000000001,27.000000000000005,27.00000000000003,27.039287096074046,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873104.0281316548 
 08/01  03:58:00,26.086388036920117,23.718646284952034,25.917119048707418,25.696856848350604,23.887015210378484,22.500515003243007,23.838008132078309,24.08923689250044,25.38258306113466,25.29859996709759,25.522013032582753,26.072566994632095,25.145447103310724,25.064163565283907,25.259580955670498,25.785209770160159,24.93151801336563,25.727342477178277,24.703820154168743,27.000000000000019,26.999999999999895,26.99999999999993,27.133924976617128,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877123.6149913123 
 08/01  03:59:00,26.086751861842378,23.712833834462619,25.937802678658686,25.712696405235037,23.8821057895385,22.49446834109671,23.83266696866529,24.083101758479346,25.39014413663492,25.30971184500038,25.530270155736156,26.083927432297139,25.150828012900754,25.07361560913475,25.266203234324708,25.794265780078989,24.925169124559937,25.734919740870305,24.703781434564278,27.000000000000015,27.00000000000013,26.999999999999909,27.157120875728827,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,882012.7102188063 
 08/01  04:00:00,26.087113278684698,23.707427397734134,25.957367129745085,25.727430715966599,23.877381659033934,22.4885992642575,23.82758374511897,24.077136298374254,25.39716825655853,25.32004213447778,25.53797402677953,26.094412958624976,25.155679297246505,25.08225259891256,25.272231358442175,25.80251048293472,24.919269449644927,25.742167972342747,24.703755347842209,26.999999999999888,26.999999999999916,27.000000000000026,27.047594236137564,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,15.6,25.6,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,862431.8999973063 
 08/01  04:01:00,26.138488910862017,23.702389907220416,25.562660289946935,25.337243959453859,23.872862903989608,22.48299464871331,23.822724669289224,24.071326423946819,25.01462998842272,25.009772848805299,25.026334669767473,25.099932222233876,25.002025740863535,24.875934547866355,25.00644838497389,25.053420854075268,24.913749227367484,25.758921418814304,24.774206082040839,26.999999999999994,27.00000000000001,27.000000000000047,27.136024612522577,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,15.6,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1371503.3385471067 
 08/01  04:02:00,25.76311860421432,23.697688022122845,25.013286516008706,24.96899505606951,23.86850118740004,22.47762104873827,23.818042558949665,24.065645666590659,24.679584264353637,24.57938886426958,24.61084304522392,24.322423260547063,24.79499949149261,24.507044083065748,24.70834756990633,24.389974667193625,24.908555818408069,25.75628882641058,24.823902623364643,26.99999999999988,27.000000000000026,27.000000000000055,27.163697230451669,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1098330.1853046334 
 08/01  04:03:00,25.157649515582553,23.81879880528778,24.66316495152308,24.722586292820293,23.971501346185158,22.64779538083305,23.93501321127939,24.30147507907777,24.480228327068848,24.202124415021655,24.391440240270886,23.950210597993907,24.609141475237366,24.137821650939246,24.47613098924109,23.999636927524724,24.939772186263978,25.72882711161531,24.83479807703445,26.99999999999999,27.000000000000026,27.00000000000005,27.170896498368636,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,992305.286570896 
 08/01  04:04:00,24.80626469948164,24.005194635978815,24.48736377405061,24.56338018236093,24.127988875832317,22.902644696822774,24.1121477699952,24.65146935004796,24.372035328365798,23.92003496759677,24.292662813914583,23.81877390929257,24.46037557067883,23.83474994691855,24.309167757805857,23.795441893639987,24.990715241605053,25.682030129442528,24.81798345544378,27.00000000000001,27.00000000000003,27.00000000000005,27.172476531410817,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976951.9216885972 
 08/01  04:05:00,24.677402873564824,24.19571487361037,24.394654579577968,24.447261662905434,24.28457230960554,23.153669630205785,24.288755867037389,24.99327515081743,24.303903085673853,23.714711244042495,24.240144530268795,23.77153175178113,24.342535122362997,23.60255538093458,24.184619445033865,23.675113958455595,25.043990185415578,25.62630504754243,24.78781396531175,26.999999999999884,26.999999999999898,27.000000000000055,27.052897563089944,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965869.9384952952 
 08/01  04:06:00,24.648153557112147,24.364685239102298,24.328801210970146,24.35078777472421,24.419578389598408,23.36601492401141,24.44037289502752,25.280001882090713,24.249806604682278,23.56016053640023,24.19889488250305,23.736931283606898,24.246732876767007,23.42532645722243,24.08534848590504,23.585022637924618,25.092008896043187,25.569984428726295,24.753321744998695,26.99999999999999,26.99999999999988,27.00000000000005,27.01706937312874,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951802.4716854561 
 08/01  04:07:00,24.642249941198054,24.509163547207608,24.27001117035227,24.266140847808946,24.531407081174188,23.538313795569534,24.565380652466897,25.511039986622003,24.20188302001427,23.43889707086515,24.159995405780678,23.69874291051002,24.166917962767604,23.287139113792219,24.002848923628507,23.50802276494815,25.133670100649014,25.517104151425337,24.718376572441483,27.00000000000001,27.000000000000005,26.99999999999993,27.0053186227186,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953022.6071055117 
 08/01  04:08:00,24.633404070200848,24.50431676366029,24.215283244974118,24.19154084683609,24.515846686610457,23.493674024691317,24.54488066283679,25.028047969966534,24.159141254811599,23.341055811153507,24.12366799976899,23.659441466221119,24.099487301956409,23.17677941161889,23.933223761511653,23.441132245676856,25.153832599040596,25.468648847260569,24.684148611762553,27.00000000000001,26.9999999999999,27.00000000000003,27.001770991540828,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959595.2414579862 
 08/01  04:09:00,24.619314305115777,24.408580725023456,24.165766764533634,24.126399635143934,24.424776413891857,23.324343673088529,24.438847125765986,24.599754456746184,24.121751702776135,23.261057173222026,24.09117828277707,23.62304465737333,24.042178375249486,23.087181556670477,23.87429305968398,23.384083856276825,25.157482365890755,25.42434878404386,24.65086585491288,27.00000000000001,26.99999999999988,26.99999999999992,27.000726379871453,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958925.4513855265 
 08/01  04:10:00,24.603554839803246,24.29249473805842,24.122210832349677,24.06992044305694,24.319368851396744,23.13819377014272,24.317573203181547,24.37058016924544,24.089459381076926,23.1952922563182,24.062835598348025,23.591093277480107,23.99335684957564,23.013798359791985,23.824388330708446,23.33604728213144,25.15100725362162,25.383736443826075,24.618596445563957,26.999999999999888,27.0,26.999999999999909,27.000446733517405,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958863.3169995042 
 08/01  04:11:00,24.588742243005379,24.189340789880434,24.08436126802603,24.021036312650247,24.227934343199718,22.983581011927425,24.21333963678132,24.272161326970364,24.061588433394208,23.140968694252533,24.038189060183766,23.56329381905911,23.951643432583869,22.953331986950038,23.782001516922457,23.295527548722853,25.13826574002594,25.346476157793636,24.587434823292104,26.99999999999999,26.999999999999888,26.9999999999999,27.000369983112269,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958809.180969357 
 08/01  04:12:00,24.575695009405565,24.10578481071153,24.051460263941537,23.978634962286418,24.155490770408073,22.866931261905618,24.13155846352406,24.226601660904675,24.037354703017795,23.09576363361692,24.016551586394195,23.53874822299358,23.915839265525958,22.90316461653267,23.74577869377929,23.260923970486876,25.12173550429999,25.312348241482728,24.557478073524597,27.000000000000005,27.00000000000013,27.000000000000026,27.00034618462201,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958752.1460812839 
 08/01  04:13:00,24.564266779293765,24.038542328377966,24.022690514439686,23.94171271331487,24.098471748134434,22.779623692091087,24.067818660214763,24.19483336036008,24.01606061431491,23.057669727691516,23.997298357000763,23.516627743676169,23.88491791442117,22.861059281752909,23.71457097465683,23.23088255980923,25.10321873319851,25.281168446869736,24.52878205101102,27.000000000000008,27.000000000000047,26.999999999999927,27.00033928878399,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958693.3364129816 
 08/01  04:14:00,24.554118604357435,23.983138322001634,23.99734567303715,23.909377191870769,24.052449973806345,22.71230932578015,24.01680603082949,24.165543591029647,23.997140774858953,23.02515075664715,23.979955820155259,23.496414935235387,23.85797965671912,22.825284444487666,23.687401481820435,23.204395617526758,25.08398490154448,25.25273657827869,24.501344899482399,27.00000000000001,26.999999999999905,26.999999999999905,27.00033903514286,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958633.0186131381 
 08/01  04:15:00,24.544963307535157,23.93650498368022,23.97487541976865,23.880898579224014,24.014388555021129,22.658777958156219,23.97489243806161,24.13832322776811,23.980159881010274,22.997021030673794,23.964178378293334,23.47778748729898,23.834287959380995,22.794494696790986,23.663488160171828,23.180734810384857,25.064838115840876,25.226833298242853,24.47511534531147,27.00000000000001,27.000000000000005,27.000000000000033,27.000340682939119,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958571.5295635272 
 08/01  04:16:00,24.536586219653786,23.896858031304146,23.954822436732476,23.855665470324458,23.982504274052507,22.61546090869043,23.93995984131746,24.114526728625696,23.964763143464216,22.97235219882373,23.9496804075075,23.460459804050865,23.813244986449825,22.767619537520479,23.64220173261864,23.159310746717464,25.04624400063244,25.203231171628035,24.449998462799507,27.000000000000015,26.999999999999898,26.999999999999795,27.00034201084552,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958509.0517490738 
 08/01  04:17:00,24.52882869468739,23.863078103420287,23.936805557993546,23.833167408526547,23.95566978358718,22.580166027562055,23.910678959518959,24.094560522443734,23.95066013385306,22.950415300563195,23.93622439851402,23.444182051586848,23.794366221517185,22.743824818529114,23.62303731854659,23.139651313568387,25.028464071704688,25.181706666672196,24.425799668452055,26.999999999999884,27.000000000000136,27.000000000000008,27.00034249320027,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958445.7532217084 
 08/01  04:18:00,24.52157036710147,23.834314338273637,23.920505834766453,23.812976950860145,23.933041157097376,22.55132597225736,23.88606364906056,24.07796788280823,23.937613970498658,22.930637480937468,23.923615157321107,23.428744439110873,23.77725819299066,22.722458838929826,23.605589315443337,23.121381453207368,25.011647175471475,25.162047567362025,24.402509278519838,26.99999999999999,26.999999999999923,27.000000000000047,27.000342376616478,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958381.7438618036 
 08/01  04:19:00,24.514715762326323,23.80983226823028,23.905659331955083,23.79473764489101,23.91391129623154,22.527677015250079,23.865295735111045,24.06401826285424,23.925434106801668,22.91257366507456,23.911696462466943,23.413982184294857,23.7616019164043,22.703013876274839,23.58953320486659,23.104210491906078,24.995876683758259,25.144057865654813,24.380156542365805,26.99999999999988,27.000000000000008,27.000000000000055,27.000341985633058,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958317.1541153407 
 08/01  04:20:00,24.508215591090808,23.788913331574869,23.89206149810838,23.77815690120675,23.8976276607954,22.50809583341415,23.84762621398844,24.05205467148364,23.913977103589905,22.895905599396387,23.90035994104444,23.399820898071476,23.74713942933029,22.685119047119846,23.574618237641429,23.087962971543975,24.98118807243119,25.12755710636288,24.358747916775536,26.999999999999728,26.99999999999989,26.999999999999927,27.00034150764008,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958252.0651041775 
 08/01  04:21:00,24.502028846591349,23.77093441440046,23.879542223212295,23.76298919092233,23.883636587652398,22.491663041827218,23.832424851232767,24.0415884429814,23.903128084279819,22.88038706362786,23.889520713569195,23.386206630446364,23.733660342919064,22.668485931261974,23.56064332562422,23.072505715978648,24.967579085936749,25.112382527355615,24.33825927508787,26.999999999999966,27.000000000000008,26.999999999999909,27.00034101359277,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958186.527804762 
 08/01  04:22:00,24.496107510519644,23.75540059510123,23.867946890485105,23.749020058610328,23.871502408221994,22.477684261630544,23.81920195729529,24.03227467969508,23.8927861486309,22.865804135148765,23.879099259577804,23.373063764210018,23.72098864991167,22.652868399771309,23.547437013466433,23.057702363975318,24.955017109119429,25.098388520626786,24.318646090529826,26.999999999999877,26.99999999999989,27.000000000000026,27.000340503415523,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958120.5950862765 
 08/01  04:23:00,24.49040333435744,23.741918698063424,23.857140577681148,23.736066594761867,23.860883091890807,22.46563809583489,23.807578000667094,24.023864353319646,23.882866496633427,22.85198139245717,23.86902680399498,23.36031762667742,23.708980004125779,22.63806646183735,23.53485807210769,23.043432281339869,24.943448554538784,25.08544517569212,24.299852158071979,26.999999999999987,26.999999999999877,27.00000000000005,27.00033998286414,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958054.2874259036 
 08/01  04:24:00,24.484874285854614,23.73016738710586,23.847005880939137,23.72397166485976,23.85150535112278,22.45512506069266,23.79725321575475,24.016169056738446,23.873297562912304,22.838774055644035,23.859244241206768,23.34789970945152,23.6975146802609,22.623916376888869,23.52278920928094,23.029591418134844,24.93280779059685,25.073436398083886,24.281817344368933,27.00000000000001,26.99999999999988,26.999999999999809,27.000339451080447,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957987.6602099743 
 08/01  04:25:00,24.479485979918296,23.7198783256698,23.8374449877152,23.71260397870997,23.84314754467036,22.445832891721346,23.787986876865994,24.009041388957735,23.8640211427733,22.826067249754396,23.84970351989935,23.335753901922499,23.686495291092866,22.610288691582725,23.511135752633576,23.01609642339998,24.923024739374339,25.06225890614517,24.26448167029774,26.999999999999884,27.0,26.99999999999988,27.000338936139863,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957920.6783005751 
 08/01  04:26:00,24.47423114641179,23.710815089675255,23.82839550661452,23.701869215438824,23.835623518293528,22.43751523102763,23.779578162741477,24.002380026922795,23.855000756751769,22.81380237552514,23.8403797114203,23.323874583454477,23.675850822671135,22.597112711140555,23.499835658438163,23.002921703365698,24.914027937369754,25.051820375549707,24.247785820184196,26.999999999999728,26.999999999999895,27.00000000000002,27.00033843502876,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957853.3638013101 
 08/01  04:27:00,24.46910374298048,23.702778316983243,23.8198060062772,23.69168912463023,23.828780406530364,22.429976645798697,23.771863456292285,23.996105623412157,23.846207926753185,22.801935663121769,23.83125428199104,23.31225942170052,23.665524518611315,22.584335448234016,23.488840666799417,22.990049679289883,24.905747657712526,25.042039497539933,24.23167381770428,26.99999999999996,27.000000000000008,26.999999999999927,27.00033790863142,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957785.8330412947 
 08/01  04:28:00,24.464088398079775,23.695605302433365,23.811621065082624,23.681987542663099,23.82249535230905,22.423061694716549,23.764712661650486,23.99014794684877,23.837612657190353,22.790412380201219,23.822303680501088,23.300883177590817,23.65546439836945,22.571895655515847,23.478102672241528,22.977442530978708,24.898116968572574,25.03284514375902,24.21609449455203,27.000000000000005,27.00000000000002,26.99999999999991,27.000337390046128,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957718.0017017331 
 08/01  04:29:00,24.45916571700492,23.689162764940119,23.803787518210848,23.672695268546698,23.816669630151016,22.416647772891783,23.75802233274048,23.984447892244668,23.829187847280804,22.779181200424298,23.81350536804614,23.28971579955143,23.645626186864815,22.55973742200846,23.467579482451276,22.96506049511098,24.89107269280989,25.024175070353317,24.20100023331847,27.000000000000008,27.000000000000026,26.9999999999999,27.00033685462984,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957649.9746490321 
 08/01  04:30:00,24.454317933779334,23.683339871949138,23.796256889547107,23.663750849578759,23.81122310875663,22.41063766249917,23.751709326998549,23.978957278570097,23.820909210813626,22.768195598630645,23.804838424510657,23.278726974675956,23.63597190762468,22.547811018133218,23.457234222230647,22.952865641981025,24.884555930338928,25.015974193724746,24.186347390627298,26.99999999999988,26.999999999999898,26.999999999999774,27.00033633513576,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957581.6950503944 
 08/01  04:31:00,24.54521075536967,23.678043285607406,23.91554048729314,23.7738774655451,23.806090090480486,22.40495342901536,23.745706071908019,23.973636647168303,23.918844431464199,22.949694134902538,23.9144528056003,23.481760138534815,23.725721914240638,22.723275109285898,23.56979890470268,23.15625572457806,24.878512780518866,25.047434765816516,24.19226639241031,26.999999999999994,26.999999999999884,27.000000000000005,27.000335815464799,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870632.1150277789 
 08/01  04:32:00,24.68563605085179,23.67319910489379,24.100458891018989,23.945902323728423,23.80122035150984,22.399544196514776,23.739961316564786,23.96847041356118,24.069330723307233,23.223007013906959,24.082233748269116,23.786022618723938,23.864842851681936,22.988253850348995,23.742696892076727,23.461585599983328,24.872893907764465,25.100337242362629,24.209739550529624,27.000000000000008,26.999999999999873,27.000000000000044,27.000370668310916,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870223.4904628832 
 08/01  04:33:00,24.82900030100619,23.668740716825359,24.289282923755445,24.122009345637769,23.796569183154639,22.394364811191048,23.734428792984216,23.96344106562219,24.219284125141689,23.490701714482858,24.248960180954517,24.08288278617814,24.00373900619126,23.24793410796595,23.91436019908857,23.759423941768959,24.867654824995399,25.155717432474309,24.229283766085599,27.000000000000015,27.0,26.999999999999923,27.000369512720576,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870086.6170475757 
 08/01  04:34:00,24.956106998402384,23.664613872993436,24.456122729771459,24.277865842432,23.79210159237923,22.38937825608949,23.729073734970034,23.958531828255379,24.347234188047194,23.7147986300899,24.39080536693236,24.330351979067378,24.122273777491786,23.465290084615164,24.06006356754486,24.00748483625542,24.86275554428536,25.205315935413418,24.2467327436215,26.999999999999888,26.999999999999895,26.999999999999785,27.00035575320652,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870039.2762254726 
 08/01  04:35:00,25.06582809946349,23.660773489026057,24.59803791684546,24.410611947428369,23.787790232311257,22.38455516262719,23.723870523175849,23.953728382226719,24.451731552687833,23.894293176184218,24.50629975528797,24.52771597520062,24.218997075997849,23.639262336268407,24.178324938760324,24.205056618796989,24.85816030420963,25.2479508014152,24.26147302243103,26.999999999999859,27.00000000000013,26.99999999999988,27.00034335922379,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869923.1910424851 
 08/01  04:36:00,25.161571475334865,23.65718012075502,24.71967069982832,24.524507696883103,23.783611650246188,22.379869830249004,23.718798472230075,23.94901646751233,24.53768491526466,24.03940777564085,24.601004783011179,24.686661861586594,24.298417845178336,23.77973596317047,24.274953016047485,24.36391315973365,24.853837095267754,25.284894838882289,24.273667497903455,26.999999999999987,26.99999999999992,27.000000000000019,27.000336401553189,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869800.3418644292 
