Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  04:37:00,25.246715276765703,23.65380328572427,24.825834594858926,24.624007252850764,23.77954910762766,22.375304695029727,23.71384604844203,23.94438769815906,24.60984949331688,24.159555326555919,24.68030582084488,24.817840081694166,24.364932289712394,23.89583715684366,24.355560924262215,24.49478428732154,24.84975750273937,25.317562287081313,24.283741926135688,27.000000000000008,27.00000000000013,26.99999999999992,27.0003335365886,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869694.9826802594 
 08/01  04:38:00,25.323721794756727,23.774676045105087,24.920006721807839,24.712332282952706,23.88107977389835,22.542736382223329,23.82834281453315,24.176752825131218,24.671531704261136,24.26117742678722,24.74795132786392,24.928513090776649,24.421602251693384,23.993789002839397,24.424053313374274,24.60494566230999,24.882211013675989,25.346917680585,24.292076935655957,27.00000000000001,26.99999999999992,27.000000000000033,27.0003324381568,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,842973.4478141047 
 08/01  04:39:00,25.394301349657537,23.96002548562778,25.00441664984993,24.791552171609788,24.035149073016116,22.793084257109958,24.001845654736717,24.521117265885957,24.724815280445463,24.34825028885979,24.806304179175407,25.023138870755035,24.47035955859614,24.077494515233228,24.482888867197933,24.698953569496095,24.934389071087464,25.37354581039059,24.298959705626538,27.000000000000015,27.000000000000008,27.00000000000005,27.000331761828833,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,842977.3989672794 
 08/01  04:40:00,25.45989061491641,24.1494369463744,25.080510620688164,24.863023251617358,24.189174226350717,23.039579459597737,24.17472800777772,24.857325084953378,24.771057334665014,24.423332159563829,24.856894159686676,25.10458296204951,24.512468656634267,24.149452197863167,24.533660468207669,24.77970903665714,24.98878132468563,25.397829190380074,24.30461322026706,27.000000000000019,26.999999999999898,26.999999999999927,27.0003310888002,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,842981.8751437481 
 08/01  04:41:00,25.52165807851123,24.31753748774435,25.1493689854607,24.92777601673663,24.321888132019994,23.248075179316414,24.322979872690245,25.139330577545004,24.81127222692466,24.48829855401099,24.900856680794527,25.174935438947846,24.548880104312738,24.211489029033659,24.577551862900714,24.849320516718277,25.03776070073574,25.420059109603757,24.30922454245783,27.000000000000143,26.999999999999877,26.999999999999905,27.000330432231349,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,842986.8781136222 
 08/01  04:42:00,25.628117017350929,24.461416261338507,25.211906464083105,24.986706405573924,24.431741999781435,23.417264911369853,24.44504739507202,25.366609979771864,24.846300544221074,24.544675213950258,24.93912833624521,25.23588893171778,24.580384652507058,24.26509070870919,24.61554000535519,24.909498891941749,25.080239162487975,25.44048089713278,24.31295617348432,26.999999999999909,26.999999999999877,27.000000000000033,27.000329828873665,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,854461.960441005 
 08/01  04:43:00,25.302989454369475,24.585584590610045,25.26893149907218,25.040666468941045,24.523441119790996,23.555938671528194,24.546470276886049,25.552159987711769,24.87685989436213,24.59374242543032,24.972506353179847,25.288860167454449,24.607659785249056,24.311507149181979,24.648456837748577,24.961687856443427,25.11740908211559,25.459305209895655,24.315949383642939,26.999999999999994,27.0,26.999999999999927,27.00032927154439,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898424.2111581578 
 08/01  04:44:00,25.00393171120417,24.56525240440811,25.321184110320357,25.089939967538315,24.493500974354818,23.48773419753235,24.50919440540793,25.030546491365017,24.903588109403218,24.63661697908791,25.001697346804865,25.335082052018195,24.631308968524384,24.35183036428586,24.67703869794112,25.00717278810794,25.136642126050064,25.476707301596247,24.31832660805564,26.99999999999988,27.00000000000002,26.999999999999905,27.00032873591458,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881906.4325942634 
 08/01  04:45:00,24.81980302013765,24.4570590907866,25.36930229430249,25.13489143514927,24.391736400428468,23.301249327674215,24.390687072463217,24.574655489783944,24.92702583685277,24.67423219908962,25.027299512457739,25.375586078276727,24.651847882574868,24.386974918268679,24.7019095249246,25.046807654084515,25.14057780810168,25.492834527073915,24.320192401195795,26.999999999999994,27.000000000000154,26.9999999999999,27.00032821040857,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880755.6880951892 
 08/01  04:46:00,24.71688865845302,24.330332081614246,25.413815525479057,25.175945654062777,24.277752802294775,23.101707743285336,24.2593565523695,24.326494466938365,24.947618538928496,24.707348555998406,25.04980482838745,25.411209950485885,24.669714166265753,24.41768792187952,24.723584654230604,25.081284131784174,25.13411392310507,25.507812989993608,24.321635851919774,27.000000000000008,26.999999999999927,26.99999999999978,27.00032769550879,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880689.1709340222 
 08/01  04:47:00,24.652309538687189,24.217887595149404,25.455136912728997,25.213495958758249,24.179146422868056,22.936269720834443,24.146667621416197,24.2145789359521,24.96573556587278,24.73658868098162,25.069620480249193,25.442629822617005,24.685188942350597,24.444582256837589,24.742494221943333,25.111252355015109,25.12071658568742,25.521751794655417,24.32273451099607,27.000000000000015,26.999999999999884,26.999999999999877,27.000327196960745,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880674.0411896409 
 08/01  04:48:00,24.602927932233564,24.12627401455978,25.493627783135783,25.247911162495364,24.100695200894966,22.810894027344046,24.057775806792649,24.15898739694413,24.981689487668157,24.762472847004525,25.087090185148158,25.4703928167023,24.69851086324461,24.46817069303612,24.75900766810596,25.137302765732327,25.10297225068327,25.534745988676194,24.323555452429959,27.000000000000015,27.000000000000005,27.000000000000019,27.000326701354014,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880659.4056976014 
 08/01  04:49:00,24.56095044138996,24.052150431610874,25.529614564855863,25.279529522644446,24.038722439957586,22.716788377697147,23.98816108369768,24.11959800734232,24.99574351120017,24.785437632935403,25.10250023343229,25.49496235309736,24.70991196503436,24.488883974670935,24.77334834835604,25.159943696197229,25.082911624621269,25.546878012685629,24.32415601158289,27.00000000000001,26.999999999999898,27.000000000000047,27.0003262086202,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,880645.3205706894 
 08/01  04:50:00,24.52478181580898,23.990924779436765,25.14207172848598,25.308662322773583,23.988675793793115,22.64425067348935,23.932367694191109,24.08449089775326,24.901807984670513,24.596079535030936,24.996181587912198,25.021260725003825,24.71961379608106,24.507082737790545,24.785731670167058,25.17961070498324,25.061990710851775,25.552159453288366,24.32458577787521,27.000000000000015,27.000000000000129,27.000000000000047,27.000325705195768,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1114579.4681858586 
 08/01  04:51:00,24.494129914306073,23.939373676198238,24.787236130269254,25.335590104385188,23.947354901575463,22.586689781144935,23.886597157839725,24.052824833259835,24.729867129340695,24.25865544897281,24.802622723208029,24.52264084289409,24.72781797660732,24.523073333816673,24.79637069631183,25.196680346660864,25.04113051332782,25.54474306699161,24.324886565867005,27.000000000000015,27.00000000000005,26.99999999999993,27.00032523811301,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954012.8612112841 
 08/01  04:52:00,24.46851166657861,23.89558149049226,24.561064523895014,25.360567876200034,23.912837012703237,22.54026136838794,23.848575495017245,24.025650272155379,24.552566828693239,23.922341245923865,24.60398402954643,24.16528776353002,24.734703537262015,24.537124007652868,24.80546693954492,25.211486577964146,25.020863172686995,25.521773532713416,24.325092825720508,27.000000000000008,26.9999999999999,27.000000000000026,27.000324758562149,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949651.1652045051 
 08/01  04:53:00,24.44716399491341,23.85832232722618,24.42340235975712,25.383828981016227,23.883883809327754,22.502583489613604,23.81684864875614,24.00314439707603,24.4009652915731,23.648083545802338,24.435210100015888,23.933664806540837,24.740426389610577,24.54946696455684,24.813200626231504,25.22431985951349,25.001487860639384,25.486540687782616,24.325233602801445,27.000000000000008,26.99999999999988,27.000000000000047,27.000324278613396,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949814.8674913943 
 08/01  04:54:00,24.429272026302184,23.82665295395227,24.327230266260619,25.405598452137395,23.859560486690879,22.47193804151793,23.790327702062695,23.984668429145576,24.278987140100687,23.439681377027207,24.300444170560348,23.77693741464153,24.745123880593885,24.560305339617864,24.819732005090449,25.23543427420559,24.98317544426238,25.444801819810914,24.32533253814116,27.00000000000001,27.0,27.000000000000047,27.000323795109855,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949912.0584801682 
 08/01  04:55:00,24.414122625477263,23.79975709410702,24.248351958949404,25.426152216031228,23.83908431245898,22.44694259011085,23.768109018736547,23.969347093101427,24.181113247071033,23.281975648902035,24.19315853843554,23.660023707712904,24.748916186574456,24.5698150271689,24.825201329853635,25.24504889641055,24.966022172232387,25.401264674940156,24.325408210634654,26.999999999999884,27.00000000000002,27.00000000000005,27.000323335756318,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949959.9638035018 
 08/01  04:56:00,24.401137923024835,23.77683297819183,24.178859010888574,25.44550868452809,23.821734198046639,22.426369993247197,23.7493671277683,23.956398697228797,24.10113346679019,23.15962222005761,24.106113773827734,23.56621380565937,24.751905029444719,24.578139290320313,24.829726000207346,25.2533373233416,24.95006965376369,25.358583897003507,24.325475902591788,26.999999999999859,27.00000000000015,26.999999999999806,27.000322857663375,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949973.5117311233 
 08/01  04:57:00,24.389867508937085,23.7571866149493,24.1173567456268,25.46366193276439,23.806899818116407,22.40921811913086,23.733408186171553,23.945237296509693,24.034636969038556,23.062196822910996,24.03418691824727,23.488872308048717,24.754179141796738,24.58538564659812,24.833408072380935,25.260447393469098,24.935316558762989,25.31788738677232,24.325547423299896,26.999999999999856,26.999999999999927,27.000000000000005,27.000322387351575,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949963.4644264123 
 08/01  04:58:00,24.379965247655706,23.740275180752965,24.063730147677267,25.48064026828412,23.794106634321535,22.394738489316084,23.7196979110761,23.93545569261281,23.97885925444256,22.983443174184658,23.974159267889467,23.4250424786373,24.7558193960605,24.591654425093045,24.83634111925864,25.2665157176006,24.92172717485735,25.27955286121999,24.325631183877037,26.999999999999987,26.999999999999888,26.999999999999923,27.000321936274099,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949937.3010415909 
 08/01  04:59:00,24.37115639437342,23.72566077443817,24.017484330406064,25.49650382218871,23.782977653958445,22.382362490029828,23.707815856629659,23.926753163968465,23.931863557854077,22.919319742599634,23.92382798452678,23.37249925258137,24.75689802390507,24.597044112634558,24.838609384505184,25.271666331506599,24.909242184919717,25.243695909616258,24.325733858762307,27.000000000000008,27.00000000000013,27.00000000000003,27.000321447415009,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949900.2165537613 
 08/01  05:00:00,24.363220896786303,23.71298163516634,23.977726507692965,25.511328392533238,23.773208896457147,22.371650359343204,23.697425631936054,23.91889873750789,23.89213264871215,22.866842358833688,23.881486156013467,23.329110178897765,24.757479654881526,24.601649552615109,24.840288824749398,25.2760115260405,24.89778876131893,25.210355576735564,24.32586019310777,26.999999999999884,26.999999999999923,27.00000000000005,27.000320961439429,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,20.0,25.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949855.4961909603 
 08/01  05:01:00,24.110200343993559,23.70921127604995,23.95069569508137,25.19952535762764,23.773644009895315,22.370840881695388,23.69730386672442,23.920651275475259,23.870052777461028,22.83431969826137,23.85732092533141,23.303999452451057,24.37909818049233,24.097286602176305,24.3601645132535,24.37180071338272,24.88821203963969,25.18132409945456,24.40655661129999,26.999999999999859,27.00000000000001,27.000000000000055,27.00010191165745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1102325.4924807852 
 08/01  05:02:00,23.99730737347897,23.712230167802259,23.933613970842737,24.578607843095069,23.780798850552406,22.376375969520145,23.703923270488983,23.928312753592559,23.859895666414123,22.81521291758879,23.845429842296978,23.290779870323587,24.005751905983066,23.621680884430334,23.983657478243495,23.677555876022667,24.880213423775634,25.15592753570116,24.492456610694036,26.999999999999987,27.000000000000026,27.000000000000047,26.999952430794925,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1105483.3268455556 
 08/01  05:03:00,24.000005452254876,23.717487028795085,23.921400738384283,24.01465987302381,23.789427393341755,22.383048600643606,23.71200480816107,23.936527658173678,23.854344344186797,22.80176018943672,23.838358975271903,23.281828012349345,23.813662708556039,23.306910262282888,23.78939405781669,23.342545298826626,24.873536214959313,25.133467291252985,24.518557772984708,27.000000000000008,27.000000000000026,26.999999999999927,26.999849833719876,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1093889.1469051992 
 08/01  05:04:00,24.000111524686635,23.72229325747445,23.91094001392977,23.762022607638543,23.79675712681135,22.388181715463096,23.718773167658349,23.942641549513558,23.8494929369329,22.78980666526024,23.832130124664759,23.273209593149685,23.745035683701848,23.116424216292168,23.703529312538359,23.21790070275396,24.868031608397869,25.113541938020409,24.492323433983257,27.000000000000008,27.00000000000015,27.000000000000033,26.999796390705329,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087334.24771686 
 08/01  05:05:00,24.00009013917751,23.725882048334744,23.901114663502427,23.706554621201275,23.802187790956773,22.391294152275035,23.72364490928743,23.94630446077687,23.844233724282828,22.778112610814163,23.825607235240939,23.263935611097048,23.726852957670219,22.997437247774767,23.661744865675304,23.173941312078456,24.86353990746369,25.095863201754005,24.441955998991419,27.000000000000015,26.999999999999927,27.00000000000005,26.999772799924786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1086927.7208641135 
 08/01  05:06:00,24.000082761836823,23.72835944248883,23.891744117228808,23.71834851087597,23.806019368940789,22.392787062072274,23.726936284293687,23.948057070127306,23.838620732970229,22.76664355261364,23.81883145002406,23.25419248463332,23.718647737403928,22.91166457348694,23.63114482932831,23.14546581596905,24.859867705026234,25.08014882389182,24.388918002238659,27.000000000000008,27.00000000000001,27.00000000000005,26.999762809988167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087168.967134716 
 08/01  05:07:00,24.000071554368863,23.730009773138414,23.882866964843687,23.735003812446025,23.808679962299704,22.393152491138975,23.729081366640658,23.948493795482436,23.83290229270995,22.75556100999664,23.812039052161486,23.244310852501749,23.708232648281056,22.842250084502088,23.60232999092372,23.11504983891367,24.856824102302558,25.066121854476017,24.342616675237879,27.00000000000001,26.9999999999999,26.999999999999934,26.99975799429091,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087357.0943797688 
 08/01  05:08:00,24.00006212862573,23.731084508739987,23.874521908878095,23.74116805105846,23.810510107766928,22.39277148578455,23.73042016287707,23.94806650764883,23.827249789129419,22.74496926693371,23.805390623058078,23.234531891667268,23.695360723371338,22.783649295289839,23.57496377623076,23.083308273392374,24.854250957664577,25.05353283269576,24.30439066817114,27.000000000000015,27.000000000000126,27.00000000000003,26.999755147970356,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087511.9444237515 
 08/01  05:09:00,24.000053861969304,23.73174336758265,23.866692521622246,23.739165965283897,23.811727560504715,22.391881052853159,23.731163660868249,23.94705593443622,23.82172708591529,22.734871704677166,23.79893989592223,23.22496031458484,23.6821036348623,22.73410287670528,23.550187289474306,23.053449815476417,24.852030498142125,25.042172454294549,24.272465748745419,27.000000000000008,26.99999999999992,26.999999999999923,26.9997533646754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087645.9583554366 
 08/01  05:10:00,24.00004620704345,23.73207384464789,23.859319470310785,23.733648288127605,23.812462009051335,22.390613762388303,23.731430327208334,23.945619811198076,23.81633128127197,22.725202031529777,23.792673143827618,23.215599209521604,23.669737454445437,22.69247848045761,23.528448586591148,23.02697756026999,24.850078462908198,25.03186879988805,24.24484335614853,27.00000000000001,26.999999999999888,27.00000000000003,26.999752329541175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087766.3586341614 
 08/01  05:11:00,24.000039025518399,23.732129350982889,23.852335283516614,23.727250517115313,23.812800517988867,22.38905222608901,23.731296177408355,23.943856145807727,23.81104115151922,22.715883730316109,23.786559461892407,23.206421501216835,23.65856797060366,22.65750656698176,23.509505015959414,23.003831472299639,24.848333582063217,25.022479044494319,24.220199033894614,27.00000000000001,27.0,26.999999999999923,26.99975170856242,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087877.869729445 
 08/01  05:12:00,24.000032297042396,23.731950694953694,23.845678833397625,23.720808664346465,23.812811109630066,22.387257368651829,23.73082065097676,23.941836515437609,23.80583646246136,22.706849927265727,23.780570290105197,23.197397241027884,23.64843904440291,22.627884269279975,23.492853908641835,22.983346634158186,24.846749393082093,25.01388199182526,24.19781497757913,27.00000000000001,27.000000000000026,27.00000000000003,26.999751314987365,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1087983.4913443926 
 08/01  05:13:00,24.00002597680486,23.73157358806458,23.839301204791459,23.714375666047464,23.81255108924964,22.385278632231065,23.730055366989665,23.939618034777987,23.8007035412087,22.698050144569348,23.77468521578434,23.18850447648501,23.639105158411746,22.602468367398254,23.478011191004599,22.96485403050779,24.84528938819178,25.00597370310534,24.17729583918886,27.000000000000015,26.999999999999909,26.99999999999993,26.999751032287216,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088085.15752543 
 08/01  05:14:00,24.000020312740536,23.731032730136677,23.833172728073259,23.70791997839305,23.81207286310204,22.383163749315565,23.72905076676235,23.937255084741876,23.795642049293904,22.68947057084013,23.76890045805272,23.179755914189017,23.63039650234874,22.58034873264975,23.464615674406479,22.947931974285898,24.843924794271574,24.99866432569667,24.158366411806094,27.000000000000015,26.999999999999884,27.00000000000003,26.99975074075475,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088185.3497792406 
 08/01  05:15:00,24.00001484687293,23.730358091224344,23.827269955013674,23.701445088784565,23.81142036900804,22.380951479838939,23.727850426381296,23.934791003283857,23.790653463454985,22.681102812302865,23.763214989970977,23.171163795837239,23.62220347736744,22.56082591167732,23.452400475861255,22.93230497455602,24.842633044975064,24.991876872683858,24.140787996013768,26.999999999999756,26.99999999999988,27.000000000000044,26.999750440288009,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088284.1500569373 
 08/01  05:16:00,24.00000963214266,23.72957326162713,23.821567148383705,23.69495873243829,23.810627672066013,22.378668534318206,23.726488210473549,23.9322551578956,23.785733916091858,22.672925194195387,23.757621537399623,23.162720342739705,23.614438082541477,22.543355851599086,23.441149872419627,22.91773915997756,24.841396737175484,24.985545714663969,24.124322520083095,26.999999999999966,27.0,26.999999999999927,26.999750170246533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088381.7197292965 
 08/01  05:17:00,24.000004737654753,23.72869693893001,23.81603948376337,23.688468081555479,23.809721561708068,22.376333867918317,23.72499092460099,23.92966787463174,23.78087785986602,22.66491385154351,23.752111211165617,23.154411322396716,23.607025754900655,22.527516107035664,23.430687018420565,22.904034882523545,24.840202664939768,24.979614911398039,24.108790654172389,26.999999999999873,27.000000000000026,26.99999999999991,26.999749897231163,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088478.4817743845 
 08/01  05:18:00,24.00000014606688,23.727744229365258,23.810664060765889,23.681974628449749,23.808723330780329,22.373961194390327,23.723380158403054,23.92704367678344,23.776079092956306,22.657045300367768,23.746674679790475,23.14622024249034,23.599901610241685,22.512971768703573,23.42086461756845,22.891021102366019,24.839040781399264,24.974036352492559,24.09410127230304,26.999999999999984,27.00000000000015,27.000000000000026,26.99974960250369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088574.7014035667 
 08/01  05:19:00,23.999995837292464,23.726727734621524,23.805421704561316,23.67547968595151,23.807650197036588,22.37175134769014,23.7216737101868,23.924393187388828,23.771332105296997,22.649480558054767,23.741303769858516,23.138132191751735,23.593012030212046,22.49965503821818,23.41156310124265,22.878560515291637,24.83790331268012,24.968768413246445,24.080184645289689,27.000000000000008,27.000000000000047,27.000000000000047,26.999749342217969,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1088670.393972228 
 08/01  05:20:00,23.999991939484077,23.725657111529274,23.800296862263516,23.668999642178748,23.821646722318115,22.40953910608059,23.723274113905757,23.92513158073195,23.780710818343367,22.679992929655858,23.739272828682837,23.133194668595104,23.6001484272523,22.524424859060184,23.405915041791049,22.869547439537674,24.83678606017623,24.963776579971456,24.066970017212488,27.000000000000008,26.999999999999905,26.999999999999809,26.999749061479407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048552.1907293345 
 08/01  05:21:00,23.999988223740198,23.724544256224367,23.795292459577234,23.662572029015906,23.845481782932834,22.472357141760978,23.727180296762698,23.928132027159454,23.799514676101329,22.734206496431204,23.739580426062117,23.13048223859298,23.616738318696453,22.573251295108848,23.402882554271959,22.863041219418617,24.83584355576222,24.959186686414694,24.05453970706309,27.00000000000001,27.000000000000005,26.999999999999888,26.999748770680008,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048648.1616953673 
 08/01  05:22:00,23.999984643933727,23.72339700461351,23.790397343184169,23.656200014423086,23.871004240234755,22.538290147102989,23.73148145160437,23.931394801726588,23.82007472301169,22.791327701501939,23.74038341593424,23.128174623756789,23.63522327189258,22.625563552657235,23.40058793944451,22.857203726073235,24.835264553052377,24.955161689009939,24.04301692899526,27.00000000000001,27.00000000000002,26.9999999999999,26.999748503324914,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048743.8324337137 
 08/01  05:23:00,23.999981300427089,23.722223517672654,23.785601238886995,23.649880075638135,23.89413380874759,22.596774750415919,23.7352034650767,23.933957040438288,23.838485913092908,22.841345799341359,23.740737423854708,23.125360546965277,23.651727307561207,22.671355746562758,23.398048801324518,22.851088077533576,24.83512865036073,24.951759239995508,24.032431869766098,27.000000000000008,27.00000000000002,26.9999999999999,26.999748222856814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048753.1914550989 
 08/01  05:24:00,23.999978165298474,23.72103347425415,23.780898918715143,23.643611006918645,23.914332818087524,22.646790593271278,23.738377906492628,23.935881668608955,23.85419434997805,22.88334043652844,23.740639294533769,23.12206215391841,23.665662137070279,22.70958878717242,23.39522171039599,22.844667690795839,24.835392312433826,24.948917010450339,24.022705741133199,27.000000000000008,26.999999999999898,26.9999999999999,26.999747939582023,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048848.5793412659 
 08/01  05:25:00,23.999975216843425,23.719836918479375,23.77628765176052,23.63739419834915,23.931933239575306,22.690440196316133,23.74104700775459,23.93726695877535,23.867488059188355,22.919357113473198,23.74011811315731,23.11836041229453,23.677278885541598,22.742184370774685,23.392122728623315,22.83798881420842,24.835954621796885,24.946517596711084,24.01370911740851,26.99999999999988,26.99999999999988,26.9999999999999,26.99974765725828,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048571.5040622144 
 08/01  05:26:00,23.99997256855692,23.718643635443148,23.77177277444794,23.631246673964588,23.9477699759158,22.730036702154746,23.74330968036426,23.938261972602736,23.879164576746676,22.951642571403963,23.73929495171776,23.114394419510508,23.68734533592261,22.771304775925846,23.38883796176893,22.831178960030824,24.836715865530207,24.944446892317584,24.005314225959894,26.99999999999999,26.999999999999877,26.999999999999905,26.999747382591747,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048427.061842124 
 08/01  05:27:00,23.999970010248125,23.717461748995466,23.767358257202568,23.62518317742961,23.962509335077976,22.767320498605604,23.7452768596447,23.939006102891296,23.88986561535757,22.981885219083247,23.738283560122196,23.110286102183573,23.69648333028922,22.798584114501506,23.385455023628585,22.824351783963434,24.8376024994171,24.942619149907423,23.997419851930958,26.99999999999988,26.999999999999998,27.000000000000026,26.99974708148814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048522.7111065406 
 08/01  05:28:00,23.999967570255344,23.71629708730464,23.7630424889468,23.61920693557307,23.9764800509077,22.80314993346176,23.747024961930717,23.939740932410009,23.89990704305577,23.010907533881544,23.73714469862009,23.106218885811264,23.70499631026418,22.824804412433978,23.382021968536379,22.8176661372782,24.838568936617294,24.940978522512169,23.989953909613634,26.999999999999987,27.00000000000002,26.999999999999923,26.99974680197113,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048618.2747771186 
 08/01  05:29:00,23.999965279863625,23.715154113042496,23.758820649906185,23.613315260241948,23.989818397326489,22.83786540610136,23.7486028155816,23.940437189396424,23.909416264797618,23.039021334057858,23.735911167994887,23.102166030348536,23.713003896070825,22.850247052223066,23.37856195950892,22.81110346593423,24.83958930468007,24.93949023993954,23.982865378140475,26.99999999999988,27.00000000000003,26.99999999999979,26.999746534976937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048713.7336955714 
 08/01  05:30:00,23.99996313146739,23.714036361555505,23.754686690838484,23.607502926821544,23.99986614383715,22.871619341805059,23.750043855682013,23.941042022213876,23.91845424335967,23.066358021738404,23.734604632597156,23.098106456986206,23.720561283927535,22.87501836892628,23.37508673152927,22.804599546721044,24.840605310782629,24.938130729778626,23.97611550974372,26.999999999999987,26.999999999999905,26.999999999999884,26.99974622483375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048820.257243989 
 08/01  05:31:00,23.999961113356439,23.71294556549225,23.750634549289797,23.60176507863988,23.99997145446738,22.9046721453868,23.75148374221435,23.94165141490149,23.92719810827356,23.092932204874065,23.733329396805457,23.094097408392956,23.727837691283335,22.899111014513019,23.371689479829106,22.798183391746656,24.841494318506844,24.93688136599462,23.969672181293036,26.99999999999988,27.000000000000005,27.00000000000002,26.999745943305297,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048643.0440377466 
 08/01  05:32:00,23.99995931093878,23.711880766550775,23.74666579885607,23.59610837142254,23.99997940612833,22.93230322140992,23.752736977448615,23.942079457999314,23.934157953714249,23.114550408599823,23.731915937545194,23.089979050124339,23.733387847463907,22.91839090192502,23.368200949226144,22.79171413135559,24.842403430827674,24.93572713641551,23.963507750927965,26.999999999999859,27.00000000000002,26.999999999999923,26.999745643923874,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1049021.2430622727 
 08/01  05:33:00,23.99995756437618,23.710843088636645,23.742781017080146,23.590538201994538,23.99998455200494,22.95618886257246,23.75371165336618,23.942447352439733,23.93982190651502,23.132824045100237,23.73028109041387,23.085860560778064,23.73767472767718,22.93442651430769,23.364531221501517,22.78529880851026,24.843296565726477,24.934638954336305,23.95758244868275,26.99999999999999,26.999999999999898,27.000000000000026,26.99974537292079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048305.203871223 
 08/01  05:34:00,23.999955894496016,23.709832227430295,23.738976186165656,23.585052619396323,23.999989904997034,22.97917604282881,23.754616246978743,23.94290094610942,23.94509133433015,23.15043548058547,23.728632101541917,23.081872421843799,23.741573352857054,22.949858520279354,23.360881649923763,22.779052777936927,24.844140584289855,24.933585683725818,23.95185557810746,27.000000000000008,26.999999999999884,26.99999999999993,26.999745089462985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048392.8351861322 
 08/01  05:35:00,23.999954326331069,23.70884705028743,23.73524481301138,23.579645951562254,23.999995222609785,23.00275182422407,23.75562838297605,23.943495498628957,23.95045350034117,23.16876662667797,23.72714146989403,23.078059376944887,23.745559751636553,22.966046974991924,23.357419776509027,22.77300299214993,24.844922702393427,24.93255053927996,23.946300954571798,27.000000000000008,27.0,26.999999999999909,26.999744788522987,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048491.8542519403 
 08/01  05:36:00,23.999952856211079,23.70788579276887,23.731579942041454,23.574311432234745,24.000000506044846,23.027242088617837,23.756808641612574,23.944005659996177,23.95583211354108,23.18810171327171,23.725865363061776,23.074194471246537,23.749558364471466,22.98326818847409,23.35419718291109,22.766939519242518,24.845651590988394,24.931532903946978,23.94090886008981,27.00000000000001,26.99999999999989,26.9999999999999,26.99974449136623,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047977.6499730803 
 08/01  05:37:00,23.999951474790796,23.70694653571788,23.72797506024502,23.56904293817258,24.000005745513496,23.05249374658366,23.758148703000019,23.94448399917921,23.961270996375068,23.20827307973786,23.72479126166253,23.070311530043463,23.753615497338097,23.001352623393477,23.351197622546267,22.76092704624023,24.84633919634367,24.9305394470472,23.935678023821173,27.00000000000001,26.999999999999877,26.999999999999909,26.99974420618833,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048076.2396534565 
 08/01  05:38:00,23.999950255028048,23.706029272358856,23.72443124629682,23.563844117457234,24.00001094997933,23.078252725305249,23.759623629298873,23.94504279813477,23.96682370839464,23.228959274488326,23.723895553960799,23.066521956393549,23.757787833199985,23.019984341413055,23.348397441727586,22.755098881606086,24.846996990704608,24.92957790508542,23.930609493723418,26.999999999999884,26.999999999999998,27.000000000000026,26.999743911224458,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048096.3107715645 
 08/01  05:39:00,23.99994906329649,23.70513371449998,23.720948975727663,23.558717863204703,24.000016120033366,23.104259191802325,23.761210140351456,23.94573030614927,23.972499495587564,23.250012374969445,23.723155854502097,23.06289956331309,23.76208750134762,23.039019366025476,23.3457745973801,22.749517169024125,24.847634593258769,24.928654047213205,23.92570391499749,26.99999999999986,26.999999999999898,26.999999999999809,26.999743588232339,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048188.2982045694 
 08/01  05:40:00,23.999947922212784,23.70425837542782,23.717524876568598,23.553661664468277,24.000021253358495,23.13045080198489,23.762889490275314,23.946541093806667,23.978312828922399,23.27138982217322,23.722551868039646,23.05946128906381,23.766530427879496,23.058413577199877,23.34330742289785,22.74417698113911,24.84825963699061,24.927771650401739,23.920961144131878,26.999999999999987,27.0,27.000000000000015,26.999743316595436,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048287.2915111566 
 08/01  05:41:00,23.99994685012744,23.70339833059849,23.714153544583767,23.548670290350914,24.000026345742336,23.15683550991879,23.764645051712774,23.94744564511962,23.984297568654776,23.293074699436614,23.722067229608134,23.0561953865873,23.77115121709172,23.078146949438545,23.34097787491185,22.739050011217505,24.84887823760877,24.9269333329776,23.916380739420675,27.000000000000008,26.999999999999898,26.99999999999992,26.99974301198154,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048386.2703865033 
 08/01  05:42:00,23.99994584560027,23.702552813159039,23.710829437002425,23.54373805490621,24.000031397075135,23.183422430045885,23.766466894913909,23.948421846195687,23.990255171147724,23.31505004274811,23.721613316849987,23.05308198480049,23.775753578767444,23.098199015776474,23.338695628848446,22.73410617546152,24.8494951501954,24.926140860713188,23.911961901049538,27.00000000000001,26.99999999999988,26.999999999999905,26.99974271174699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048021.2335220852 
 08/01  05:43:00,23.99994490194504,23.70172128130068,23.707547577143794,23.53885995453638,24.00003634308589,23.210202757943983,23.76827063210842,23.949451360577194,23.996157150255948,23.337290076799446,23.721202439806278,23.05010099181165,23.780309897167759,23.118541049744338,23.336471655967804,22.72931940168231,24.850117288408108,24.925394389452163,23.90770270265964,27.000000000000008,26.999999999999998,26.999999999999785,26.99974241440413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047954.2885586361 
 08/01  05:44:00,23.999944082904496,23.70090455839432,23.704310322786097,23.534039359892735,24.00004126000038,23.23719921591188,23.77008332387092,23.950530921523606,23.99997494413855,23.359822068911109,23.720880838001244,23.047257247635434,23.78494334521166,23.139201113648487,23.334352758810377,22.724695467290937,24.850747480507896,24.92465647853558,23.903600661955573,27.00000000000001,26.999999999999895,26.999999999999888,26.99974211878302,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048131.5355521487 
 08/01  05:45:00,23.99994327374983,23.700102815286674,23.70111892929112,23.529278975463894,24.0000461563297,23.264428017814156,23.77174055243445,23.95164204099946,24.000018514875156,23.382665415208643,23.720463509756553,23.04447663387152,23.78973719028109,23.160200387913667,23.332155060309224,22.720162374286248,24.851385407822968,24.923891990195658,23.899653646885399,26.999999999999884,26.99999999999988,27.000000000000026,26.999741804465374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047900.584313604 
