Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  05:46:00,23.999942494140144,23.699314924897189,23.697969985165629,23.524577046505983,24.0000509542752,23.2914122435051,23.7733305027195,23.952707117102859,24.000023306302887,23.40536272455445,23.72001732058154,23.04177562096965,23.79458278036422,23.18108915153848,23.329946504513516,22.715737478153497,24.85203266956746,24.923154984178816,23.895859480832848,26.99999999999986,26.999999999999998,26.999999999999927,26.999741525694394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1047939.6037787509 
 08/01  05:47:00,23.999941818087348,23.69853921624419,23.694860312998097,23.519929444684644,24.00005561935344,23.317327548257575,23.774972301241509,23.953768347546647,24.000028056706037,23.42712102962457,23.71965171227029,23.039189188164405,23.799238261279599,23.20108056805588,23.3278349297807,22.71145194227209,24.85269186229448,24.922444359706977,23.892215055307568,26.999999999999987,26.999999999999898,26.999999999999788,26.999741203999326,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048078.7436953212 
 08/01  05:48:00,23.999941139451257,23.697774037459685,23.691785794928639,23.51533167824181,24.000060208283324,23.341866959132756,23.77671741587269,23.95488274893082,24.000032617178119,23.44764021339234,23.71941459832827,23.036726985261063,23.803591948610057,23.219872900325457,23.325866922434185,22.70731267168837,24.853361082286165,24.921758042311017,23.88871408476097,26.99999999999988,26.999999999999884,26.999999999999884,26.999740881934945,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048192.3734048344 
 08/01  05:49:00,23.999940498512186,23.697017936558316,23.68874263970171,23.510779724146106,24.00006472371249,23.365148591226825,23.77856759296631,23.95607480140041,24.00003710776193,23.467030453017359,23.719305992639364,23.034165434153946,23.807642125784118,23.23757065624599,23.32404121184921,22.70309369805587,24.854034767604327,24.92109137147315,23.885347523427016,26.99999999999986,26.999999999999877,27.00000000000002,26.99974060537941,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048085.0820649522 
 08/01  05:50:00,23.999939958281819,23.69627129922934,23.685732839633777,23.506276795214647,24.000069162390248,23.387433030449409,23.78051348854211,23.957137785873788,24.000041504782908,23.485552053329074,23.71931917103119,23.031581057915675,23.811363470456663,23.25443174753583,23.32235189537788,22.69887465664048,24.854706889657295,24.920439442331863,23.882105532006407,26.999999999999987,26.999999999999998,27.000000000000047,26.999740307794235,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048051.7628175167 
 08/01  05:51:00,23.999939416410866,23.695534361046176,23.68275782120041,23.501825416675545,24.000073484961296,23.408962694005994,23.782543855245068,23.95815078347819,24.000045854610556,23.50344372401928,23.71944456889458,23.029100408356375,23.814831442743903,23.270693390041467,23.320790138825449,22.694784618966297,24.855373153885059,24.919796330472413,23.878979423388715,27.00000000000001,27.000000000000136,26.99999999999993,26.999739975635828,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048151.844712953 
 08/01  05:52:00,23.999938890813835,23.694806411464279,23.67981606332985,23.497424251024634,24.00007776901102,23.429918672469804,23.78464668587327,23.95923684032818,24.00005014434973,23.520879422633315,23.71966956524878,23.026776588244009,23.81812920384057,23.286526856636564,23.319342833838438,22.690875753471969,24.856029326224414,24.919157830390775,23.875962941961526,26.999999999999884,27.00000000000004,26.999999999999788,26.999739672838414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048263.6123657704 
 08/01  05:53:00,23.999938398559534,23.69408622042339,23.67690430007684,23.493069811332945,24.00008198870318,23.45042981326046,23.786811604458653,23.96044824861988,24.00005436959971,23.53797765065262,23.71998217513045,23.02460803887342,23.821308109346256,23.30204825022796,23.31799724996637,22.687144816728226,24.856672934725589,24.918522273415929,23.873052732326835,26.999999999999987,26.999999999999905,27.000000000000005,26.999739354623597,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048375.2934568616 
 08/01  05:54:00,23.99993794101595,23.693372472999138,23.67401914417523,23.488758298436236,24.000086138631184,23.47059085315004,23.78882011785244,23.96178381135131,24.00005853166018,23.55482478186758,23.72016406639787,23.022573195719248,23.82439602556768,23.317341664219677,23.316534497351446,22.68356825910406,24.857303430261223,24.917889504910574,23.870246979758606,26.99999999999975,27.000000000000005,27.000000000000037,26.99973906244011,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048114.4333559899 
 08/01  05:55:00,23.999937511323819,23.692663977996224,23.671157439743216,23.48448624591293,24.00009021913401,23.490474981558106,23.790734402740094,23.963222873566115,24.000062630334218,23.5714841278044,23.720274837241946,23.020648536838679,23.827408292537834,23.33246844180295,23.315013614659966,22.680120687385747,24.857920792283929,24.91725935134899,23.867543798169764,26.999999999999966,27.00000000000014,27.000000000000044,26.999738756006829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048225.7357197829 
 08/01  05:56:00,23.9999371624435,23.691961097420973,23.668321047181914,23.480256635812827,24.000094221206337,23.51011838941637,23.792674877412293,23.96475293347709,24.000066661085734,23.587993301628978,23.720435732592255,23.018832557446449,23.830352570787978,23.347467677342626,23.31355658644173,22.676802995090417,24.858525610355377,24.916631927856704,23.864941781612143,27.000000000000005,26.99999999999992,26.99999999999993,26.999738428346015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048336.6573352241 
 08/01  05:57:00,23.999936804388477,23.691264085346778,23.665511294804323,23.476071790468013,24.00009815031371,23.529548987217834,23.794701834965207,23.966365088590544,24.000070626453746,23.604379727653869,23.720707791217465,23.01712510010925,23.83323467021601,23.362368175973914,23.312224668264773,22.673617057435398,24.859118886404344,24.916007745220737,23.862440079817917,27.00000000000001,27.000000000000126,26.999999999999909,26.999738116038555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048447.2345200152 
 08/01  05:58:00,23.999936453733139,23.690572437636005,23.6627270586736,23.471930640317678,24.000102010261107,23.548801431711938,23.796822981117779,23.96804937093891,24.000074529741274,23.62067407564675,23.72102349239262,23.01551822442616,23.83606281469662,23.37719984669608,23.31094947224533,22.670554267556264,24.859701897868268,24.915387666135236,23.860038305422596,26.999999999999884,27.000000000000044,26.999999999999909,26.99973780795604,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048435.1287551341 
 08/01  05:59:00,23.99993612654425,23.689885242691348,23.65996571956939,23.46783018190283,24.000105801071116,23.567911067117686,23.798949981667037,23.9697965762839,24.000078370572635,23.636904696218396,23.721392891344228,23.01378658815145,23.83884511801273,23.391989820628404,23.309739791112766,22.667388266361134,24.86027608553934,24.91477269214615,23.85773669704274,26.99999999999999,26.9999999999999,27.00000000000002,26.99973748899303,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048314.2886123555 
 08/01  06:00:00,23.999935823037349,23.689201511086965,23.65722460584552,23.46376718609326,24.00010952372015,23.5869088867584,23.80080820494512,23.9713789781585,24.000082150468807,23.653096887878339,23.72145952003626,23.011997031850976,23.84158952759979,23.406761934486949,23.308258083555527,22.664184673724909,24.860842649339774,24.914163040588606,23.855534737621136,27.000000000000008,26.99999999999988,27.000000000000047,26.9997371774837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1048404.3935593409 
 08/01  06:01:00,23.99992791648853,23.695111844896805,23.661096535238028,23.46634940996055,24.000114642003156,23.6104318733747,23.80755552285878,23.9776951682405,24.000087034849459,23.67385776177645,23.726498447139567,23.015244692150806,23.848873772777539,23.426163009977996,23.311801873227993,22.666090340928276,24.861331357761075,24.913484894892027,23.853433946288385,27.914330125610108,27.92021367917979,27.918398749133304,27.74431568089372,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1094752.4605322313 
 08/01  06:02:00,23.999928104592536,23.70560909203908,23.669571683283264,23.47357752239042,24.000116621263314,23.636325732416453,23.81715972237824,23.9865860234763,24.000089292702996,23.69702191098535,23.734470183462759,23.021239009586837,23.858710828705129,23.44801498253978,23.318288875423126,22.670781975877483,24.86194843509755,24.912948433026366,23.85161642591341,28.07654622943245,28.07828143095139,28.077722398653824,28.110059714622336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1163191.4242692048 
 08/01  06:03:00,23.999928892241376,23.716841301628855,23.678794070881176,23.481605110338824,24.000118530413887,23.662046482110918,23.827003565573415,23.995395155920453,24.00009151092365,23.720045731910149,23.74272468723004,23.02720592742971,23.86868360907354,23.469756608954726,23.325017558809419,22.675453536232806,24.862950397603315,24.91281406525351,23.85031101586231,28.104295844195339,28.10471062790564,28.1045728915374,28.228978155705304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1179042.4600562747 
 08/01  06:04:00,23.999929557911935,23.726830735656976,23.686782864611634,23.48844967236226,24.00012048473025,23.686525622488387,23.835887777630309,24.000098021575487,24.000093767233929,23.741868612661379,23.750039271091216,23.0319611682005,23.877706155849695,23.49031633531836,23.330761460928128,22.678910152244766,24.86442048536129,24.913196299064038,23.84962628828387,28.10902739390015,28.109117934811086,28.10908747665841,28.264906369542424,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1154052.668214204 
 08/01  06:05:00,23.99993015650753,23.735160632335658,23.69312227632243,23.493686358848163,24.000122373602229,23.709712204441485,23.84364229508265,24.00020138669969,24.0000959650238,23.7624511076546,23.756236991572846,23.035206904023885,23.885594009773088,23.509650242887255,23.33537382806567,22.680857410127339,24.866301200971429,24.9140501494555,23.849528393615765,28.109834117039325,28.109852868422178,28.109846532713509,28.28010828819563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1179472.2913745642 
 08/01  06:06:00,23.999930711382644,23.742054899711606,23.698037696928819,23.497529231159015,24.000124195069053,23.731901645909585,23.850475856711495,24.00020150642941,24.000098098685944,23.782096398559515,23.761526438116264,23.03734359067604,23.892492280574698,23.528058309998476,23.339096200945077,22.681700534353447,24.868499378986529,24.915250562399885,23.8499064939299,28.10997170006306,28.10997545216966,28.10997418475065,28.28095329439743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1162641.8254698364 
 08/01  06:07:00,23.99993122477349,23.74783257344126,23.701848298500459,23.50028977595547,24.000125983038286,23.75338567124076,23.856623686616275,24.000201472469614,24.000100196246384,23.801096018769039,23.766142247872688,23.038823956897877,23.898607891469486,23.545832470214596,23.342190203583617,22.681898050943479,24.870883599055188,24.916666371061429,23.850639945960876,28.10999517080133,28.10999590355792,28.109995656792898,28.28489993154014,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1183062.4718507888 
 08/01  06:08:00,23.9999317016674,23.7527384675926,23.70480233865702,23.502212934421679,24.000127737707154,23.77436265432827,23.862244403590503,24.000200756852899,24.000102262899455,23.819655764986309,23.770244642483374,23.03994577647747,23.90412031866428,23.56318191786362,23.344856479149287,22.68175457233212,24.87336019296917,24.918195865771499,23.851632311663527,28.109999175749349,28.109999316285707,28.109999269186095,28.282294114336385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1165393.917017511 
 08/01  06:09:00,23.999932137823536,23.756934632814717,23.707064222124314,23.503461448286413,24.000129468466186,23.79495603474648,23.86745188031568,24.000200234053009,24.000104303930696,23.83790260619362,23.773959888996278,23.040862115221939,23.909160869409378,23.58023632443887,23.347223875261539,22.681427468228564,24.87586524845729,24.919770044438925,23.852815674654655,28.109999859288498,28.109999885867884,28.109999877013846,28.285136273727806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1185603.0049481507 
 08/01  06:10:00,23.99993253304521,23.760532017153048,23.70874602335986,23.50414585386181,24.000131178725398,23.81524737112102,23.87234387518337,24.00019980349736,24.000106322744317,23.855916688941148,23.77738930096629,23.04164481533961,23.913824032185607,23.597076385480074,23.34937099104182,22.68098947362661,24.878356480556435,24.921344308911107,23.854143539246225,28.10999997597412,28.109999980945465,28.109999979300779,28.28226893695401,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1168033.5056232876 
 08/01  06:11:00,23.999932889985783,23.763616343226809,23.709933136082996,23.50435019616518,24.000132868144495,23.835324186056775,23.87699925441896,24.00019942990996,24.000108318499025,23.873753476054696,23.780609007210108,23.042334477760045,23.91818065378626,23.613757535711537,23.351351806887498,22.68048102403792,24.88080589011356,24.92288960431976,23.855584074480217,28.109999995896986,28.10999999681844,28.109999996515815,28.284982010589876,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1188207.15551281 
 08/01  06:12:00,23.99993321096869,23.76626017074433,23.71069805204589,23.504145941799864,24.00013453760511,23.8553634789441,23.881477473249924,24.000199110020448,24.000110292575135,23.891457101533967,23.783675235672314,23.042961435852143,23.922287954279179,23.630323608393629,23.353208606226194,22.679931795170718,24.883194796763755,24.924386509694089,23.857114148270044,28.109999999299207,28.109999999468614,28.109999999413419,28.282138758215419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1170714.591958509 
 08/01  06:13:00,23.999933497926226,23.768526455712214,23.711103119974579,23.503594845771738,24.000136187080725,23.875478159867673,23.885822237259509,24.000198839286836,24.000112244195596,23.909061383336299,23.78662878136696,23.04354876921184,23.92619237684717,23.646808049840588,23.354974882244418,22.679363971367935,24.885511010234976,24.92582183266404,23.858716279532513,28.109999999880296,28.10999999991127,28.109999999901285,28.284803048726958,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1190831.2087430175 
 08/01  06:14:00,23.999933755333566,23.77046751741905,23.711202714920224,23.50275302887952,24.000137809480689,23.89568270195197,23.890074639136544,24.000198616086917,24.000114169601888,23.926599623225689,23.789511759592654,23.04412850655259,23.92993188910267,23.66324637901382,23.356690615603026,22.67881179411833,24.887747813096344,24.927187582750908,23.860378350366515,28.10999999997955,28.109999999985086,28.109999999983424,28.28200385992855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1173401.5315359943 
 08/01  06:15:00,23.99993398370521,23.772128048082846,23.711042715250227,23.501668039840795,24.00013940988631,23.915948606487285,23.894267020480109,24.00019843762293,24.00011607140609,23.94409687733463,23.792357179045824,23.04472458289462,23.933537096269889,23.679665583957389,23.35838806473551,22.678300920246998,24.889902074530857,24.928479499600689,23.862092087047996,28.10999999999651,28.109999999997524,28.10999999999714,28.284624272306215,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1193453.8240454633 
 08/01  06:16:00,23.999934183826647,23.773547156861594,23.710662588882717,23.500379866899928,24.000140990903863,23.93624459562414,23.89842091763019,24.00019830170348,24.000117951771214,23.961584620085465,23.79518621031451,23.045348069702376,23.93703388850513,23.696097242463119,23.360087247895465,22.677841989906779,24.891973099491798,24.929696192791057,23.863851993970344,28.10999999999941,28.1099999999996,28.109999999999446,28.281869374406985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1176084.3632324623 
 08/01  06:17:00,23.99993435770779,23.774758596110386,23.71009520519997,23.49892129088541,24.000142552262486,23.956548748002839,23.902550953592649,24.000198206254799,24.00011981011904,23.979220453369665,23.798012217739875,23.04600263520063,23.940443180133618,23.71269821790259,23.361800477987154,22.67743768226289,24.893961931248826,24.93083857028973,23.865655734230839,28.109999999999788,28.109999999999837,28.10999999999994,28.28444632369582,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1196071.5890834416 
 08/01  06:18:00,23.9999345067823,23.775791280621485,23.709368860288199,23.49732037687421,24.000144095052723,23.976848632787776,23.906667656187243,24.000198150087877,24.000121647611218,23.997105622780148,23.800844728490806,23.046689295133786,23.943782440498116,23.729569015239844,23.363536355022118,22.6770877799107,24.895870851191835,24.931909462154537,23.867503035120018,28.10999999999997,28.10999999999999,28.109999999999915,28.285171634745177,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1198025.1002842298 
 08/01  06:19:00,23.999934632653678,23.77666970691898,23.708510304762453,23.495600457050693,24.000145619385198,23.997136991428638,23.91077861327859,24.000198130240695,24.000123469545849,24.00013019624197,23.803469527740618,23.04741224385281,23.947065470805297,23.74669766791853,23.3650762172716,22.676789377395655,24.897702867154544,24.932743887228697,23.869394848685955,28.110000000000004,28.11000000000012,28.110000000000029,28.285476172955045,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1199778.4793545728 
 08/01  06:20:00,23.99993473717818,23.777413317106786,23.707531655927356,23.493781574559926,24.0001471265976,24.0001383494089,23.914898583650929,24.000198157886407,24.000125255113223,24.000190871636148,23.80596621601565,23.04817182001455,23.950303037890295,23.764040530507097,23.366507238543148,22.6765550966851,24.89927573741408,24.933433036744036,23.871333078811259,28.10999999999989,28.11000000000003,28.109999999999823,28.285429550007593,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1200582.3695032658 
 08/01  06:21:00,23.9999348214346,23.778030633384306,23.70644952191086,23.491880321096017,24.000148600003379,24.000193865981605,23.919031752842405,24.00019820115345,24.000127028677107,24.000194555944817,23.80847353669681,23.048979353531874,23.953503484494996,23.78155114439216,23.36796841304415,22.67639415921849,24.900697972130979,24.933985413883918,23.873319729770335,28.10999999999999,28.110000000000018,28.110000000000008,28.28530419870468,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1201975.623731676 
 08/01  06:22:00,23.999934886032219,23.778537996032136,23.705278524018739,23.489911221446808,24.000150067434853,24.000197941000363,23.923184524098994,24.000198291381098,24.000128779338306,24.00019672014519,23.81106094589333,23.049835774464915,23.956674170992767,23.7991911262787,23.369528744666146,22.676305863704035,24.901975751455717,24.934403716218847,23.875356839848338,28.110000000000008,28.109999999999908,28.109999999999926,28.28531733780425,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1203908.3246936049 
 08/01  06:23:00,23.99993493247162,23.778949484829498,23.70403094080494,23.48788624397989,24.00015151395854,24.000200286308624,23.927133038827006,24.000198407899736,24.00013050944176,24.000198431580757,23.813742265915186,23.050737032682716,23.959821026112207,23.816931417780979,23.37120141403468,22.676285107828816,24.903111888952965,24.93470261405197,23.877447504711886,28.10999999999989,28.11,28.110000000000026,28.285178557561136,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1204750.9932128355 
 08/01  06:24:00,23.999934961688113,23.77927727326991,23.702717744745475,23.48581584712919,24.000152943957397,24.000202141215334,23.930952953426094,24.00019855429835,24.000132220135727,24.00020007466147,23.81650916370766,23.051678775912053,23.962949131860115,23.834752334177609,23.372977273980767,22.676326291162636,24.90412054158739,24.934898721486733,23.87959483535918,28.109999999999994,28.110000000000015,28.109999999999937,28.28502277134589,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1206116.3724188356 
 08/01  06:25:00,23.99993497446158,23.779531772124736,23.701347887682137,23.483708536398259,24.000154357510838,24.000203919110239,23.934774336326936,24.000198728488234,24.000133911145608,24.000201666696918,23.81934890570346,23.052655814840887,23.966062378677007,23.852637676254905,23.37484281866659,22.67642288666578,24.90501736387134,24.935006317317865,23.88180135912457,28.10999999999989,28.110000000000015,28.110000000000029,28.285022984851567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1208002.143942812 
 08/01  06:26:00,23.99993497255132,23.779717474034926,23.699926742479986,23.481571822737906,24.000155750386065,24.00020561845605,23.938665230259607,24.0001989333535,24.000135580782403,24.000203197630275,23.82225979153906,23.05367548143342,23.969164103703109,23.870591936532393,23.376797964229757,22.67658418134675,24.905816437424,24.93503722997211,23.884069939832359,28.10999999999999,28.110000000000015,28.110000000000043,28.284883276189974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1208884.8455427304 
 08/01  06:27:00,23.999934956176256,23.779838253296924,23.698458580696224,23.47941176359778,24.00015712549619,24.000207255518228,23.942640072417079,24.000199164611119,24.00013723042571,24.000204677715446,23.825241389853013,23.054743142622056,23.97225680180515,23.888618486717748,23.378843727373196,22.67681708573257,24.90652951855768,24.93500113720103,23.88640315803408,28.110000000000008,28.110000000000015,28.110000000000047,28.284726755105564,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1210245.7165336882 
 08/01  06:28:00,23.999934926403954,23.77989975743359,23.696948519986834,23.47723373283694,24.000158485014429,24.000208840740308,23.946689890652899,24.000199420601086,24.00013886140866,24.0002061168313,23.828290034681659,23.05585743697136,23.97534258390149,23.906713059112638,23.38097649972008,22.67711972175879,24.907166299143165,24.934906009236216,23.888803038683663,28.11000000000001,28.110000000000015,28.11000000000005,28.284723579630584,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1212111.5005905089 
 08/01  06:29:00,23.99993488395882,23.779908256335668,23.695401454456016,23.475042010839098,24.00015982887361,24.00021037386944,23.950802088377775,24.0001997003872,24.000140473829235,24.000207513694954,23.831400211744876,23.05701379486734,23.978423004361287,23.924866889474488,23.383190342260478,22.67748641921374,24.90773502888164,24.934758750018216,23.891272043769278,28.11000000000001,28.109999999999905,28.109999999999933,28.284585977767614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1213007.945362762 
 08/01  06:30:00,23.99993482928066,23.77986968804699,23.69382205726231,23.472840462780704,24.000161157529307,24.000211858496575,23.954966751042386,24.000200002603284,24.00014206795198,24.000208872741106,23.834566538188306,23.058207684048214,23.981499419354699,23.943072765943616,23.385479281330775,22.677911369139616,24.90824285940498,24.934565343449564,23.89381229018521,28.11000000000001,28.11,28.109999999999919,28.284429761180659,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1214368.7173330149 
 08/01  06:31:00,23.999934763519158,23.779789295350996,23.692214221420174,23.47063213238619,24.000162570842958,24.000213499448809,23.959233562886959,24.000200377044814,24.00014373623592,24.00021037392612,23.837838274662507,23.05949877297462,23.984655593385889,23.96154156629675,23.387892813137254,22.678452718535824,24.908691265623586,24.93432705694229,23.896425202825406,28.110000000000008,28.109999999999894,28.11000000000002,28.284423644586679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1216230.0217023167 
 08/01  06:32:00,23.999934687325174,23.779667582753765,23.69057931550605,23.468420434782499,24.000163977167099,24.000215092713803,23.96363884072784,24.000200782621918,24.000145396997039,24.00021184703529,23.84125335579259,23.060931376240374,23.987943287036395,23.98040564706734,23.390470753474927,22.67915660733984,24.909083445007157,24.934046715752577,23.899113696361739,28.10999999999989,28.109999999999887,28.110000000000047,28.28428835527562,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1217156.0415723727 
 08/01  06:33:00,23.999934600986575,23.779505051851339,23.688918339308125,23.4662080455786,24.000165368404958,24.000216631140846,23.968187186252459,24.00020120823727,24.000147041155434,24.000213276917376,23.844818177389059,23.062510821599294,23.991367819637284,23.99966906764104,23.393220548388585,22.68002975997709,24.909424889418994,24.93372933609796,23.90188188635979,28.109999999999994,28.109999999999883,28.110000000000043,28.284132503418808,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1218531.4759319924 
 08/01  06:34:00,23.999934505536918,23.779304258446808,23.687233425225985,23.464001395054689,24.000166745690409,24.000218122062099,23.972864405662539,24.000201651827056,24.000148669034109,24.000214669226116,23.848519730218528,23.06421947263983,23.994915733981757,24.000188911932008,23.396133130694918,22.681062115651593,24.909721748347978,24.93338060496752,23.904755722820018,28.109999999999887,28.109999999999997,28.110000000000043,28.284123345411989,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1220438.1522164443 
 08/01  06:35:00,23.99993440111082,23.779068738111893,23.685526941121016,23.461793763326776,24.00016810865933,24.000219564126824,23.977652301425825,24.000202112654763,24.00015028056368,24.000216021514555,23.852340262664588,23.066035311211924,23.998559239996589,24.00019396619183,23.399180998102087,22.682214230545918,24.90997980060116,24.933005900466666,23.90767024628306,28.109999999999994,28.1099999999999,28.110000000000047,28.283990226738589,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1221357.0134674013 
 08/01  06:36:00,23.99993428825693,23.77880207131068,23.683801362516815,23.459591222967533,24.00016945722412,24.000220959779648,23.98253476519168,24.00020258933448,24.000151875390704,24.000217337074866,23.856264136731757,23.067940166091107,24.00010991245995,24.00019864399393,23.402352552791596,22.68347614792813,24.910204042449956,24.932609737406236,23.9106033221912,28.110000000000008,28.109999999999997,28.11000000000005,28.283834661300017,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1222761.2994859447 
 08/01  06:37:00,23.99993416772859,23.778507420622593,23.68205872508719,23.45739388315697,24.00017078084209,24.00022234946418,23.987476487282938,24.00020306167317,24.00015344355587,24.00021864997692,23.860256623922309,23.06966163453364,24.000126924270263,24.000201074917319,23.4056108004904,22.68457276356721,24.9103986348965,24.93219543092075,23.913548737248108,28.110000000000008,28.1099999999999,28.110000000000047,28.28382253839047,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1224367.6963552936 
 08/01  06:38:00,23.99993403988506,23.778184181194129,23.68029927953429,23.45520352043938,24.00017210170984,24.00022365547011,23.992485363717479,24.000203572086386,24.000155007629087,24.000219899100057,23.864327428572975,23.071294641667327,24.000128361211976,24.0002032980134,23.408966889917524,22.68560051915844,24.910567111615156,24.931765215889418,23.91650801677731,28.110000000000008,28.109999999999997,28.110000000000043,28.28369147087248,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1225335.5794690219 
 08/01  06:39:00,23.999933904907214,23.777846741522646,23.678538034222784,23.453036470128457,24.000173446487698,24.000224960501286,23.997587536455634,24.000204142860424,24.00015659041071,24.000221155631868,23.868503355540246,23.07302056624491,24.000130568229876,24.00020549613845,23.412450724448818,22.686744401075069,24.91071151187471,24.931320119819327,23.9194894763579,28.11000000000001,28.110000000000018,28.10999999999994,28.283536146180827,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1226717.2352216545 
 08/01  06:40:00,23.999933763367616,23.77757425055582,23.676852891514164,23.450966739122948,24.00017495182014,24.000226448150174,24.00013408303575,24.00020492867009,24.000158312226636,24.000222595124258,23.87285623760571,23.075041235241256,24.00013261269984,24.000207833467909,23.416139064969756,22.688210748006328,24.910785282371564,24.93085918148579,23.922502721457354,28.110000000000008,28.110000000000015,28.110000000000029,28.283521093543177,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1228506.9801837584 
 08/01  06:41:00,23.999933615782873,23.777402087522345,23.67527963220048,23.449027595800297,24.000176443133844,24.00022789388919,24.000166154799346,24.000205539225516,24.000160022903694,24.00022400573533,23.87740901234582,23.077409669015436,24.000134640679673,24.000210114794468,23.420055996228599,22.690053118169034,24.910786907215383,24.93038566468083,23.92555918509182,28.110000000000004,28.109999999999905,28.10999999999993,28.283391957469435,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1229435.0822688617 
 08/01  06:42:00,23.99993346220182,23.777328192594358,23.67381625101724,23.4472163063328,24.000177921283279,24.00022929846809,24.000167095356408,24.00020630833589,24.000161719489417,24.000225383559365,23.88214677583378,23.080085458051867,24.000136657704759,24.00021233867604,23.424184915605819,22.69222878974223,24.910752413217265,24.92990616442578,23.928670576581316,28.110000000000008,28.109999999999887,28.110000000000026,28.283236767217934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1230784.3819135416 
 08/01  06:43:00,23.999933303430116,23.777337871688315,23.672445775721767,23.44551587704806,24.000179390654958,24.000230668445153,24.00016943951267,24.000207124494965,24.000163402142506,24.00022672746849,23.88704116718841,23.083003048442344,24.00013866352454,24.00021450363715,23.428494757916537,22.694669004194855,24.910684385270405,24.92942775747671,23.931847054694705,28.11000000000001,28.109999999999997,28.109999999999933,28.28321884645864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1232563.0280172544 
 08/01  06:44:00,23.99993313955872,23.777411618848875,23.671149450777987,23.443910457592105,24.000180846254783,24.00023199286703,24.000171294293624,24.000207951731988,24.000165073445375,24.000228041431943,23.89207710750987,23.086120534655519,24.000140658854439,24.000216607488956,23.432970507895577,22.697332145855826,24.910588844455725,24.928956059730486,23.935097152939986,28.10999999999989,28.1099999999999,28.109999999999919,28.283091540542388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1233532.2732184854 
 08/01  06:45:00,23.99993297073275,23.7775338312057,23.66991220067623,23.44238717859777,24.000182290266108,24.00023327919884,24.00017312499916,24.000208788346489,24.00016673188697,24.0002293238611,23.89724319854215,23.08940884090975,24.000142643187539,24.000218652457105,23.437600935803819,22.700189504591405,24.910472229317305,24.928494791917456,23.938427121704998,28.10999999999999,28.109999999999883,28.110000000000026,28.282982496137075,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1234888.3503915827 
 08/01  06:46:00,23.999932797593897,23.77769404478028,23.668723308457055,23.44093559709076,24.00018372258407,24.00023453119583,24.000174944612018,24.000209632200855,24.00016837707322,24.00023057843314,23.902525765535679,23.092841873560638,24.000144616810379,24.000220645453085,23.44237126921674,22.70321377599872,24.91033972713875,24.928046099259786,23.941841063655447,28.109999999999887,28.109999999999887,28.11000000000004,28.28287922024576,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1236262.2447123547 
 08/01  06:47:00,23.999932620343029,23.777884726896365,23.667574707404417,23.43954676858689,24.000185142697139,24.00023574821699,24.00017675195822,24.00020988548878,24.000170009420637,24.00023180409486,23.907910750674654,23.09544460820927,24.000146579635208,24.00022258459092,23.447265957379306,22.705367142639959,24.91020365855288,24.92761114115136,23.94534227263691,28.109999999999986,28.109999999999883,28.110000000000043,28.282777906435908,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1237629.97840911 
 08/01  06:48:00,23.99993243897515,23.77810076956573,23.666460075618035,23.438213258511376,24.00018655293726,24.000236935107457,24.000178549400667,24.00021075040675,24.00017162882825,24.000233003872137,23.913385670590555,23.097744689432788,24.000148531730806,24.00022447392857,23.452271026779888,22.70720992663168,24.910062211859179,24.92718767233139,23.948929894536957,28.110000000000004,28.109999999999883,28.110000000000043,28.282677158752344,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1239002.0407881297 
 08/01  06:49:00,23.999932254141809,23.778337545410623,23.66537401551258,23.436928583043945,24.000187951493979,24.00023809097457,24.00018033503028,24.00021162931104,24.000173235630468,24.000234177465499,23.91893894677964,23.100208845011438,24.00015047314044,24.000226312856236,23.457373428561874,22.70924024049853,24.909913015746115,24.926773109486829,23.95260195073814,28.110000000000008,28.109999999999994,28.109999999999933,28.28257651650929,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1240375.0857637833 
 08/01  06:50:00,23.999932065816635,23.77858946791925,23.664311921144856,23.435690066378358,24.000189339443144,24.000239213439359,24.000182111012525,24.000212513114528,24.00017483178212,24.000235328390287,23.924572038617457,23.10299522126007,24.000152404986136,24.00022810179611,23.46257599003582,22.711628450384866,24.909755916142616,24.926366734358337,23.956358667721067,28.110000000000008,28.11000000000001,28.110000000000026,28.282475822772527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1241749.127378394 
 08/01  06:51:00,23.999931874099955,23.778851836534924,23.663269787157366,23.434495219405453,24.000190716812499,24.000240306588045,24.000183876385916,24.000213403646894,24.000176416226024,24.000236455261125,23.930286070469326,23.106083918365969,24.000154326482389,24.000229841538738,23.46788097989196,22.714354236786293,24.909592002543847,24.925969452855147,23.96020175600644,28.110000000000008,28.110000000000015,28.110000000000043,28.28237500965065,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1243124.4466241906 
 08/01  06:52:00,23.999933049392767,23.779121588029484,23.66224445462384,23.433340728279228,24.000192084410185,24.000241374979305,24.000185631305145,24.000214299993347,24.00017798909105,24.00023756226113,23.93607650097663,23.109405890673007,24.00015623792033,24.00023153824113,23.47328341848666,22.71734344429591,24.909422567110686,24.925582605982535,23.96413294917711,28.110000000000008,28.110000000000018,28.11000000000005,28.282274076736209,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1244481.0678251808 
 08/01  06:53:00,23.99993294115206,23.779396634069266,23.661233163814239,23.43222267900968,24.000193441846798,24.000242417555726,24.00018737518057,24.00021520133153,24.000179550180225,24.00023864683276,23.9419360977683,23.11290173178432,24.00015813881042,24.000233188962633,23.478775023111344,22.72053191631435,24.909248704002157,24.925207244413064,23.968153985339098,28.10999999999989,28.1099999999999,28.10999999999994,28.28217299123418,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1245857.9623470028 
 08/01  06:54:00,23.99993279475429,23.77967543523369,23.660233716868857,23.43113758431576,24.000194789786769,24.000243437528387,24.00018910848012,24.000216107809078,24.00018109995075,24.000239713272586,23.94785782924898,23.116532749689527,24.000160029597557,24.00023479890236,23.484347612917455,22.723877601972068,24.90907121845693,24.924843794849488,23.97226568876203,28.109999999999986,28.109999999999997,28.11000000000002,28.28207175779505,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1247235.7463431026 
