Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  06:55:00,23.999932645544548,23.77995672721434,23.65924417611634,23.430082289067057,24.000196128690225,24.000244436390049,24.000190831366554,24.000217019358293,24.000182638763734,24.000240760930109,23.95383462927677,23.120273356551409,24.000161910395947,24.00023636740476,23.48999292054394,22.72735243447677,24.9088906800028,24.924492162961358,23.976467778320765,28.110000000000004,28.110000000000015,28.10999999999993,28.281970364077826,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1248614.724002275 
 08/01  06:56:00,23.999932494926605,23.780238326300596,23.6582632146151,23.42905732228284,24.000197458025445,24.000245410064936,24.000192545650774,24.000217940398167,24.000184167700025,24.000241791955458,23.959871055003068,23.124118995206645,24.00016378222346,24.00023789520759,23.495717104754,22.730953006688613,24.908707523899488,24.924151989062194,23.9807599684441,28.109999999999887,28.110000000000018,28.110000000000029,28.28186880255872,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1249994.9327340807 
 08/01  06:57:00,23.999932343507426,23.780518398722586,23.657289613223566,23.42806292706684,24.000198778545195,24.00024636329615,24.000194250264518,24.000218867636133,24.00018568644535,24.000242806066248,23.96597079004169,23.12806612866883,24.000165644559958,24.000239383433408,23.501525181480518,22.734676711321318,24.908522058697814,24.923822825504347,23.98514169554278,28.109999999999866,28.110000000000129,28.11000000000004,28.281767102669979,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1251375.8493684289 
 08/01  06:58:00,23.99993219437531,23.780796002942244,23.656322347994246,23.42709790123255,24.00020009093483,24.00024729989967,24.000195944846295,24.000219799500014,24.000187195054769,24.00024380683756,23.972131737816967,23.132105036621728,24.000167497395276,24.000240837127149,23.50741477225236,22.73851298103713,24.908334491503895,24.923504215415166,23.989612004379969,28.109999999999979,28.10999999999992,28.110000000000047,28.28166523766911,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1252758.277540427 
 08/01  06:59:00,23.999932041676158,23.781070721341263,23.655360392125315,23.426160042653874,24.000201395018235,24.000248219082989,24.000197629007276,24.000220735376755,24.000188693533624,24.00024479197804,23.97834890972489,23.136223769225013,24.000169340508319,24.000242253893985,23.51337995122235,22.74244843355288,24.908144991688859,24.923195786511366,23.994170396454988,28.110000000000004,28.11,28.110000000000043,28.28156319868199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1254141.7646419847 
 08/01  07:00:00,23.999931888550966,23.781342359849586,23.65440295948962,23.425247274927107,24.000202691350727,24.000249123470267,24.000199303101483,24.00022167530148,24.000190182254248,24.0002457652279,23.984617215922428,23.140411585684047,24.000171174230393,24.000243638383546,23.5194145748507,22.746470879415129,24.90795369116709,24.92289713024241,23.998816149732578,28.109999999999887,28.1099999999999,28.109999999999937,28.281460987298094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1255526.5581606539 
 08/01  07:01:00,23.999907182532426,23.839274232770984,23.71119012441958,23.48231216545545,24.000253157759194,24.00026926343362,24.000259598564289,24.00024285061664,24.000245218922374,24.000263114689898,23.999995846398148,23.19572617357922,24.000234805975457,24.000267289982817,23.576461062218799,22.80201112946679,24.90499448218301,24.920479796420275,24.00355030936254,28.109999999999986,28.109999999999994,28.110000000000029,28.281430137452515,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1613900.5624605562 
 08/01  07:02:00,23.9999107286394,23.929930501266388,23.80081273096455,23.572508852512415,24.00024745774852,24.000254870728008,24.00025547317807,24.000231051121597,24.000240991048739,24.000248255761926,24.000242318409076,23.27588227154492,24.000232489224595,24.000254277628487,23.659905139834288,22.882557912359326,24.901717986884,24.91794678209045,24.009744757651899,28.110000000000004,28.110000000000015,28.110000000000043,28.281449377227955,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1616425.8015466093 
 08/01  07:03:00,23.99991364487545,23.999266154805996,23.892804921874214,23.66541185329552,24.000242367687688,24.000244115806284,24.000251369137705,24.000222298302018,24.000235602128624,24.000235973223725,24.0002294427245,23.3531679809563,24.000228567245274,24.00024321031645,23.74296791091347,22.960231367591598,24.897556463371008,24.918139849623779,24.01893858146834,28.110000000000008,28.110000000000015,28.10999999999994,28.281576247092269,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1617608.634650149 
 08/01  07:04:00,23.999915647703017,24.000289813227036,23.97348692384513,23.747252189421297,24.00023896739643,24.00023608532732,24.00024883380279,24.000215977694084,24.000231086583903,24.000225913951469,24.000228868012714,23.41676611035242,24.00022518386087,24.000233882059708,23.814415234877797,23.024076121843387,24.889301600186788,24.922035156922854,24.03169683322729,28.110000000000008,28.110000000000015,28.110000000000029,28.28169968941712,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1620936.8131187512 
 08/01  07:05:00,23.999917442288504,24.000246264139827,23.99984497916424,23.8160100370266,24.000228365664943,24.000221583152326,24.00023868128586,24.0002036428055,24.000228531922994,24.000218306753966,24.000227449337957,23.46778773978096,24.000221839420985,24.00022512189154,23.873413670711274,23.07415823391467,24.88474938113771,24.92358991379135,24.04759511401625,28.11000000000001,28.1099999999999,28.110000000000047,28.281823146360176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1640785.8739260724 
 08/01  07:06:00,23.999919171716884,24.000262453381074,24.000240152390157,23.87391634414724,24.000226382261535,24.000215559929264,24.000237496402244,24.000199111731303,24.000221848998799,24.00020717400371,24.000221743523885,23.507830572427016,24.000218462773988,24.000216610456766,23.922613602291646,23.11397339863527,24.88211545078708,24.92500354034638,24.0657668418698,28.10999999999989,28.109999999999994,28.109999999999937,28.28194700364393,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1639012.3866880744 
 08/01  07:07:00,23.999925200524435,24.00025945150957,24.00023597694282,23.923519929379176,24.00022064856105,24.000206330581095,24.00023231531987,24.000191540698336,24.00021751916749,24.000198498465765,24.000218336246748,23.5402626578909,24.00021508126888,24.000208357335699,23.96466791404339,23.146718171879394,24.880508249607347,24.927666934911746,24.08536970325467,28.10999999999987,28.109999999999898,28.110000000000026,28.28207159991109,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1637122.2096404997 
 08/01  07:08:00,23.999927250770708,24.00025666340734,24.000240370425375,23.966693468401439,24.000215690068573,24.000198055634067,24.000227898754237,24.000184832307089,24.000213684642355,24.000190639505303,24.000215370543129,23.567943837209435,24.000211716370005,24.000200418156813,23.999725786888246,23.174569157260505,24.879553067103389,24.930555360806879,24.10577240282178,28.109999999999869,28.109999999999883,28.109999999999933,28.28219680137925,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1640740.4373227705 
 08/01  07:09:00,23.999929043079726,24.00025390680137,24.000238294005489,23.9998000350286,24.000210862664145,24.00019019311708,24.000223562123247,24.000178457131349,24.00020922639059,24.00018259080929,24.000211718847845,23.592103330008159,24.0002086381862,24.00019305397856,24.00017800297433,23.199000302442433,24.87909278256504,24.93337488527767,24.126381155803708,28.109999999999986,28.110000000000107,28.109999999999919,28.282322650055986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1642461.6482647788 
 08/01  07:10:00,23.999930770225999,24.000251173380734,24.000236256668395,24.000223106683717,24.000206176625324,24.00018274393993,24.000219317751669,24.000172413234869,24.000205090352794,24.000175160489414,24.000208339107297,23.61351612967704,24.000206067198655,24.000186446423404,24.000163808214379,23.221181726551415,24.879028098571557,24.936096176705307,24.146362885603396,28.110000000000004,28.109999999999915,28.110000000000026,28.282449067449194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1644833.388077132 
 08/01  07:11:00,23.999932339690536,24.00024847952431,24.00023423578547,24.000202040438759,24.000201632456365,24.00017569503353,24.000215168923149,24.00016668902747,24.00020106596973,24.00016816032096,24.000205018443034,23.632737335412864,24.00020128124166,24.000178189998559,24.000167187375259,23.240333149058757,24.879266959592905,24.93873304778945,24.165604209079939,28.110000000000004,28.11,28.110000000000043,28.2825760332165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1645079.0669647135 
 08/01  07:12:00,23.99992835341313,24.000245828966425,24.000232237324906,24.0002093866492,24.000197227100398,24.0001690285798,24.000211115336176,24.000161268409273,24.00019715086485,24.000161566654204,24.00020175817575,23.650209528130075,24.000199037486998,24.00017242295901,24.00016699035665,23.257812938383777,24.87972294933305,24.941281155926757,24.18372562792441,28.110000000000008,28.11000000000001,28.110000000000047,28.282703538971768,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1646322.1219310493 
 08/01  07:13:00,23.999929413440058,24.00024322483614,24.000230262280398,24.00020861559314,24.00019295761676,24.000162727540145,24.00020715635525,24.00015613648443,24.00019334192119,24.00015535761015,24.00019855656446,23.666291114290489,24.000195779309608,24.000166094130159,24.000165677849883,23.2739710716871,24.880321769844107,24.94372101010397,24.200752455831056,28.109999999999887,28.110000000000015,28.11000000000005,28.28283159648773,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1647407.4057263756 
 08/01  07:14:00,23.99993055662073,24.0002406031838,24.00022824709229,24.000207770658393,24.00018880679167,24.000156764519436,24.000203277065937,24.000151272210187,24.000189624896728,24.000149507220099,24.00019540000874,23.681273709262994,24.00019276821211,24.000160227839929,24.000164503519156,23.28908992797722,24.88101201663112,24.94603978377186,24.21685411597695,28.109999999999986,28.1099999999999,28.110000000000047,28.282960108770074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1648489.7174949453 
 08/01  07:15:00,23.99993163838031,24.000238018141656,24.000226244602854,24.000206922649693,24.000184784501607,24.000151134181495,24.000199489073134,24.00014666944677,24.000186008326368,24.000144003762139,24.0001922996352,23.695388427848966,24.000189821493476,24.000154670882535,24.00016331381527,23.303395072045974,24.881754886347037,24.94822907979473,24.232199674440506,28.110000000000004,28.109999999999883,28.10999999999983,28.1646290516427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1656758.7045070464 
 08/01  07:16:00,23.999932654215106,24.00023548897676,24.00022428193832,24.000206075510467,24.000180891527056,24.000145824798517,24.00019579487096,24.000142317385458,24.000182494865276,24.00013883378177,24.000189261699668,23.708818189440838,24.000186938444366,24.00014940995848,24.00016211780334,23.31706567847236,24.88251838560285,24.950281934707136,24.2469180722342,28.110000000000004,28.109999999999994,28.11000000000001,28.243961999461903,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1636392.9613376819 
 08/01  07:17:00,23.999933607771664,24.000233015361457,24.000222354743938,24.000205228280334,24.000177122763679,24.00014082004815,24.00019219081817,24.00013820249586,24.000179079619014,24.000133978202354,24.000186282097585,23.721702615519157,24.000184116105936,24.000144430708987,24.000160912546517,23.330239058016578,24.883277145033654,24.952194711714364,24.261105161992974,28.11000000000001,28.11000000000001,28.109999999999933,28.270388323791374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1657609.6635872443 
 08/01  07:18:00,23.999934502544379,24.00023059838924,24.000220468644629,24.000204388808546,24.000173476072058,24.00013610580055,24.000188676625326,24.00013431323504,24.000175762215517,24.00012942186085,24.00018336317657,23.734152609724647,24.000181355078916,24.000139722358555,24.000159703886163,23.34302407896464,24.884012130775685,24.953966866098197,24.27483498595735,28.110000000000008,28.110000000000015,28.109999999999915,28.16087266859194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1658549.2190489306 
 08/01  07:19:00,23.999935342169978,24.000228238929485,24.000218620161314,24.000203553194866,24.000169949153823,24.000131668759424,24.00018525163399,24.000130638956013,24.000172540008827,24.00012514835183,24.00018050340266,23.746253963387603,24.00017865348416,24.000135272139013,24.00015849084347,23.355504043381484,24.88470968365011,24.95560086649896,24.288167993294004,28.110000000000004,28.110000000000018,28.110000000000026,28.243058911876149,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1639544.214002931 
 08/01  07:20:00,23.999936135181185,24.000225895401699,24.000216770191938,24.000202673814699,24.000166530280578,24.00012748857973,24.00018190656282,24.00012716496534,24.000169404506626,24.000121139292486,24.000177695787234,23.758067637591574,24.000176005176607,24.000131065123815,24.00015725622157,23.367741160201104,24.88536556492265,24.95710640935639,24.301158389161875,28.110000000000008,28.1099999999999,28.109999999999933,28.270396026507407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1660307.4550965359 
 08/01  07:21:00,23.9999368801355,24.00022360057491,24.000214949075294,24.000201787419024,24.00016322431537,24.00012355787733,24.000178647438128,24.00012388474073,24.000166359627007,24.000117383012439,24.000174945835185,23.769641561870914,24.000173414039648,24.000127092974908,24.000156013897873,23.379783779371466,24.885977724847316,24.958493567944644,24.31385272220288,28.11000000000001,28.109999999999883,28.10999999999991,28.16114246355849,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1672229.86579503 
 08/01  07:22:00,23.999937578754265,24.000221365394766,24.000213171427075,24.000200913628228,24.000160030667219,24.000119866330168,24.000175474985086,24.000120789543876,24.000163405935795,24.00011386813689,24.000172256533398,23.781020230309659,24.000170881506006,24.000123347614158,24.000154773998238,23.39167429615938,24.8865432681384,24.959769459875884,24.326289002327987,28.110000000000015,28.10999999999999,28.110000000000029,28.24341253622477,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1653178.9147147276 
 08/01  07:23:00,23.999938233530629,24.000219188218425,24.000211434411637,24.000200049053935,24.000156944789049,24.000116400574,24.00017238600718,24.000117869029258,24.000160539891515,24.000110580060875,24.000169625108229,23.79223931096217,24.00016840486652,24.000119816832649,24.000153533494289,23.403445181896914,24.88705969041091,24.960940082341538,24.338499624838616,28.10999999999989,28.11000000000001,28.109999999999937,28.270784703834086,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1674547.4945291333 
 08/01  07:24:00,23.99993884667498,24.000217068989206,24.000209739848953,24.00019919736584,24.00015396446878,24.000113148764887,24.00016937994235,24.00011511420162,24.00015776031277,24.000107506272465,24.000167052531955,23.80332935641668,24.000165984264699,24.00011649097441,24.000152296126158,23.415123678498966,24.88752551807688,24.96201107976714,24.350511598157934,28.109999999999869,28.11000000000013,28.110000000000026,28.161523973588996,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1675452.5613384797 
 08/01  07:25:00,23.999939421062849,24.000215007126525,24.000208085802009,24.000198356442739,24.000151087198419,24.00011010001826,24.000166455692314,24.000112516845627,24.00015506526074,24.000104634373647,24.00016453788393,23.814314005913415,24.000163618775788,24.000113359860909,24.000151061815016,23.426730092461996,24.887940469290326,24.9629884153866,24.362347275349607,28.10999999999998,28.110000000000146,28.109999999999933,28.243798803366024,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1656506.372467097 
 08/01  07:26:00,23.999939962270305,24.00021297626614,24.00020644498585,24.000197496239634,24.00014830644375,24.00010724045069,24.00016360921855,24.000110068035384,24.000152448619816,24.00010195075385,24.00016207667522,23.825207048679578,24.000161304968996,24.000110412104417,24.00014982151432,23.43827963594231,24.888308643439783,24.96388183565104,24.374027769797175,28.11,28.110000000000036,28.11000000000002,28.27118402713229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1677827.0641523279 
 08/01  07:27:00,23.999940469641719,24.000210988243745,24.00020483277922,24.000196630411783,24.000145616581784,24.00010455587183,24.000160832682174,24.000107756597744,24.000149907569456,24.000099441243404,24.000159664682586,23.836007032908989,24.00015903764815,24.00010763410783,24.00014857306964,23.449770201061978,24.888635359508343,24.96470134633759,24.385569094857777,28.109999999999887,28.110000000000136,28.10999999999993,28.1619103358355,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1678653.0223233014 
 08/01  07:28:00,23.999940944236486,24.000209060491235,24.00020326624627,24.000195786062844,24.000143025541165,24.000102047019874,24.000158139628068,24.000105581953389,24.000147449775438,24.00009710453738,24.00015731538914,23.846728905491358,24.000156829138388,24.000105028407967,24.00014733871986,23.461215156139859,24.88892265499017,24.96545287469756,24.39698426860036,28.109999999999866,28.110000000000157,28.10999999999992,28.24418908830728,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1648910.436498297 
 08/01  07:29:00,23.99994138785431,24.000207189034847,24.00020174129816,24.000194957209059,24.00014052798196,24.0000997022609,24.000155525024,24.00010353551214,24.000145070663256,24.00009492839511,24.000155024211609,23.857391712667459,24.0001546749056,24.000102583498216,24.000146113282868,23.472631491439214,24.889171148565958,24.966140407345735,24.408285557238054,28.10999999999998,28.110000000000153,28.109999999999805,28.271587399038528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1679924.7830311333 
 08/01  07:30:00,23.99994180199143,24.000205371614617,24.000200256676398,24.000194142815539,24.0001381200939,24.000097510466568,24.000152985499697,24.000101609296214,24.000142767255605,24.00009290162341,24.000152789064793,23.86801038327976,24.000152572569534,24.000100289395154,24.000144896099778,23.484031559705256,24.88938165866465,24.966767647659034,24.41948339407155,28.109999999999883,28.11000000000004,28.11,28.162300173020215,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1681243.512684026 
 08/01  07:31:00,23.999942188532566,24.000203620140345,24.000198822915914,24.000193356997288,24.00013581610486,24.000095750791027,24.00015052528944,24.000099800751636,24.000140553438297,24.00009126993906,24.00015061361865,23.87859978730406,24.000150540028728,24.000098426609627,24.00014369328383,23.495428590928986,24.88953935170816,24.967321392498474,24.430580955496749,28.109999999999986,28.11000000000002,28.10999999999982,28.244582585682019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1651921.754748033 
 08/01  07:32:00,23.999943031708726,24.0002018897986,24.000197398643448,24.000192554667277,24.000133583607086,24.000094130606997,24.000148124822738,24.000098093747213,24.000138399673678,24.00008977553534,24.00014848118368,23.889154412156726,24.000148547597715,24.00009670666013,24.00014248562804,23.506820453791386,24.88964110218342,24.967799849903327,24.441583546978067,28.110000000000008,28.1099999999999,28.110000000000008,28.271994162024137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1707014.62920747 
 08/01  07:33:00,23.999944528541687,24.000200204935437,24.000196006328865,24.00019175588292,24.000131430038864,24.000092606338794,24.000145793921658,24.00009648845502,24.000136312880025,24.000088374612138,24.000146400730608,23.899667224070883,24.00014659910234,24.00009507998321,24.000141282023028,23.51819960920902,24.889692379808289,24.968210281273458,24.45249814302633,28.11000000000001,28.109999999999883,28.110000000000043,28.162693473856519,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1668605.4705405744 
 08/01  07:34:00,23.999943632996808,24.000198571244998,24.00019465277034,24.000190972779387,24.000129355711914,24.00009116993786,24.00014353418537,24.00009498090262,24.000134294216449,24.000087059164817,24.000144375246845,23.910141128266618,24.000144699023946,24.000093540725243,24.000140091121709,23.529566379421195,24.889700234143456,24.96856159203466,24.463331486260775,28.10999999999989,28.109999999999876,28.109999999999937,28.244979958495415,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1687194.5817661607 
 08/01  07:35:00,23.999945060750045,24.000196987390649,24.00019333694079,24.000190204153385,24.00012735782649,24.000089814869374,24.000141343531664,24.000093565524538,24.000132341556929,24.000085822300464,24.000142402998354,23.92058225447544,24.000142845841859,24.0000920823149,24.000138911450934,23.54092384616674,24.88967084824891,24.968861680281763,24.474090440138963,28.10999999999999,28.109999999999994,28.110000000000026,28.272405204783174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1669883.690522234 
 08/01  07:36:00,23.999943935568724,24.00019545350899,24.000192058519816,24.000189451911905,24.000125435477896,24.000088537554583,24.000139221860747,24.000092238360545,24.000130454020526,24.000084660112216,24.00014048420393,23.930998172838163,24.00014104058987,24.000090702059955,24.000137745972347,23.552277622076013,24.8896089777613,24.969116898236519,24.484781100100066,28.110000000000008,28.110000000000129,28.110000000000047,28.16309039116577,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1708423.0745450017 
 08/01  07:37:00,23.99994397451891,24.000193965348953,24.00019081652584,24.000188712956896,24.000123584372955,24.0000873313863,24.000137165367879,24.000090992662924,24.000128629829566,24.00008356669643,24.00013861762559,23.94139506888887,24.000139280536229,24.00008939339184,24.000136592907038,23.563630611157387,24.889518662946025,24.96933247266813,24.4954087432702,28.110000000000008,28.11000000000003,28.110000000000043,28.24538068199378,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1596716.7967814767 
 08/01  07:38:00,23.999945144414278,24.00019250874037,24.000189595654665,24.000187973252158,24.00012180101777,24.00008619993143,24.000135171748707,24.00008982406479,24.00012686545617,24.00008254517571,24.00013680056668,23.951776872251615,24.000137565102958,24.0000881615016,24.000135449442376,23.57498799921826,24.88940487582932,24.969514356729055,24.50597935792665,28.110000000000004,28.11000000000013,28.110000000000043,28.272819687844455,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1712439.4642849384 
 08/01  07:39:00,23.99994453608314,24.000191096836546,24.000188406876576,24.000187247572485,24.00012008755596,24.000085136868156,24.000133243625009,24.00008873091117,24.000125161765085,24.00008158763837,24.00013503438508,23.962146550898468,24.00013589736705,24.000086999439238,24.000134321652437,23.58635586020277,24.889271369202225,24.969667541667243,24.516498149334394,28.110000000000008,28.109999999999919,28.109999999999933,28.28204974572619,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1708279.663866023 
 08/01  07:40:00,23.99994471973876,24.00018972874542,24.000187253220245,24.000186535507216,24.00011844001117,24.00008413381578,24.000131377232824,24.000087707015749,24.000123517452747,24.000080687494749,24.000133318670579,23.972508182770679,24.000134273304643,24.000085898696235,24.00013320814843,23.597736739739124,24.889120616128716,24.96979542135647,24.526969232109758,28.109999999999883,28.11000000000011,28.110000000000029,28.285155632806807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1666564.3494201173 
 08/01  07:41:00,23.99994526003169,24.000188406895757,24.00018613421922,24.000185840522378,24.00011685834717,24.000083189104925,24.000129573250339,24.000086750226325,24.000121930905978,24.000079841234756,24.000131652089264,23.98286436369619,24.000132694648735,24.00008485752314,24.000132110791087,23.609131681683615,24.88895407048776,24.969900478379043,24.537396468162148,28.109999999999986,28.110000000000029,28.110000000000043,28.286215581343038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1707984.5338982256 
 08/01  07:42:00,23.999937853492324,24.000187125439369,24.000185048386613,24.00018515944938,24.000115338054994,24.000082298062183,24.000127827348039,24.000085855198276,24.000120400596587,24.000079046372819,24.000130033895556,23.993217291904807,24.00013115885121,24.00008387262029,24.000131028630717,23.62054030574368,24.888773264094977,24.96998481690835,24.547783384634604,28.11,28.110000000000015,28.110000000000047,28.286610489902828,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1667895.6844310007 
 08/01  07:43:00,23.99998263709826,24.00018588837142,24.000184014243766,24.000184495068426,24.000113880130173,24.000081458745134,24.00012614137954,24.00008502019613,24.000118937240815,24.000078306093586,24.00012847623272,23.999944019431888,24.000129667159539,24.00008294071063,24.000129963797194,23.631962880775665,24.888579233188268,24.970006994159399,24.558132885459544,28.110000000000008,28.109999999999898,28.109999999999937,28.28682519972744,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1711384.1728150286 
 08/01  07:44:00,23.999987195023878,24.000184677303868,24.000182987643727,24.00018383221881,24.00011247733086,24.000080637761469,24.00012450867863,24.000084239043635,24.000117517303488,24.000077577390525,24.000126954735724,24.000087284418748,24.000128215986455,24.000082028021834,24.000128911495865,23.64340273396545,24.888376951687289,24.9699295199018,24.5684503964155,28.110000000000004,28.109999999999997,28.11000000000003,28.286986972580676,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1669743.8944657534 
 08/01  07:45:00,23.99998400775242,24.00018350583511,24.000181949767346,24.000183180880425,24.000111133195124,24.00007983153225,24.00012293322031,24.000083512248474,24.00011612392981,24.000076842261096,24.000125451402004,24.00008907261411,24.0001268064574,24.000081127927115,24.000127875071894,23.654862026983019,24.888171936881446,24.969813413798673,24.578742076057368,28.109999999999883,28.110000000000015,28.110000000000047,28.28713424188341,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1701682.33742805 
 08/01  07:46:00,23.99998661228646,24.00018237333653,24.000180999851858,24.000182549013656,24.000109844536106,24.000079069688696,24.000121411904126,24.000082835198318,24.000114817643593,24.000076171534955,24.000124032364039,24.000089299433506,24.000125441190126,24.000080277001964,24.00012685911424,23.666344786654549,24.88796642106148,24.969651285921633,24.589011340097369,28.109999999999986,28.11000000000001,28.11000000000005,28.287278112490314,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1708080.5926153449 
 08/01  07:47:00,23.999985775993634,24.00018128051379,24.00018005395587,24.000181931397664,24.000108610492349,24.000078360640697,24.000119944294178,24.00008220603127,24.000113544070389,24.00007553918655,24.000122639144359,24.000089130903704,24.000124115774953,24.000079481137086,24.00012585941235,23.67785064230703,24.887759740130244,24.969446783731639,24.599260122115948,28.10999999999988,28.109999999999898,28.11000000000005,28.28745734837928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1706196.8358352385 
 08/01  07:48:00,23.999985214627288,24.000180225292867,24.000179144004684,24.00018132923338,24.00010742901947,24.000077700945849,24.000118528615887,24.000081622056475,24.00011232274675,24.000074955366889,24.00012129358664,24.0000889525823,24.000122830718487,24.000078738451923,24.000124877807239,23.689378536635958,24.887550451984465,24.969206050800019,24.609489544315168,28.10999999999998,28.10999999999988,28.109999999999937,28.287600948209353,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1706243.9244164203 
 08/01  07:49:00,23.99998485712859,24.000179206473378,24.000178263345516,24.000180742149579,24.000106298034269,24.000077086042916,24.000117163130886,24.00008108006236,24.0001111482693,24.00007441270151,24.00011999029673,24.00008877789833,24.000121584853284,24.000078043497845,24.000123913947744,23.700926701454553,24.887337353478736,24.96893480920609,24.61970042878046,28.109999999999883,28.10999999999987,28.11000000000003,28.28775640888373,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1706861.5066159159 
 08/01  07:50:00,23.999984567800568,24.00017821442924,24.000177402646114,24.000180161522765,24.000105214938917,24.00007651407064,24.00011584599567,24.000080577807059,24.000110018731303,24.000073910284486,24.000118728067368,24.0000886031251,24.000120377728114,24.00007739563308,24.000122966658194,23.712499543780326,24.88712093182455,24.968638842492653,24.629894681654965,28.10999999999998,28.10999999999988,28.110000000000047,28.287892855461846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1707662.515431082 
 08/01  07:51:00,23.999984302995764,24.000177255675039,24.000176568666107,24.0001795942227,24.00010417975205,24.000075982381355,24.000114577228794,24.000080114066014,24.00010893416087,24.000073444580499,24.000117507076128,24.000088432661124,24.00011920920158,24.00007679080758,24.00012203755917,23.72410064543017,24.88690169860097,24.968322584011934,24.640074175573635,28.11,28.110000000000104,28.109999999999933,28.288046375444205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1708515.8466521567 
 08/01  07:52:00,23.999984049100868,24.000176331192173,24.000175762547248,24.000179042168438,24.000103190638556,24.000075486713685,24.00011335510802,24.000079685905769,24.000107892987388,24.000073011797367,24.0001163261715,24.000088268286196,24.000118078136116,24.000076225126806,24.000121127036978,23.73573078732776,24.88667955882517,24.967988842952765,24.650240144897116,28.109999999999883,28.10999999999991,28.10999999999991,28.288182978836159,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1709397.308995172 
 08/01  07:53:00,23.999983801347857,24.000175440220777,24.0001749839367,24.000178505376426,24.00010224613166,24.000075025180178,24.000112178366807,24.000079291603507,24.000106893966199,24.00007260952285,24.000115184242064,24.000088109395873,24.000116983773148,24.00007569594978,24.00012023459074,23.747388032376884,24.886454187161605,24.967639595915519,24.660393935460076,28.109999999999986,28.10999999999988,28.110000000000029,28.288336956906638,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1710282.7246583796 
 08/01  07:54:00,23.99998371560909,24.000174582172343,24.000174232365646,24.000128535753093,24.000101345248653,24.000074596249968,24.000111046256874,24.000078929835167,24.000105936411076,24.000072236849016,24.000114081080434,24.000087957242177,24.00005027912291,23.999911684694003,24.000056600224544,23.75906997295914,24.886225278664268,24.967276393801023,24.67052929848382,28.109999999999883,28.109999999999994,28.110000000000047,28.28847443876818,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1711064.754221433 
 08/01  07:55:00,23.99998384536765,24.00017375574957,24.00017350700065,24.00012870651067,24.000100486045409,24.000074196685323,24.00010995705004,24.000078598020797,24.000105018649884,24.000071889979727,24.000113015237504,24.000087811371896,24.000050123170504,23.999913575513497,24.000056463019157,23.77076908564869,24.885992643305497,24.96690061570905,24.68066015523424,28.10999999999998,28.11000000000001,28.11000000000005,28.288629118107516,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1712012.990165277 
 08/01  07:56:00,23.99997838207907,24.000172953257598,24.000172800212885,24.000130109326773,24.000099666753568,24.000073825940708,24.00010890944907,24.000078294806959,24.000104139414935,24.000071569286367,24.000111985891516,24.00008766819554,24.000052068747729,23.99992816154489,24.000058248340897,23.782499326656767,24.8857572038588,24.96651454797625,24.690781387172149,28.10999999999988,28.1099999999999,28.110000000000047,28.288767623132935,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1712912.6883833977 
 08/01  07:57:00,23.99997790937087,24.000172179752054,24.00017211734612,24.000131532065628,24.000098887160154,24.000073482660594,24.00010790324031,24.000078019417108,24.000103298464265,24.000071272774208,24.000110992948789,24.000087530881147,24.000054172100517,23.9999438867473,24.00006017210198,23.794258755530895,24.885519686688434,24.966120093523125,24.70089653324611,28.109999999999859,28.109999999999994,28.110000000000047,28.288922951222525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1713785.8419583 
 08/01  07:58:00,23.99997758592179,24.00012561845295,24.00017154958479,24.000132823690337,24.000036693818339,23.999940249090327,24.000046696910958,23.999986921484405,24.000102888059045,24.0000726220924,24.00011038588723,24.000087658677498,24.000056222570437,23.999956933670256,24.000062045944,23.80674286125402,24.885075011283005,24.96551256904791,24.710863915014508,28.10999999999998,28.10999999999989,28.109999999999933,28.28906250433044,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1715771.7148727952 
 08/01  07:59:00,23.99997726970039,24.00012567118109,24.000170832896857,24.00013388996225,24.0000370831341,23.999942279683393,24.000046765861897,23.99998852973788,24.000102082595139,24.000072472070298,24.00010942375784,24.000087507940948,24.000057873481184,23.99996946227916,24.00006354721368,23.819566931814756,24.88454052381726,24.964792700748249,24.72075193770435,28.110000000000004,28.109999999999876,28.110000000000029,28.28921847367595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1716813.6621113532 
 08/01  08:00:00,23.999976957151838,24.00012710443566,24.000125159812968,24.00013486311985,24.000039769672239,23.999955017760777,24.000049066153517,23.999995029497684,24.000041108758557,23.999922552513828,24.00004911931184,24.000022737001737,24.000059304309944,23.999980404025295,24.00006485194243,23.83235997493439,24.884018209207043,24.964069357094514,24.730647425521096,28.109999999999883,28.110000000000104,28.109999999999933,28.293140781154425,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1716787.5102045006 
 08/01  08:01:00,23.99997720641954,24.00013185982477,24.000128661032166,24.00013909403396,24.000047037437949,23.999978460700534,24.00005587443961,24.000008417746807,24.000045794790986,23.99993585936578,24.000053521655607,24.00002839223123,24.000065072425053,24.00000180576016,24.00007035151864,23.84482227557525,24.883569942275345,24.963426747810308,24.740598367697367,28.10999999999998,28.110000000000029,28.110000000000029,28.29061732272547,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1682761.5670319969 
 08/01  08:02:00,23.999975133051174,24.000136544099627,24.00013348785474,24.00014333829667,24.000054016755308,24.00000046002017,24.00006243061229,24.000021127263087,24.000052585460688,23.999961915227563,24.000059994453815,24.000036446609653,24.000070681663169,24.000021967462116,24.00007571167599,23.856916808510218,24.883182953509978,24.962841099260979,24.75059504754361,28.11,28.110000000000129,28.110000000000043,28.28973034708474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1684251.4070760469 
 08/01  08:03:00,23.99997304512156,24.000140911515009,24.00013821998832,24.000147376011335,24.000060482017959,24.000019896683573,24.00006851106318,24.000032676932258,24.00005935014234,23.999988062262945,24.00006645934751,24.000044481033368,24.000076022173159,24.000040163589316,24.000080835835655,23.868705889754407,24.882853406133653,24.962312227983188,24.760635536402455,28.110000000000004,28.11000000000015,28.11000000000005,28.289337225977936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1686232.7894559629 
