Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  08:04:00,23.999970985495108,24.00014506379072,24.000142772018074,24.000151308922886,24.000066461586607,24.000036881084108,24.000074142207116,24.00004311730322,24.000065711523633,24.000011462399713,24.00007254838195,24.000052040490258,24.0000810904557,24.000056350440567,24.00008571531004,23.88027566871752,24.88257188175707,24.961832500937076,24.770713169235174,28.110000000000004,28.110000000000036,28.11000000000005,28.28915514818012,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1687889.3234977029 
 08/01  08:05:00,23.99996894364742,24.00014899822624,24.000147061543595,24.00015510938422,24.00007204227971,24.00005180269926,24.000079407290114,24.00005261684778,24.000071619393219,24.000031748032027,24.00007821167449,24.00005905396082,24.0000859196274,24.00007071565422,24.000090382423843,23.89169069091491,24.88232536438907,24.961389391736544,24.780818021747714,28.109999999999883,28.110000000000015,28.109999999999937,28.28901533850093,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689579.4569119989 
 08/01  08:06:00,23.999966915918518,24.000152732928006,24.000151102691978,24.000158772636508,24.00007730717757,24.000065011193429,24.000084389611858,24.000061326357217,24.000077144958494,24.000049327152799,24.0000835214722,24.000065586214825,24.0000905527626,24.000083483539006,24.000094882503637,23.90299303022945,24.88210035717796,24.960969365713603,24.79093925268961,28.10999999999986,28.110000000000129,28.109999999999915,28.288915128387214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1691278.8827367908 
 08/01  08:07:00,23.99996490220739,24.000156292903389,24.000154933765569,24.000162308709326,24.000082289831064,24.000076775617957,24.0000891170896,24.000069362791679,24.00008234319065,24.000064703776276,24.000088527361244,24.00007172090577,24.00009499338848,24.000094866172085,24.000099213833388,23.914208365817865,24.881888523831699,24.96056385926281,24.80106957819774,28.109999999999979,28.11000000000003,28.10999999999991,28.288799184510176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1692981.938554581 
 08/01  08:08:00,23.99996290347989,24.000159709027377,24.000158595051219,24.00016573776784,24.00008702769498,24.0000872927154,24.00009362536084,24.00007681360184,24.000087267470936,24.00007826025234,24.000093281004135,24.000077518908296,24.000099260586109,24.00010503368625,24.0001033932177,23.925355464307957,24.881685994755438,24.960168915822455,24.811205197450364,28.11,28.110000000000018,28.110000000000029,28.288706320173444,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694672.8862889289 
 08/01  08:09:00,23.999960919715897,24.000163003814344,24.000162116419764,24.000169076228898,24.000091551147319,24.00009672621713,24.000097942676097,24.000083747917914,24.000091956754205,24.000090270551135,24.000097819489488,24.000083025946286,24.00010337283036,24.000114137376284,24.000107437604048,23.936449238995036,24.881490558177615,24.959782059719104,24.821343365058259,28.109999999999883,28.110000000000008,28.10999999999993,28.2885907510594,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696373.1676581437 
 08/01  08:10:00,23.99995895069696,24.000166197034614,24.000165518718544,24.000172336006675,24.00009588718596,24.00010521844064,24.0001020943736,24.000090226171897,24.000096440063837,24.000100943855455,24.00010217045821,24.000088276170783,24.000107345889384,24.000122309270446,24.000111361452438,23.947502842677033,24.881300013830765,24.95940083179322,24.831481191832937,28.10999999999986,28.11000000000001,28.10999999999991,28.288498098911889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698069.793743874 
 08/01  08:11:00,23.9999569963579,24.00016930370787,24.000168818328139,24.00017552682634,24.000100058990367,24.000112893496934,24.00010610222173,24.00009630143119,24.000100741268633,24.000110453714293,24.00010635656573,24.000093296710828,24.000111193767315,24.000129664382905,24.000115177218317,23.958526336656964,24.881112312602704,24.959022994910649,24.84161618256578,28.109999999999979,28.10999999999989,28.110000000000026,28.28838104522569,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699778.521107208 
 08/01  08:12:00,23.999955056467959,24.000172336651564,24.000172028908449,24.00017865688218,24.00010408676389,24.00011986046642,24.000109985151484,24.000102020388068,24.000104881242426,24.00011895297198,24.000110397696099,24.00009811206251,24.00011492894996,24.000136305375329,24.000118896299385,23.969528218349205,24.880925773406096,24.9586467400065,24.851746083053674,28.109999999999997,28.11000000000011,28.110000000000043,28.28828810918581,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1701484.2589384006 
 08/01  08:13:00,23.999953129514159,24.000175308509158,24.00017516445467,24.000181735496925,24.000107987066796,24.000126212398599,24.000113758575894,24.000107422561855,24.000108877243457,24.000126573420187,24.00011431012074,24.000102742645117,24.000118561140263,24.000142318867988,24.000122527320405,23.980514886129549,24.880738778234315,24.95827034654183,24.86186849928085,28.110000000000004,28.110000000000146,28.11000000000005,28.2881694767502,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1703204.8585642828 
 08/01  08:14:00,23.999951206272159,24.00017823981228,24.000178247178824,24.000184782693926,24.000111771432129,24.000132015669239,24.000117434560779,24.000112536190554,24.00011274157258,24.000133416147699,24.000118106764459,24.000107198725794,24.00012209540077,24.000147761569669,24.00012607523531,23.991493323189638,24.880548336870175,24.957890555497597,24.871979476033429,28.109999999999883,28.109999999999915,28.109999999999937,28.28807626112204,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1704937.2260441855 
 08/01  08:15:00,23.999949293673603,24.000181138402696,24.000181286156289,24.00018778102576,24.000115450331508,24.000137341512219,24.00012102171946,24.000117390258283,24.000116485545278,24.00013958273391,24.000121797267437,24.000111496620567,24.000125494754767,24.000152571281224,24.000129502724957,23.9999139725807,24.880350804782358,24.957503383847408,24.882046169044825,28.109999999999986,28.109999999999994,28.109999999999915,28.287956059383203,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1706714.455711151 
 08/01  08:16:00,23.99994740033139,24.00018399188885,24.000184269132224,24.000190678014513,24.000119040694196,24.00014227050945,24.000124535535698,24.0001220217999,24.000120127901775,24.000145186151785,24.000125399186709,24.00011565965974,24.000128727601735,24.00015671316066,24.000132777127165,24.00010486442061,24.880145922437217,24.957108520803364,24.891998279720967,28.10999999999988,28.110000000000015,28.110000000000026,28.287830989340784,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1708510.5758528987 
 08/01  08:17:00,23.9999455295781,24.000186793241139,24.000187189618843,24.000193586203996,24.00012255933109,24.00014687399546,24.000127992118317,24.000126465150055,24.00012368695024,24.000150325720744,24.000128930236099,24.000119708567273,24.000132056931414,24.00016105755026,24.000136154404644,24.000111767098017,24.87993773842745,24.9567103484469,24.901902617720756,28.10999999999998,28.110000000000015,28.11000000000005,28.28771755242843,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1710231.09126801 
 08/01  08:18:00,23.99994367259352,24.00018955602352,24.000190061944914,24.000196458062836,24.000126013408555,24.000151194571186,24.000131397989045,24.00013073886618,24.0001271704878,24.00015506399389,24.00013239772969,24.000123653133988,24.000135262687367,24.00016484559856,24.00013942230443,24.00011662107502,24.879730300162814,24.956313326370464,24.91174694335714,28.110000000000008,28.109999999999898,28.11000000000005,28.287607675839774,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1711979.7112513274 
 08/01  08:19:00,23.99994182892569,24.000192292830528,24.000192900082256,24.000199281321753,24.000129406363258,24.000155263048364,24.000134755886678,24.000134855632316,24.000130582296334,24.000159447064953,24.000135804801649,24.000127498820694,24.000138415984187,24.000168424954443,24.00014264636957,24.00012082184784,24.87952511367022,24.95591918013548,24.92153549238504,28.11,28.109999999999994,28.11000000000005,28.287498684243379,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1713722.3509838614 
 08/01  08:20:00,23.999939998934879,24.000195006058715,24.000195707233133,24.00020208754964,24.000132745640007,24.00015911033542,24.000138074857984,24.000138831751085,24.000133930882784,24.00016352288363,24.00013916165931,24.000131251852769,24.000141522551816,24.000171776385785,24.000145834889634,24.000124901806364,24.879322663093804,24.95552845849351,24.931276058244547,28.110000000000004,28.10999999999989,28.11000000000005,28.28738967568582,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1715465.3557795457 
 08/01  08:21:00,23.999938182191334,24.00019770126781,24.000198489700716,24.000204872491229,24.000136035121437,24.000162766787225,24.00014135689033,24.000142680054834,24.000137220515798,24.000167333844084,24.00014247075736,24.000134920364116,24.00014457949556,24.00017492685793,24.000148983237165,24.000128889851589,24.879122641953836,24.955140844342734,24.940975213119864,28.110000000000008,28.109999999999866,28.109999999999933,28.287280281649016,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1717212.3305598996 
 08/01  08:22:00,23.999936378344367,24.000200408553419,24.00020128983584,24.000207685344099,24.000139331641568,24.00016640103472,24.000143745825644,24.00014649531201,24.00014052753584,24.00017113427708,24.00014457159897,24.000138591439919,24.00014767443499,24.000178167671188,24.00015068769159,24.000132886150348,24.878955133212786,24.954797649575406,24.950681870617446,28.110000000000008,28.10999999999987,28.11000000000003,28.28717044924233,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1718696.7049323046 
 08/01  08:23:00,23.999934587352898,24.000203094314079,24.000204054658224,24.000210459707405,24.000142543165173,24.000169756385494,24.000146950713725,24.00015013072461,24.0001437251099,24.000174529398895,24.000147779225246,24.000142122353407,24.000150655168484,24.0001810018147,24.000153742218914,24.00013672103197,24.878800361673659,24.95447262468849,24.960372370925385,28.110000000000004,28.109999999999866,28.11000000000005,28.287060167935093,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1720457.656744111 
 08/01  08:24:00,23.999932800509617,24.00020575884931,24.0002067904909,24.000213205151824,24.00014570046302,24.000172963473977,24.00015013375555,24.00015365294925,24.000146859092049,24.00017772558351,24.000150958345818,24.00014556931008,24.000153575345967,24.000183670418776,24.00015677462566,24.00014046238025,24.878641691309644,24.954143538833205,24.970025498296804,28.11,28.109999999999986,28.11000000000005,28.286949331648104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1722224.694894465 
 08/01  08:25:00,23.999931013856533,24.000208431842965,24.000209531083205,24.000215957691247,24.00014880900402,24.00017603058957,24.000153281803006,24.00015706840499,24.0001499361315,24.00018073684603,24.0001540955193,24.000148938793104,24.000156441062729,24.00018618015044,24.00015976666863,24.000144114544648,24.878469764131354,24.953798570135065,24.979630198809728,28.109999999999759,28.110000000000129,28.109999999999937,28.286838036830937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1724016.9534352949 
 08/01  08:26:00,23.99992924056698,24.000211099677768,24.000212262909643,24.000218703474109,24.00015187773574,24.000178986356507,24.00015639960189,24.00016039423575,24.000152966765154,24.000183605396186,24.000157193376827,24.00015223964647,24.000159263514975,24.000188572059213,24.000162719755609,24.00014768142331,24.878282838997415,24.953435742958179,24.989185252704865,28.10999999999996,28.109999999999915,28.109999999999795,28.286726248468719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1725818.7066720208 
 08/01  08:27:00,23.99992749487014,24.000213741669545,24.000214964742218,24.00022141843954,24.00015492269198,24.00018188292743,24.00015950160334,24.000163658764035,24.000155968419983,24.00018639666459,24.000160268700545,24.000155494098423,24.000162061348378,24.000190916117128,24.00016565231493,24.000151189558769,24.87808596262382,24.953060946210969,24.998697415772129,28.109999999999994,28.109999999999997,28.110000000000008,28.28661393382529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1727604.8166054213 
 08/01  08:28:00,23.999925765420107,24.000216360042044,24.000217638683787,24.000224104310325,24.000157947907984,24.000184736648156,24.0001625923696,24.000166870834947,24.000158945596476,24.000189132106063,24.00016332709092,24.00015870879173,24.000164838433056,24.000193230638346,24.000168569816663,24.000154647221338,24.87788587452095,24.952681984958795,25.008175298810984,28.109999999999997,28.11000000000001,28.109999999999926,28.286501131953199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1729376.745741339 
 08/01  08:29:00,23.999924048015008,24.000218966791637,24.00022029772704,24.000226774731748,24.000160948987508,24.0001875393603,24.000165667361487,24.000170026332634,24.00016189347361,24.000191802699289,24.000166363623945,24.000161878781279,24.000167588555806,24.000195500132774,24.000171465958848,24.00015804770362,24.87768669246314,24.952303711400636,25.01762451289051,28.110000000000004,28.11000000000001,28.10999999999991,28.286387823596276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1731148.0907518096 
 08/01  08:30:00,23.99992234236386,24.000221566483896,24.000222946735396,24.000229434829085,24.00016392399424,24.00019028974881,24.00016872425949,24.00017312500607,24.000164810319239,24.000194408177295,24.000169376285255,24.00016500303797,24.000170309102093,24.00019771983826,24.000174337923235,24.000161389970484,24.87748969412549,24.95192780460584,25.02704722309535,28.11,28.11000000000001,28.110000000000029,28.286273952374807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1732923.9035815444 
 08/01  08:31:00,23.999920648446559,24.000224157608839,24.00022557150447,24.000232064093994,24.000167800939495,24.000192523217505,24.000171639144516,24.000176081454428,24.00016897625368,24.000196440603255,24.000172218220674,24.000167947408664,24.000174497187378,24.000199329436215,24.000177019593118,24.000164522559684,24.877292483693947,24.9515418662101,25.036426382070969,28.110000000000004,28.110000000000008,28.109999999999933,28.286159594647154,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1734782.0719431965 
 08/01  08:32:00,23.999918966609035,24.00022678198562,24.000228238297205,24.000234739195674,24.000170712564537,24.00019487904012,24.000174604226499,24.000179106649715,24.000171818627629,24.00019869957965,24.00017512914075,24.00017095831849,24.000177142498303,24.00020124502732,24.00017978184584,24.000167728514115,24.87712825734276,24.95118745377035,25.045807112281869,28.110000000000004,28.110000000000008,28.10999999999991,28.286044715802054,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1736336.7487339704 
 08/01  08:33:00,23.99991729622488,24.000229423189717,24.000230923517429,24.000237440175213,24.000173582058208,24.000197235034539,24.00017756664721,24.000182088665917,24.00017461786376,24.00020095258967,24.000178033310929,24.00017393712443,24.000179748062739,24.000203164927169,24.000182539756577,24.0001708706034,24.87700891930947,24.950882143192528,25.055210111479373,28.11,28.109999999999887,28.110000000000026,28.28592926072595,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1737909.6884169258 
 08/01  08:34:00,23.999915634976618,24.000232059757808,24.00023360208895,24.000240131991757,24.000176414661419,24.000199583681125,24.000180509643493,24.000185023852216,24.00017737334513,24.000203191844148,24.000180913206845,24.000176872921345,24.000182305134897,24.000205070698426,24.000185268634657,24.000173976654108,24.876929686836538,24.950623001071464,25.064633489757015,28.110000000000004,28.10999999999987,28.110000000000047,28.285813306028606,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1739487.0825717673 
 08/01  08:35:00,23.999913965760194,24.000234708323509,24.00023629202243,24.000242836045496,24.000179206584354,24.0002018925224,24.00018342015756,24.00018789472047,24.000180081615875,24.000205376231717,24.000183754632393,24.000179752698366,24.00018481364636,24.00020692691148,24.00018795705233,24.000176991434903,24.876877358297848,24.950396302906947,25.074063022408685,28.110000000000004,28.109999999999869,28.110000000000054,28.28569681376829,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741086.0401189253 
 08/01  08:36:00,23.99991230201797,24.000237365764705,24.000238990160836,24.000245548283563,24.000181960092236,24.000204160849998,24.000186296789815,24.000190702214505,24.000182746132855,24.000207505983619,24.000186556668387,24.00018257709631,24.000187275400248,24.000208725316406,24.000190601753688,24.00017995841447,24.876838405401878,24.95018728685032,25.083481021481917,28.11,28.109999999999986,28.109999999999937,28.285579733561084,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1742705.669797074 
 08/01  08:37:00,23.999910659133808,24.000240011416,24.00024167533087,24.000248246891944,24.000184691835537,24.00020643099206,24.000189155623148,24.000193472319148,24.00018538519758,24.000209633944399,24.000189336673615,24.000185366374674,24.000189713010938,24.000210533881555,24.000193224016738,24.00018285666172,24.876805261721147,24.949987435672939,25.092876331688705,28.11,28.10999999999989,28.110000000000036,28.285462155790737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1744320.2988389608 
 08/01  08:38:00,23.99990904331373,24.000242631574808,24.000244333296327,24.0002509165233,24.000187415641105,24.00020872835105,24.000192014863868,24.000196231052489,24.00018801409964,24.000211799354653,24.00019211500626,24.0001881365478,24.000192140637304,24.000212388011815,24.000195842415587,24.000185743649995,24.876778829050655,24.949797379052904,25.10224668771401,28.10999999999988,28.10999999999999,28.110000000000047,28.28534403317364,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1745901.8161801436 
 08/01  08:39:00,23.999907438727005,24.000245236507309,24.000246974460255,24.000253568646796,24.00019012943958,24.0002110470574,24.000194869414036,24.000198970360985,24.000190629887557,24.000213989888555,24.000194885231019,24.00019088543621,24.0001945571912,24.000214280985277,24.000198452711876,24.000188574756373,24.876761151010137,24.949619028518467,25.111591724251075,28.10999999999998,28.110000000000125,28.109999999999933,28.285225310963253,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1747469.3862460233 
 08/01  08:40:00,23.99990584468245,24.000247834037116,24.000249607417879,24.000256211311667,24.000192825177373,24.00021336671165,24.000197709263259,24.000201686327768,24.000193225186448,24.000216180952028,24.000197637868518,24.00019360539541,24.000196951763699,24.000216175022965,24.000201042084944,24.000191387752954,24.87675122728445,24.94945142931603,25.120906884349265,28.110000000000004,28.11000000000003,28.110000000000029,28.285106076766753,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749036.2435967108 
 08/01  08:41:00,23.99990426107377,24.000250426088333,24.000252234000358,24.000258847346318,24.000195502452788,24.00021568484861,24.0002005336799,24.00020436463205,24.00019579802768,24.000218365115754,24.000200370531628,24.00019629461629,24.000199324859588,24.000218071021384,24.00020361057914,24.00019413565985,24.87674682534197,24.949291885342345,25.130186235295104,28.10999999999988,28.109999999999894,28.11000000000005,28.284986266754179,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1750604.2149329209 
 08/01  08:42:00,23.999902687723237,24.000253012404124,24.000254854369083,24.000261475973859,24.000198159982465,24.000217995998328,24.000203340854577,24.00020702013487,24.000198348906193,24.000220540786068,24.000203083270099,24.000198953894708,24.000201674186778,24.00021995733458,24.000206155453648,24.00019686531866,24.876745168211106,24.94913749825455,25.139422832786054,28.109999999999855,28.109999999999866,28.109999999999933,28.284865868884894,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752174.467413865 
 08/01  08:43:00,23.99990112460462,24.00025559338769,24.000257468719444,24.000264098361148,24.000200799573446,24.00022030436287,24.000206132140418,24.0002096402147,24.000200878036055,24.000222708354476,24.000205775717835,24.0002015841191,24.000204002720588,24.000221843923005,24.000208679185403,24.0001995320873,24.876744255003275,24.948985809099157,25.14861108489054,28.10999999999998,28.109999999999869,28.11000000000003,28.284744900342596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753746.6847463088 
 08/01  08:44:00,23.999899571885046,24.000258168646533,24.00026007732769,24.00026671447422,24.000203420270905,24.0002225978506,24.00020891038438,24.00021224366922,24.000203386412215,24.000224864212144,24.000208453180478,24.00020418481495,24.000206308561617,24.00022371676507,24.0002111836323,24.000202179341547,24.876743773211829,24.948836520587684,25.1577471035619,28.11,28.109999999999866,28.11000000000005,28.284623403513906,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755311.5988319917 
 08/01  08:45:00,23.999898016794778,24.000260748528779,24.000262690398779,24.000269335607503,24.00020601580209,24.00022486416831,24.00021166616273,24.00021480296712,24.000205865185174,24.00022698468199,24.000211103282284,24.0002067478269,24.000208585039397,24.000225559732554,24.000213659092933,24.000204753442369,24.876742444676706,24.948687934765944,25.16682625503757,28.109999999999876,28.10999999999998,28.109999999999816,28.28450127150678,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756887.8081809714 
 08/01  08:46:00,23.999896452863,24.000263341754857,24.000265317663595,24.000271971103758,24.000208573050288,24.00022707349362,24.00021438420391,24.000217315869194,24.00020830220543,24.000229036870583,24.000213711793497,24.00020926059503,24.000210816701867,24.000227328281278,24.0002160882765,24.000207282695436,24.876735814430928,24.948535385168037,25.175839903517283,28.10999999999998,28.110000000000125,28.110000000000015,28.284378593480907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1758489.3186316963 
 08/01  08:47:00,23.999894899843473,24.000265936903597,24.000267947029024,24.00027460789033,24.000211102229487,24.000229254759558,24.000217074892125,24.000219782001847,24.0002107067601,24.000231051688446,24.000216288011065,24.00021173373806,24.000213014300429,24.000229059780815,24.000218481756794,24.000209766049374,24.876720845989366,24.94837530684067,25.18478076842613,28.11,28.10999999999991,28.109999999999926,28.284255330845718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1760103.174066592 
 08/01  08:48:00,23.99989337937483,24.000268507717139,24.000270551571153,24.00027721893174,24.000213628160556,24.000231469701157,24.000219763614468,24.000222255471074,24.0002131078006,24.00023311081845,24.000218861687359,24.00021419904472,24.00021521089074,24.000230849161495,24.000220873081298,24.000212211719114,24.876699485878249,24.948209924176838,25.19364967023448,28.109999999999876,28.109999999999994,28.109999999999908,28.28413146033342,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1761699.1160089549 
 08/01  08:49:00,23.999891874952234,24.000271055555868,24.00027313200492,24.00027980378067,24.000216157009647,24.000233730314574,24.000222456452556,24.00022472699962,24.00021550969401,24.00023522323889,24.000221436849505,24.000216661632085,24.000217408301756,24.000232696817066,24.000223263762224,24.000214664418345,24.876676448396944,24.94804408176881,25.202450413266115,28.10999999999985,28.109999999999883,28.109999999999905,28.284007009670245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763277.8885879252 
 08/01  08:50:00,23.999890380302078,24.0002735921148,24.0002757012506,24.000282376644575,24.000218677006438,24.000235995451296,24.000225145385924,24.00022719974328,24.00021790186107,24.000237348574218,24.00022400725301,24.000219108536937,24.00021959563069,24.000234560924928,24.00022564689448,24.000217095236296,24.876655489518624,24.947882001184099,25.211185920427569,28.109999999999976,28.109999999999986,28.1099999999999,28.283881950619255,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764845.8853434972 
 08/01  08:51:00,23.999888894959626,24.000276122742226,24.00027826460523,24.00028494363084,24.000221184519238,24.000238259009543,24.000227823621949,24.00022964885837,24.000220278213626,24.00023946920871,24.00022656317601,24.000221534443999,24.000221768437667,24.000236428878556,24.000228014901887,24.0002194737412,24.87663817941865,24.947725078763026,25.21985665072236,28.109999999999876,28.110000000000008,28.10999999999991,28.164202795474887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770925.6525801905 
 08/01  08:52:00,23.999887418820248,24.00027864801214,24.00028082251868,24.00028750431049,24.000223676751959,24.00024051251739,24.00023048653529,24.000232088148868,24.00022263778077,24.00024158014343,24.000229102081833,24.000223938785309,24.000223922919404,24.00023828501501,24.00023036250582,24.00022184060757,24.87662373204898,24.947572720816177,25.2284601904621,28.10999999999986,28.110000000000015,28.10999999999991,28.124393203443053,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775278.3937652393 
 08/01  08:53:00,23.99988595171591,24.00028116760717,24.000283374944098,24.00029005868717,24.000226154362698,24.000242758592376,24.000233134797534,24.000234504853496,24.000224979896687,24.00024368029394,24.000231623049325,24.000226321127295,24.00022605973475,24.000240133659813,24.000232690154048,24.000224175470913,24.876611114694496,24.947423808816965,25.236993588703677,28.109999999999979,28.110000000000015,28.109999999999908,28.111241617732007,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1766732.8690053314 
 08/01  08:54:00,23.999884493611103,24.00028368207033,24.000285921853686,24.000292606702585,24.000228618241854,24.000244998648893,24.00023576899618,24.000236898802116,24.000227305307843,24.000245769962189,24.0002341267672,24.00022868247705,24.000228179085807,24.000241972993505,24.000234998001173,24.000226487070607,24.87659962856033,24.947277413886164,25.245454310583019,28.11,28.10999999999989,28.109999999999905,28.10698936760661,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781880.7220499835 
 08/01  08:55:00,23.99988304169882,24.000286192172678,24.00028846518266,24.00029515135782,24.000231065012213,24.000247223816794,24.00023838520132,24.00023928247812,24.000229611912024,24.000247844230374,24.00023661037685,24.000231020995917,24.000230280831045,24.000243804134298,24.000237285346956,24.000228747325808,24.87658814513883,24.94713246614525,25.25384065904445,28.110000000000004,28.109999999999869,28.109999999999908,28.10554063662678,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768102.0041957482 
 08/01  08:56:00,23.99988157257258,24.000288714837706,24.000291022284939,24.000297709974466,24.000233478048416,24.000249386687128,24.000240970292905,24.000241620356584,24.000231880852664,24.00024984478409,24.000239059016847,24.000233314948085,24.00023234216566,24.00024555547946,24.000239533004959,24.00023097193778,24.87657423527403,24.946986340471527,25.262147939678014,28.11,28.110000000000107,28.109999999999905,28.10503327305686,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784644.706827897 
 08/01  08:57:00,23.99988010475331,24.00029124838878,24.000293591279538,24.000300280456199,24.0002358564722,24.000251491499918,24.00024352016059,24.000243912284973,24.000234110865408,24.00025177521706,24.000241467720508,24.0002355642356,24.000234363291697,24.00024723623591,24.000241737882044,24.000233141960007,24.876554647626994,24.94683538276742,25.270370405178367,28.11,28.109999999999905,28.109999999999908,28.10474961570656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771276.656646404 
 08/01  08:58:00,23.999878658908206,24.00029377028701,24.000296148747588,24.000302838513183,24.000238223484194,24.00025360070919,24.00024605766746,24.000246193085599,24.000236327577598,24.000253711351804,24.00024386205648,24.00023779730351,24.000236371309226,24.000248927199587,24.00024392686552,24.000235288339586,24.876529207856476,24.94667932595174,25.27850730221211,28.10999999999987,28.109999999999997,28.110000000000026,28.10459219012207,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787790.9474384553 
 08/01  08:59:00,23.9998772438927,24.000296264690634,24.000298678084307,24.000305366767888,24.00024060049458,24.000255765343299,24.00024860561286,24.000248494047569,24.00023855374005,24.000255716845865,24.00024626589397,24.000240039040663,24.000238389973455,24.000250695679104,24.000246124613694,24.00023743759205,24.876502071614835,24.946522561863249,25.286564054750316,28.10999999999998,28.11000000000001,28.109999999999926,28.104408197611897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774463.944769667 
 08/01  09:00:00,23.99987583788973,24.000299011664436,24.000301564391337,24.000308289811679,24.00024347601186,24.000255825551954,24.00025168962804,24.000251540698483,24.00024146263576,24.000255687306987,24.00024939915806,24.00024302752099,24.000241168526406,24.000250411850169,24.000249121043795,24.000240395794874,24.876591775577059,24.946530002712647,25.294785546002698,28.10999999999987,28.11000000000001,28.110000000000029,28.104276663514538,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1789747.9594627652 
 08/01  09:01:00,23.999873889736528,24.00029846105307,24.000301051645967,24.000307783468729,24.000241198950975,24.000247280380195,24.00024928211768,24.00024723663761,24.000238995804815,24.000245380058965,24.00024682270207,24.00024017549714,24.00023848345327,24.000239687974998,24.00024638374737,24.0002375228268,24.876724533439505,24.94660143082991,25.303023582784204,28.10999999999998,28.110000000000008,28.10999999999993,28.104258771749753,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1725905.921888069 
 08/01  09:02:00,23.999874255186538,24.000297835533318,24.000300438259509,24.000307148298427,24.000238797546986,24.00023888734948,24.000246725003124,24.00024281649579,24.00023638238497,24.000235290256457,24.00024407439961,24.000237172638039,24.000235646598559,24.000229249656898,24.000243466637714,24.000234487782515,24.876842456839048,24.94665570856991,25.311157704575789,28.11,28.11000000000001,28.109999999999908,28.104342730261977,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1740847.8940717187 
 08/01  09:03:00,23.99987464520104,24.000297281390706,24.00029988808545,24.000306575897917,24.000236620461608,24.00023171252746,24.000244405342238,24.00023884596615,24.000233990546357,24.000226705674327,24.00024155822309,24.000234426619813,24.000233034105738,24.000220347778446,24.00024077668385,24.000231696171264,24.876929937780799,24.946668560467584,25.319151757272456,28.11,28.10999999999989,28.10999999999978,28.104398295140049,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726106.4888001867 
 08/01  09:04:00,23.999875020023926,24.00029682936848,24.000299433605336,24.000306097897668,24.000234644232383,24.000225672931895,24.000242299639358,24.000235305319376,24.000231794045445,24.00021954510033,24.000239248038957,24.0002319120659,24.000230619153176,24.00021290023885,24.000238287359968,24.000229123018909,24.87699062507413,24.946643188418979,25.327011471661807,28.10999999999987,28.10999999999987,28.109999999999883,28.104506833090313,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741013.6470923504 
 08/01  09:05:00,23.99987538886119,24.000296448533974,24.00029904824977,24.000305687896767,24.000232840445823,24.000220607288339,24.000240377291179,24.000232141697845,24.000229770878453,24.000213591336654,24.000237120051169,24.00022960418503,24.000228382028664,24.000206693570335,24.00023597788834,24.000226747132805,24.87703205707174,24.946590063422645,25.334752920510288,28.10999999999985,28.110000000000107,28.1099999999999,28.10457147931399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726288.538594962 
 08/01  09:06:00,23.999875736900603,24.00029612922905,24.000298723804325,24.000305339139389,24.000231166965294,24.000216290195519,24.000238592830806,24.00022927613407,24.00022787809975,24.00020856444936,24.000235128553329,24.000227454019084,24.00022628013562,24.00020144381855,24.000233803980139,24.00022452189411,24.87705864107508,24.946516314206787,25.342386939680077,28.10999999999997,28.109999999999908,28.109999999999905,28.104682907648507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741205.7218174078 
 08/01  09:07:00,23.999876063886725,24.000295865263099,24.00029845512847,24.00030504682178,24.000229587241756,24.000212545109716,24.000236906645193,24.000226640897684,24.00022607907398,24.000204241023068,24.00023323371196,24.000225420135395,24.000224276889108,24.0001969242932,24.000231726816009,24.0002224076684,24.87707052227688,24.946423707568614,25.34991656106275,28.109999999999997,28.109999999999876,28.1099999999999,28.104749281339143,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726521.9610140846 
 08/01  09:08:00,23.999876391948154,24.000295632687217,24.000298218168799,24.000304786254224,24.000228097575016,24.000209296956947,24.000235319018065,24.00022422149993,24.00022437254248,24.00020052693049,24.000231439093274,24.0002234990604,24.000222372194768,24.00019304247228,24.000229751105036,24.00022040150114,24.877068679589909,24.946314283859054,25.357344675015744,28.10999999999988,28.109999999999869,28.110000000000026,28.104861109671945,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741460.3587706439 
 08/01  09:09:00,23.999876744605417,24.000295399902595,24.00029798020824,24.00030452386246,24.00022671576449,24.000206534951237,24.000233846703038,24.000222032409448,24.000222779037164,24.000197404761324,24.000229763865524,24.000221712587185,24.000220587557373,24.0001897806754,24.00022789741644,24.00021852744115,24.877058491882069,24.946194434647866,25.364680556279855,28.10999999999998,28.109999999999866,28.110000000000047,28.10492831793581,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726758.965603259 
 08/01  09:10:00,23.999877099784646,24.00029516452333,24.000297739045818,24.000304257917749,24.000225431567935,24.000204187017,24.000232477437867,24.00022004838133,24.00022128901811,24.00019478290067,24.00022819697976,24.000220049180695,24.000218913224406,24.00018704296461,24.000226155037038,24.000216774913498,24.877046462166203,24.94607174626227,25.37193554664886,28.109999999999997,28.109999999999866,28.10999999999993,28.10504020448178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741645.129482583 
 08/01  09:11:00,23.99987745144677,24.000294937865026,24.00029750454399,24.00030400117674,24.000224222734045,24.0002021577359,24.000231187309674,24.000218228548904,24.000219877255426,24.0001925403658,24.000226711238726,24.000218480408113,24.000217325072588,24.0001847053641,24.000224498517459,24.000215117455466,24.87703630713297,24.945950891317336,25.37911616484484,28.110000000000004,28.109999999999866,28.11000000000003,28.10510809826667,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1726918.820311755 
 08/01  09:12:00,23.999877799549574,24.00029471621934,24.000297277804923,24.000303749978806,24.000223071768685,24.00020037922632,24.000229957494065,24.00021654256863,24.0002185297557,24.0001905957814,24.000225291900628,24.000216990180105,24.000215805368737,24.00018268068679,24.000222909656423,24.000213536094348,24.87702932278564,24.94583359974761,25.38622533768456,28.109999999999876,28.109999999999866,28.109999999999926,28.105219953598096,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741789.5362288168 
