Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  09:13:00,23.999878144163124,24.000294499820915,24.000297057117167,24.00030350480754,24.000221972174079,24.000198808303833,24.000228780747415,24.00021497438087,24.00021723814094,24.000188893773168,24.00022392945717,24.000215568745845,24.000214347202804,24.000180912665895,24.00022138084167,24.00021202322926,24.87702540091488,24.94571992293538,25.393264061537058,28.10999999999985,28.109999999999866,28.109999999999908,28.105288509551497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1727062.9409382479 
 08/01  09:14:00,23.99987848549393,24.00029428635727,24.000296840231987,24.000303263309008,24.00022091858828,24.00019740992703,24.00022765529473,24.00021351272641,24.000215997491809,24.00018739344646,24.000222623259178,24.000214209420827,24.00021294578827,24.00017936015348,24.00021991143765,24.00021057165896,24.87702463939398,24.945610124232834,25.400233310084049,28.109999999999976,28.109999999999986,28.110000000000029,28.105400324946794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1741920.822429508 
 08/01  09:15:00,23.999878823467005,24.00029407473507,24.00029662595658,24.00030302450436,24.000219905930796,24.000196156249648,24.000226573037034,24.000212144488143,24.000214802268137,24.000186059300309,24.000221364267508,24.00021290599177,24.00021159534933,24.00017798489123,24.000218492690754,24.00020917616176,24.877027006362785,24.945504265820479,25.40713388468695,28.109999999999994,28.109999999999883,28.110000000000043,28.105469497562873,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1727190.4247474983 
 08/01  09:16:00,23.999879148667568,24.000293869645913,24.000296419363978,24.00030279355882,24.000218922722476,24.000195007521698,24.000225520135108,24.00021084850752,24.00021364073359,24.00018484208662,24.000220138791755,24.000211645170397,24.000210283638503,24.000176734940536,24.00021711078841,24.00020782376876,24.877031245504378,24.94540115980204,25.41396505688322,28.110000000000004,28.109999999999869,28.10999999999993,28.105581267767009,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1742045.5053627967 
 08/01  09:17:00,23.999879445470794,24.000293684794568,24.00029623525386,24.00030258545125,24.0002179478962,24.000193904229076,24.00022447359449,24.000209591263073,24.00021248780785,24.000183670506869,24.000218922144265,24.000210402114047,24.000208987340306,24.00017553567925,24.00021574054982,24.000206489320836,24.87703343101049,24.945296755894124,25.420721231980264,28.109999999999876,28.109999999999986,28.11000000000003,28.105651075538636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1727348.5752161432 
 08/01  09:18:00,23.99987973819622,24.000293509840664,24.000296062044784,24.000302388870563,24.000216986259269,24.000192852988037,24.000223438751666,24.000208377654816,24.000211360910038,24.000182548638006,24.000217719192347,24.000209180970836,24.00020771235509,24.0001743962099,24.000214388883639,24.000205179158568,24.877030053338989,24.94518708068536,25.427397647561237,28.109999999999979,28.110000000000008,28.109999999999926,28.105762764338374,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1742237.3303683624 
 08/01  09:19:00,23.99988005127495,24.00029331639086,24.0002958706403,24.00030217303814,24.00021606665145,24.00019191634792,24.00022244754433,24.000207246830258,24.00021027674244,24.000181560161896,24.000216565748997,24.000208017329514,24.000206490064025,24.00017339541753,24.000213089763198,24.00020392700117,24.877022646715529,24.945073789014839,25.43399802144421,28.109999999999997,28.109999999999887,28.110000000000029,28.10583318496956,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1727540.7662761007 
 08/01  09:20:00,23.9998803738543,24.000293098938419,24.000295655128697,24.000301931839805,24.00021519710261,24.000191101131369,24.000221512623896,24.000206208018378,24.000209247463688,24.000180714909964,24.00021547560292,24.00020691934004,24.000205329552487,24.00017254509789,24.000211857281149,24.000202740814485,24.877016623192377,24.94496283381414,25.440532068995635,28.109999999999876,28.10999999999999,28.110000000000047,28.105944804646819,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1742375.4106839696 
 08/01  09:21:00,23.999880693465064,24.00029287061745,24.000295428957594,24.000301679681596,24.000214362744584,24.000190364874343,24.00022061507211,24.000205235443557,24.000208257572738,24.000179958664874,24.000214427415189,24.000205868574409,24.000204213600115,24.00017178794533,24.000210670154489,24.000201602812987,24.8770158912572,24.944858500181316,25.447007033552088,28.109999999999979,28.110000000000008,28.11000000000005,28.10601584250497,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1727642.4128560597 
 08/01  09:22:00,23.999881009855629,24.00029263781126,24.000295198789649,24.000301423309744,24.000213552671675,24.000189677591427,24.0002197416471,24.00020431079919,24.00020729598698,24.000179253455906,24.00021340776503,24.00020485227146,24.00020313035343,24.00017108452222,24.000209514867703,24.000200500468048,24.877021367391536,24.944761887018904,25.453425650504614,28.10999999999987,28.11000000000001,28.109999999999933,28.106127354344915,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1742456.774339165 
 08/01  09:23:00,23.999881323078946,24.000292401579526,24.000294965791505,24.0003011638708,24.000212763278897,24.000189027120606,24.000218888572595,24.000203427194586,24.000206358722275,24.000178584589439,24.00021241196032,24.00020386568007,24.000202075524613,24.000170419814073,24.000208386767107,24.000199429101394,24.877032390136369,24.944672289320154,25.459787496364919,28.109999999999979,28.110000000000125,28.110000000000029,28.106198997021847,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1727722.733215748 
 08/01  09:24:00,23.99988163303054,24.00029199627582,24.00029456319578,24.000300742167018,24.00021174396598,24.000188835975306,24.000218389683199,24.00020214229363,24.00020518699531,24.000178037846856,24.000211738332657,24.00020261279611,24.000200787306019,24.00016980529754,24.000207568112683,24.000198095986279,24.87696724100135,24.94450585254675,25.465965243198526,28.109999999999997,28.110000000000029,28.110000000000047,28.106310405124299,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1743130.7220510897 
 08/01  09:25:00,23.999881940130807,24.00029168117665,24.000294255449245,24.00030039738406,24.000210941052658,24.000188373692919,24.000217583921566,24.0002012930038,24.0002042385782,24.000177540126207,24.00021080386938,24.000201626363336,24.000199732777973,24.000169327214956,24.0002065104996,24.00019702780412,24.87687056482639,24.944306629475535,25.47202860409016,28.109999999999994,28.10999999999989,28.109999999999933,28.106382653587564,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1728441.4953275549 
 08/01  09:26:00,23.999882240737969,24.000291452177814,24.000294030488335,24.000300145179769,24.000210218083948,24.000187810290737,24.00021678739151,24.000200548622037,24.000203377482039,24.000176986820713,24.000209878392004,24.00020073275035,24.000198768480357,24.000168794514989,24.000205464260956,24.00019605418012,24.876786493702018,24.944120517789007,25.47804655878167,28.109999999999876,28.109999999999869,28.109999999999905,28.106493966902926,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1743241.753014511 
 08/01  09:27:00,23.999882512269573,24.000291243350789,24.000293827955557,24.000299915942667,24.00020948944969,24.000187198660826,24.000215985738934,24.000199807015059,24.00020251341625,24.000176375001638,24.00020894854609,24.000199840111326,24.000197803601524,24.000168201977915,24.00020441605737,24.000195082766085,24.876729813284567,24.943962979345409,25.484041662790433,28.10999999999985,28.10999999999999,28.109999999999905,28.10656681994651,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1728544.6917509232 
 08/01  09:28:00,23.99988277544973,24.00029104729672,24.000293639409717,24.00029970036049,24.000208754128317,24.00018655359378,24.00021517259125,24.000199061573924,24.000201644699897,24.00017571598417,24.000208009145245,24.000198944796006,24.000196837264455,24.000167562312006,24.000203361616245,24.00019411064746,24.876696927680489,24.943830405467535,25.49000880369854,28.10999999999997,28.10999999999989,28.110000000000026,28.106677997127745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1743383.3994309577 
 08/01  09:29:00,23.999883050300526,24.00029083955394,24.000293439312576,24.00029947245736,24.00020803541906,24.00018593638031,24.00021437569683,24.00019834381692,24.000200796121257,24.000175083061028,24.000207089048556,24.00019807325318,24.00019589425983,24.00016694869407,24.00020232949718,24.000193163800483,24.8766816241089,24.943716493515429,25.495939546061935,28.109999999999994,28.10999999999999,28.109999999999926,28.106751443348779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1728695.7360267612 
 08/01  09:30:00,23.999883343090848,24.00029060474835,24.000293211154216,24.000299215621604,24.00020735222549,24.000185390086647,24.000213616616393,24.000197679160203,24.000199987974086,24.00017452970218,24.0002062118439,24.000197247169525,24.00019499470299,24.000166413888576,24.000201342841895,24.000192263461046,24.876681796001788,24.943619382959335,25.50183311135193,28.109999999999994,28.109999999999887,28.110000000000036,28.106862494603637,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1743489.537545998 
 08/01  09:31:00,23.999883633582735,24.000290380543374,24.000292991519538,24.000298965738378,24.00020653907298,24.000185045190955,24.000212776452565,24.000196995715638,24.000199064792477,24.00017418908619,24.00020526179758,24.00019634769772,24.00019399107358,24.000166088658998,24.000200289894889,24.000191295739226,24.876709954506887,24.943551355583705,25.507711329073549,28.109999999999994,28.10999999999987,28.109999999999926,28.106936535186557,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1750343.3352054777 
 08/01  09:32:00,23.999883921190926,24.00029016612415,24.000292781032127,24.000298725456906,24.000205720541428,24.00018472742048,24.00021194707929,24.00019631945749,24.000198136076724,24.000173879345863,24.00020432546367,24.000195441118927,24.000192985511644,24.000165794474069,24.00019925381305,24.000190322430453,24.876771710599724,24.94351847786686,25.513585663157057,28.11,28.10999999999986,28.110000000000029,28.10704744061163,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765017.3856243287 
 08/01  09:33:00,23.999884205938764,24.000289948349285,24.000292567932818,24.000298485192955,24.000204925702776,24.000184392758656,24.00021113286567,24.000195664925557,24.000197232760458,24.00017354738493,24.000203406851445,24.000194558020146,24.000192008125397,24.00016547439153,24.000198238586117,24.000189373744666,24.876863290222944,24.943517317723985,25.519452097752063,28.11,28.109999999999986,28.11000000000005,28.1071220827847,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1750196.6430383288 
 08/01  09:34:00,23.999884487866859,24.000289725928686,24.000292350572594,24.00029823730493,24.00020414966873,24.000184040445125,24.000210334354905,24.000195028916925,24.000196350810055,24.000173190500644,24.00020250655283,24.000193697495573,24.000191054094925,24.0001651320799,24.000197243987477,24.000188448657395,24.876976865831403,24.9435401775485,25.525301151070737,28.110000000000004,28.110000000000004,28.109999999999926,28.107232861933924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764865.989467282 
 08/01  09:35:00,23.99988476699932,24.00028949921653,24.000292129216225,24.000297985408197,24.00020339125453,24.000183672842259,24.000209551805328,24.000194409880029,24.000195488443514,24.00017281198792,24.00020162389145,24.000192857682415,24.000190122092158,24.000164767128969,24.00019626960191,24.00018754567303,24.87710482059902,24.943579383951044,25.53112259236172,28.109999999999876,28.109999999999887,28.109999999999905,28.10730808230677,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1750047.2124717746 
 08/01  09:36:00,23.99988504287496,24.000289268766314,24.000291904359128,24.000297729646424,24.00020264981136,24.000183292149058,24.00020878488848,24.000193806388077,24.000194645128607,24.000172414772146,24.000200759116458,24.00019203774382,24.00018921139627,24.00016438245893,24.000195315499324,24.000186663889786,24.87724112188746,24.94362883502783,25.536908284740414,28.109999999999979,28.109999999999869,28.110000000000026,28.1074186848783,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764706.4981496758 
 08/01  09:37:00,23.999885294189416,24.000289050475954,24.00029169282109,24.000297487229799,24.000201908802894,24.00018286346756,24.0002080142899,24.00019319415979,24.00019380266316,24.000171956108696,24.000199890653638,24.000191217614277,24.000188303923698,24.00016393572732,24.000194360569794,24.000185783821359,24.877379018722274,24.943681470052476,25.54264831911417,28.11,28.109999999999866,28.109999999999926,28.10749447774082,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749906.294457437 
 08/01  09:38:00,23.999885531141734,24.000288849507144,24.000291500028906,24.00029726269571,24.000201156662766,24.000182384223746,24.000207229754307,24.000192565830458,24.00019294985566,24.000171436491607,24.000199009258997,24.00019038547778,24.000187389464423,24.000163430913447,24.000193396360925,24.000184894147205,24.877513320982574,24.943731782028239,25.548334649186765,28.11,28.10999999999986,28.110000000000026,28.107604907964118,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763326.8956416809 
 08/01  09:39:00,23.99988577238882,24.00028864750721,24.0002913065376,24.000297036958675,24.000200415181746,24.000181895886123,24.000206454531026,24.000191947033519,24.000192109227734,24.000170905479707,24.000198138401378,24.00018956551473,24.000186489731,24.000162915093296,24.00019244549217,24.000184018392884,24.87764186711803,24.943777409641336,25.55396413748654,28.11,28.109999999999866,28.110000000000047,28.107680786585016,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749782.818419083 
 08/01  09:40:00,23.99988603626076,24.000288419304267,24.00029108559878,24.00029678302792,24.000199711429344,24.000181457628444,24.00020572001113,24.000191373914676,24.00019130964776,24.00017043521296,24.0001973119001,24.000188789130055,24.000185632753504,24.000162458183899,24.00019154058142,24.00018318684307,24.8777671521779,24.943821055265049,25.559542002883818,28.10999999999987,28.10999999999998,28.110000000000047,28.107790772753814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1761564.1648285408 
 08/01  09:41:00,23.99988630037256,24.000288171546708,24.000290844085336,24.00029650831274,24.00019904156591,24.0001810594981,24.000205021763788,24.00019084002159,24.00019054655401,24.000170013213404,24.000196524131096,24.00018805116141,24.000184813824814,24.00016204716714,24.000190675955929,24.00018239431982,24.877892814914359,24.94386663771731,25.565074600169458,28.109999999999979,28.109999999999883,28.110000000000047,28.10786668729842,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749565.2183387578 
 08/01  09:42:00,23.99988656187759,24.000287917255134,24.0002905956427,24.000296226674999,24.00019839219712,24.00018066965822,24.00020434392216,24.000190325374548,24.00018980553103,24.000169599641283,24.000195758643014,24.000187335707733,24.000184018688907,24.000161643026848,24.000189835539815,24.000181625402097,24.87802017765182,24.94391565718646,25.570564155118367,28.109999999999869,28.109999999999869,28.109999999999933,28.107976349038656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1759718.1980963308 
 08/01  09:43:00,23.99988682076381,24.000287659514315,24.0002903436649,24.000295941326479,24.00019775869624,24.000180278399847,24.00020368090665,24.000189823292766,24.00018908156937,24.00016918188893,24.00019500889155,24.00018663725915,24.000183242310194,24.000161233753845,24.000189012932564,24.00018087476776,24.87814861777512,24.943967434136839,25.576009636950759,28.109999999999976,28.109999999999986,28.109999999999908,28.108052502666106,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749298.537899612 
 08/01  09:44:00,23.999887077127899,24.000287400828957,24.0002900906712,24.000295651261255,24.000197135748424,24.000179886384747,24.000203029696509,24.000189332716148,24.00018836981414,24.000168763986129,24.000194273054644,24.000185951038909,24.000182479504255,24.000160826844899,24.000188205858799,24.000180136961075,24.878278271336808,24.94402208416069,25.58141170729005,28.109999999999994,28.10999999999988,28.109999999999908,28.108161964432527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1757840.02642402 
 08/01  09:45:00,23.999887330967977,24.00028714151078,24.000289836930187,24.000295363335498,24.00019652574371,24.000179491965328,24.00020239079729,24.000188852383077,24.000187672158348,24.000168341908496,24.00019355048022,24.00018527856421,24.00018173379365,24.00016041469255,24.000187415268049,24.000179415308137,24.878409044189593,24.944079424061838,25.586769757460947,28.11,28.10999999999999,28.11000000000002,28.108238462350273,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748987.80305555 
 08/01  09:46:00,23.999887582315134,24.000286880203974,24.000289580992324,24.000295073039636,24.00019592899775,24.00017909492104,24.000201764088279,24.000188381091318,24.00018698872056,24.000167914660424,24.00019284135673,24.00018461992959,24.00018100385506,24.000159996676638,24.000186640087848,24.00017870873665,24.878540242786927,24.9441387097908,25.592082626263609,28.11,28.10999999999989,28.109999999999919,28.10834780001069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755928.13038655 
 08/01  09:47:00,23.9998878178143,24.00028662680589,24.000289333474087,24.000294791170786,24.000195334883956,24.000178673499904,24.000201137101159,24.000187904056668,24.000186308034487,24.000167455584398,24.000192131778684,24.000183962649208,24.000180278340254,24.00015954681693,24.000185866754515,24.0001780050976,24.878669682122973,24.944197550662648,25.5973460500803,28.11,28.109999999999869,28.10999999999978,28.108424689595937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748666.2796326178 
 08/01  09:48:00,23.99988803124341,24.00028639258751,24.00028910630868,24.000294529584936,24.000194730550473,24.0001782013284,24.000200494440127,24.000187403223199,24.000185616245813,24.00016693258574,24.000191405785555,24.000183291664358,24.000179543727243,24.000159034370005,24.00018507986203,24.00017728992038,24.8787929505126,24.94425121537907,25.602552106410458,28.11,28.109999999999986,28.110000000000004,28.10853394774161,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754049.795684446 
 08/01  09:49:00,23.999888244198766,24.00028616259335,24.000288885841564,24.00029427421721,24.000194124655257,24.00017770418645,24.0001998467212,24.00018689259623,24.000184924839446,24.00016638138824,24.000190676509864,24.00018261968928,24.000178811213805,24.00015849459681,24.000184292124425,24.000176575500097,24.8789070859093,24.944296312695739,25.60769574071196,28.109999999999997,28.109999999999883,28.110000000000043,28.108611247655003,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748403.2774205423 
 08/01  09:50:00,23.999888479301015,24.00028591379791,24.000288643610348,24.000293995813445,24.000193546734726,24.00017725611434,24.00019923240112,24.000186419426677,24.000184262235196,24.000165889540715,24.000189981876649,24.00018197844713,24.00017810913599,24.000158014825734,24.0001835405724,24.000175892509806,24.879015712878848,24.944336690207956,25.612784124106147,28.109999999999994,28.109999999999869,28.109999999999933,28.10872038603151,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752175.670932732 
 08/01  09:51:00,23.999888719488508,24.000285645583288,24.000288380260256,24.00029369640406,24.00019300034284,24.00017685803065,24.00019865343615,24.000185984261554,24.000183633340219,24.00016545945072,24.00018932475968,24.00018137253888,24.000177441867146,24.000157595061184,24.000182827627059,24.00017524529516,24.879124659323048,24.944378596395067,25.617828361788335,28.109999999999866,28.109999999999986,28.110000000000026,28.10879808257318,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1748048.2387141796 
 08/01  09:52:00,23.99988895742127,24.00028537015043,24.000288108955208,24.000293389369057,24.00019247281716,24.000176478265897,24.00019809390694,24.000185567085173,24.000183024400127,24.000165050683404,24.00018868856492,24.000180786782506,24.00017679530791,24.000157193985467,24.000182136528886,24.000174618646246,24.87923707325827,24.944425484516747,25.62283475670905,28.109999999999979,28.110000000000004,28.109999999999926,28.10890714855711,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1750198.3099430893 
 08/01  09:53:00,23.9998891929695,24.000285092591264,24.000287835251844,24.000293079934566,24.000191957257685,24.00017610180958,24.00019754572019,24.00018515850231,24.00018242819437,24.000164644222207,24.00018806428794,24.00018021335449,24.000176162490509,24.000156794333149,24.000181458789766,24.000174005189139,24.879353391649447,24.944477818401436,25.627803979838846,28.109999999999997,28.109999999999887,28.109999999999908,28.10882004782128,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749090.3494579248 
 08/01  09:54:00,23.99988942620081,24.000284814057158,24.00028756028784,24.000292769235199,24.000191452100564,24.000175725326828,24.000197006911216,24.00018475622927,24.000181843019069,24.000164235905328,24.00018745037276,24.000179650432047,24.000175541743688,24.000156392298395,24.00018079287606,24.00017340316529,24.879472740091285,24.944534689016334,25.632734619772934,28.10999999999987,28.109999999999994,28.11000000000003,28.10881750410787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1751781.356659613 
 08/01  09:55:00,23.999889657133733,24.00028453480796,24.00028728434521,24.00029245763402,24.00019095678737,24.000175348629097,24.000196476677279,24.00018435959249,24.000181268311846,24.000163825348289,24.00018684540548,24.00017909735665,24.00017493247993,24.00015598755147,24.000180137416593,24.00017281197309,24.87959402492781,24.944594876761064,25.63762525259795,28.109999999999979,28.110000000000008,28.110000000000047,28.108801331241989,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1749615.3883087338 
 08/01  09:56:00,23.999889885825426,24.000284255859105,24.0002870085959,24.00029214547336,24.000190469020077,24.00017497191725,24.000195955152117,24.000183969862407,24.00018070214944,24.00016341623319,24.00018625072378,24.000178552621539,24.000174333386107,24.000155586125833,24.000179494183596,24.000172230384057,24.879717450755945,24.944658574930778,25.64247684340232,28.10999999999999,28.11000000000001,28.109999999999926,28.108822067965439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752150.48224394 
 08/01  09:57:00,23.99989010595406,24.000283982359219,24.00028673832695,24.000291839004765,24.0001899853205,24.00017458483934,24.000195436028183,24.00018357906819,24.000180140350556,24.000162993721298,24.000185658528936,24.000178011169063,24.00017374001285,24.00015517187168,24.00017885532065,24.000171653409994,24.87984250237519,24.944725168269998,25.647288964424964,28.109999999999997,28.11000000000001,28.109999999999908,28.108813427777944,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1750115.2946815273 
 08/01  09:58:00,23.999890300089527,24.00028372957584,24.000286490041547,24.000291554619247,24.000189488970887,24.000174151471243,24.000194898249675,24.00018316246836,24.000179564747037,24.00016251246449,24.00018504660076,24.000177453105157,24.000173134521025,24.00015470076346,24.000178199341794,24.00017106188189,24.879965383628475,24.944790576126967,25.652055383788878,28.10999999999999,28.11000000000001,28.11000000000002,28.10883647606629,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752530.233677113 
 08/01  09:59:00,23.99989048975609,24.000283489896537,24.00028625560839,24.000291283658954,24.000188984254643,24.000173685714889,24.000194347523665,24.00018272765029,24.00017898030739,24.000161990870667,24.00018442090113,24.000176884137166,24.000172521627726,24.000154191105659,24.00017753191674,24.00017046117553,24.880082175928928,24.94485054724133,25.656769233115307,28.109999999999997,28.110000000000129,28.109999999999798,28.10882855765318,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1750675.426888928 
 08/01  10:00:00,23.999890696180829,24.00028323613319,24.0002860061391,24.00029099732398,24.00018849749283,24.000173248809856,24.000193816530204,24.00018231307921,24.000178415240737,24.000161504687428,24.000183816773025,24.000176335320945,24.000171928561977,24.00015371543009,24.00017688669489,24.000169880822136,24.88019373384023,24.944905983161289,25.661432961723038,28.109999999999997,28.110000000000026,28.110000000000008,28.108851771019478,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752944.2772345618 
 08/01  10:01:00,23.999891216675559,24.000284415686648,24.000287115622187,24.00029208326488,24.00019013146192,24.00017983535674,24.000195878446136,24.000184843651895,24.000179854186,24.000168548540978,24.00018565053413,24.000177963695636,24.00017327824046,24.000160544093807,24.000178570114398,24.000171380757864,24.88018286852193,24.944792251661977,25.66573676809968,28.109999999999869,28.109999999999894,28.110000000000043,28.10884265045387,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1752455.809095514 
 08/01  10:02:00,23.99989046834336,24.000286074551565,24.00028877138866,24.00029367760689,24.000191899115458,24.000184194568996,24.00019814316159,24.00018761676214,24.000181562876369,24.00017368775761,24.000187860597696,24.000179901826614,24.000174944345877,24.0001656194513,24.000180686059495,24.000173237483517,24.880085652975674,24.944570527500628,25.66981208374131,28.109999999999844,28.10999999999999,28.11000000000005,28.108863809037623,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754865.50416842 
 08/01  10:03:00,23.9998897113795,24.00028768831731,24.00029038513185,24.00029527071076,24.000193918256739,24.00018863492724,24.000200687878956,24.00019066660502,24.00018356225048,24.00017887661865,24.00019039678608,24.00018214002648,24.000176892451888,24.000170680649445,24.000183112990365,24.00017538168632,24.87999409990108,24.944358357020076,25.67387575024329,28.109999999999844,28.110000000000008,28.110000000000047,28.10885314851984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753113.4010993036 
 08/01  10:04:00,23.999888966959774,24.000289390555083,24.00029208620223,24.000296968854806,24.000196758478436,24.00019166971568,24.000203063362375,24.000194027604903,24.00018631162735,24.00018257482175,24.000192764306385,24.000184955943405,24.00017952236757,24.00017426568502,24.0001853630197,24.000178052680825,24.87991940846738,24.944179069057147,25.677966954257419,28.10999999999997,28.11000000000001,28.11000000000005,28.108873272460419,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755276.8061634349 
 08/01  10:05:00,23.99988822983319,24.000291109425647,24.000293801894594,24.00029866862401,24.000198616173845,24.000194909775787,24.000205261856665,24.000196659858685,24.000188151184497,24.000186240773919,24.00019495138361,24.00018699633265,24.000181296167523,24.00017779489115,24.0001874356862,24.000179992229094,24.87988299662733,24.94405226015774,25.682115729922587,28.109999999999994,28.110000000000008,28.110000000000054,28.108862009282484,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753642.0616931753 
 08/01  10:06:00,23.999887495035208,24.00029280542457,24.000295495335626,24.000300349033354,24.00020025912476,24.000197803969447,24.0002072979007,24.000198958705786,24.000189757185866,24.00018943451932,24.000196973441985,24.00018876995303,24.000182835299527,24.000180841667296,24.000189339633765,24.000181667504699,24.879891176767499,24.9439808170748,25.686321819126385,28.109999999999997,28.11000000000001,28.110000000000058,28.108881749189636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755472.64131374 
 08/01  10:07:00,23.999886740353835,24.00029446192349,24.00029715536756,24.000301993398634,24.000201758297388,24.00020027777912,24.000209160016909,24.000201021469417,24.000191227308503,24.000192090646565,24.000198814608983,24.000190382187748,24.000184234088395,24.000183352709358,24.000191061449415,24.00018318000394,24.879935596907737,24.943952749715714,25.690561557767376,28.109999999999994,28.11000000000001,28.11000000000005,28.108870283258385,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1753929.1045495505 
 08/01  10:08:00,23.999885984373756,24.000296084397616,24.000298786733756,24.0003036051941,24.00020315294233,24.00020237817299,24.00021087119763,24.00020289241127,24.000192586036765,24.00019428881132,24.000200501257696,24.000191866414928,24.000185519375628,24.000185414642158,24.00019262957607,24.000184564865799,24.880003897020598,24.94395349296047,25.69480934234395,28.109999999999997,28.110000000000136,28.110000000000054,28.10888986717474,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755706.798682099 
 08/01  10:09:00,23.999885240229295,24.00029766138937,24.000300376114937,24.000305172139215,24.00020447668805,24.00020421932121,24.000212477904005,24.00020462770887,24.000193869312719,24.000196170688044,24.00020207967742,24.000193261985456,24.0001867263065,24.000187165379509,24.000194088731,24.00018586022528,24.880087634089738,24.943973403688426,25.69905011055911,28.109999999999866,28.11000000000004,28.109999999999926,28.10887834351826,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754258.3408281939 
 08/01  10:10:00,23.999884526831655,24.000299174081733,24.000301901815584,24.000306675481995,24.0002057675832,24.00020591753427,24.00021403193731,24.000206287560915,24.000195117067013,24.000197879917374,24.000203603505093,24.000194613108627,24.000187894350206,24.000188742536179,24.0001954907175,24.000187108955797,24.880185584740955,24.944010865616144,25.70328345904213,28.109999999999976,28.109999999999894,28.110000000000026,28.108897867279155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755900.1194862994 
 08/01  10:11:00,23.99988382186357,24.000300636556696,24.000303377794386,24.000308128209029,24.000207031004768,24.00020750016544,24.00021554122775,24.0002078827257,24.000196334015184,24.000199450918517,24.000205079104334,24.000195925157347,24.000189027942839,24.00019018057757,24.000196841646063,24.000188316108784,24.880299043749319,24.94406699178706,25.707513116440759,28.109999999999994,28.109999999999869,28.10999999999992,28.108886343634216,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754477.2696993945 
 08/01  10:12:00,23.999883122276889,24.00030206886234,24.000304824744974,24.00030955168696,24.00020825862224,24.000208960990883,24.00021699599674,24.000209404056965,24.00019751062353,24.00020087551376,24.000206495555337,24.000197188066957,24.000190119062166,24.000191474344388,24.000198132427948,24.000189473259458,24.880427233406679,24.944140766760765,25.71173856105449,28.10999999999987,28.10999999999998,28.109999999999905,28.108905826778196,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755991.2224715274 
 08/01  10:13:00,23.99988249179267,24.00030347942331,24.000306250035324,24.000310955124197,24.000209452490858,24.00021031364865,24.000218399129147,24.00021085690739,24.000198647843683,24.000202169414654,24.000207853855384,24.00019840328257,24.000191170753739,24.000192643110048,24.00019936649969,24.00019058400946,24.880567357008809,24.944229074987626,25.71595530979466,28.109999999999976,28.109999999999883,28.109999999999777,28.10889431658154,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754643.882604876 
 08/01  10:14:00,23.99988181960481,24.000304869767168,24.000307657501215,24.000312337683814,24.00021061122644,24.000211571981514,24.000219755967529,24.00021224749128,24.00019974653067,24.00020335491092,24.000209162349444,24.000199572625417,24.000192181897533,24.00019370692951,24.000200549573895,24.000191647780054,24.880717367703008,24.94432952259434,25.720160403003044,28.10999999999999,28.109999999999869,28.110000000000004,28.10891374469964,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756050.672758096 
 08/01  10:15:00,23.99988114800614,24.0003062477205,24.00030905385838,24.000313708857509,24.000211738631458,24.000212745044459,24.00022106739433,24.00021357950792,24.00020080899428,24.000204440604926,24.000210419620634,24.00020069856025,24.000193156173709,24.000194675349435,24.000201681962467,24.000192668569786,24.880874845387959,24.944439296819014,25.72435000716671,28.109999999999994,28.10999999999998,28.10999999999992,28.10890226168484,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754779.8847124153 
 08/01  10:16:00,23.999880362979533,24.00030763616327,24.00031046323167,24.00031509267847,24.000212815834336,24.000213796917536,24.00022230791219,24.000214826433689,24.00020181451979,24.000205380893008,24.00021159841915,24.000201758670629,24.00019407417683,24.000195506046823,24.0002027384801,24.000193625668304,24.881033927014987,24.944552018655395,25.728513707910506,28.109999999999997,28.110000000000008,28.109999999999905,28.108921661625069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756121.6537560225 
 08/01  10:17:00,23.999879651250436,24.000309029841025,24.000311880093486,24.00031648305324,24.000213848241537,24.00021474809093,24.000223485495089,24.00021599927281,24.000202769001168,24.000206201958844,24.000212706716999,24.00020276006728,24.000194941793756,24.00019622510731,24.000203727071335,24.00019452605742,24.881188569685606,24.944661074524203,25.732640275475924,28.109999999999869,28.110000000000129,28.1099999999999,28.108910198368969,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1754988.6323683114 
 08/01  10:18:00,23.999878955681689,24.00031040490625,24.000313278733647,24.000317854581657,24.00021486396696,24.00021566486066,24.000224636902009,24.000217140398524,24.000203702591123,24.000206986444526,24.00021378423172,24.00020373626608,24.000195787751858,24.000196910140365,24.000204684997077,24.000195401171994,24.88133725359426,24.944764750775709,25.73672767981182,28.109999999999976,28.11000000000015,28.109999999999894,28.108929564826036,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756253.2018279597 
 08/01  10:19:00,23.99987829067744,24.00031173844558,24.000314634383238,24.00031918337592,24.00021589366192,24.000216614651227,24.000225801777324,24.00021829461454,24.00020464799848,24.00020781823687,24.000214872568919,24.000204723293135,24.00019664303416,24.00019763886879,24.000205651046274,24.00019628468883,24.881484520184086,24.94486779145002,25.740785900152049,28.109999999999994,28.11000000000003,28.110000000000018,28.108918122140524,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755167.1391038653 
 08/01  10:20:00,23.999877632586889,24.000313043311729,24.000315960419564,24.000320482621068,24.000216930807079,24.000217582283427,24.000226976022569,24.000219456145595,24.00020559853681,24.000208680748519,24.00021596836205,24.000205714303818,24.000197502199815,24.00019839751621,24.000206623018195,24.000197170874637,24.88163650989007,24.944976786026968,25.744827719415797,28.109999999999997,28.11000000000001,28.110000000000047,28.108937457031183,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756274.4826942716 
 08/01  10:21:00,23.999876979312039,24.000314336024546,24.00031727434814,24.000321770392249,24.000217961957504,24.000218536165709,24.000228139137325,24.000220603187818,24.000206539431419,24.00020953138431,24.000217048739619,24.00020669270985,24.000198351081424,24.00019914496304,24.000207579339269,24.000198044204685,24.881795901749709,24.94509459766205,25.74885860831771,28.109999999999994,28.110000000000008,28.11000000000005,28.10892603418619,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755237.3706368469 
