Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  10:22:00,23.999876330634959,24.000315640455204,24.00031860513462,24.000323075060906,24.000220254069803,24.00021831580807,24.00022880471159,24.000222656366377,24.00020865469874,24.00020946982889,24.00021768765613,24.000208690866164,24.000200282496928,24.00019904132777,24.00020812563364,24.000199859073328,24.881971585695877,24.94523299914727,25.75290168001511,28.109999999999997,28.109999999999883,28.109999999999926,28.108945355523706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756149.6169909472 
 08/01  10:23:00,23.999875686975387,24.000316917542727,24.000319905863774,24.000324350693075,24.000221408800333,24.000219092338076,24.000229886774965,24.000223876081205,24.00020971137176,24.00021014847607,24.00021867343873,24.000209785490719,24.000201238617654,24.000199627296408,24.000208989527214,24.000200841820769,24.882154594851085,24.945381384936274,25.756936068365783,28.11,28.109999999999866,28.110000000000029,28.10893395529982,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755205.229705371 
 08/01  10:24:00,23.9998750414086,24.000318178425319,24.000321188132057,24.000325608642308,24.000222383405484,24.00022004066594,24.00023101232897,24.000224906468156,24.000210583941713,24.00021096299865,24.000219696240966,24.000210679345316,24.00020201561499,24.00020033770659,24.000209886353667,24.00020163069783,24.882336569794679,24.945529522286568,25.760943372752494,28.109999999999997,28.109999999999986,28.109999999999926,28.10895326233562,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756137.4483205844 
 08/01  10:25:00,23.99987437307922,24.000319456352455,24.000322489620609,24.000326882725987,24.000223310032859,24.000220946211387,24.00023208219814,24.000225865721047,24.000211403186535,24.000211713583437,24.00022065669776,24.000211510576468,24.000202742979547,24.00020099717675,24.000210728051827,24.00020236178481,24.882510064432748,24.94566893375364,25.764908686689386,28.109999999999994,28.110000000000125,28.10999999999978,28.108941886987677,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755325.5660435339 
 08/01  10:26:00,23.99987370559333,24.000320746946838,24.000323805732827,24.000328171109975,24.000224208102574,24.00022177865906,24.000233108177445,24.00022678767104,24.00021218998455,24.000212385103937,24.000221569197945,24.000212308323758,24.000203439527899,24.000201585220734,24.000211525065294,24.000203061282215,24.882671645691987,24.945795892721404,25.768825730007007,28.10999999999987,28.10999999999991,28.109999999999887,28.108961149685805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756212.7210398173 
 08/01  10:27:00,23.999873054904,24.000322024268927,24.000325108434259,24.000329446258126,24.00022510712931,24.00022260323747,24.000234130856496,24.000227714212924,24.000212975365149,24.000213058360406,24.000222476306648,24.000213105689608,24.000204133740405,24.000202174247478,24.000212315911793,24.000203759362568,24.882823503767879,24.94591274975034,25.772699787595884,28.109999999999976,28.109999999999994,28.110000000000026,28.10894978827204,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755491.1725794427 
 08/01  10:28:00,23.999872433604236,24.00032326612934,24.000326373785034,24.00033068468032,24.000226031579456,24.000223481257309,24.00023518548408,24.000228680321866,24.000213785857146,24.000213805733066,24.00022341597007,24.000213931294917,24.000204850671034,24.000202831261676,24.000213135832174,24.000204482699745,24.88297269018713,24.946027141177596,25.776546064239836,28.10999999999999,28.110000000000004,28.109999999999919,28.108969017091469,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756240.0116188699 
 08/01  10:29:00,23.99987181780911,24.00032448620505,24.00032761606284,24.000331903068905,24.000226971277589,24.00022438486656,24.000236263252419,24.000229670627108,24.000214610578906,24.00021459427909,24.00022437779175,24.000214773075539,24.000205578506156,24.000203519529728,24.000213972673305,24.00020521829631,24.883125725528087,24.946146085887958,25.7803781765137,28.109999999999994,28.110000000000008,28.109999999999908,28.108957674039897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755549.3500669057 
 08/01  10:30:00,23.999871206499525,24.00032569789677,24.000328849865153,24.000333111907858,24.000227911046364,24.00022528902531,24.000237336516045,24.000230661266668,24.000215433145237,24.000215386092767,24.00022533341504,24.0002156122478,24.0002063045579,24.000204213773875,24.000214804425235,24.000205951843527,24.883285178266978,24.946272456545687,25.784201655571004,28.109999999999997,28.11000000000001,28.1099999999999,28.108976873110817,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756178.3728609018 
 08/01  10:31:00,23.999870599878837,24.00032688780401,24.000330063442488,24.00033430212229,24.000228946224547,24.00022610993019,24.000238419584016,24.000231688172485,24.000216336917125,24.000216088810246,24.00022629430314,24.00021650777348,24.000207102871504,24.00020482546092,24.00021564038246,24.00020673563135,24.88344400885366,24.94639951029171,25.7880037009951,28.109999999999994,28.11000000000001,28.109999999999905,28.108965548382846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755617.291234197 
 08/01  10:32:00,23.999869997269245,24.000328064117185,24.000331264039049,24.000335478109226,24.000229987129534,24.00022691055953,24.000239498139846,24.000232718079969,24.000217246437498,24.00021676863012,24.000227248952105,24.000217410329204,24.000207906591183,24.000205418363117,24.000216470762994,24.00020752596491,24.883597946267725,24.946522864333667,25.791776151896323,28.10999999999999,28.109999999999887,28.109999999999784,28.10898471524291,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756206.8828398986 
 08/01  10:33:00,23.99986938991315,24.000329243857029,24.000332468406158,24.000336658022744,24.00023100904478,24.00022769252674,24.00024055880434,24.00023372636122,24.00021813497543,24.00021742618034,24.000228182212266,24.000218292206708,24.000208690521185,24.000205991439186,24.000217281117949,24.000208297138266,24.883745930194644,24.94664112883779,25.795516322014298,28.10999999999999,28.109999999999986,28.109999999999883,28.108973428348948,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755744.3892571389 
 08/01  10:34:00,23.999868758902406,24.000330447651625,24.00033369886899,24.00033786369179,24.000231991211984,24.000228408100754,24.00024156685866,24.000234679026005,24.00021897938841,24.000218001819847,24.000229057960977,24.00021912553229,24.00020943281631,24.000206489841319,24.000218038345176,24.00020902322767,24.883885411005485,24.94675132781209,25.79921839841125,28.10999999999999,28.110000000000004,28.110000000000026,28.108992570646185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756281.926815438 
 08/01  10:35:00,23.999868129566953,24.00033166395743,24.00033494335946,24.000339082530457,24.00023294214086,24.000229077108508,24.00024253363382,24.000235589921475,24.000219789097309,24.000218521701073,24.000229888085835,24.000219920943949,24.000210142185364,24.000206938211297,24.000218753433459,24.000209713942288,24.88401435202208,24.946850999023505,25.80287733380239,28.109999999999994,28.110000000000004,28.110000000000047,28.108981302907759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1755961.0775597327 
 08/01  10:36:00,23.999867520382005,24.000332863523487,24.00033617042424,24.000340283767199,24.000233895803434,24.000229768136003,24.000243504410134,24.000236508574419,24.00022060075277,24.000219071896585,24.000230721805037,24.000220718948986,24.00021085264126,24.00020741500924,24.000219471300065,24.000210406339084,24.88413534903443,24.94694274828387,25.806498075707748,28.10999999999999,28.109999999999883,28.11000000000005,28.109000412813989,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756417.575912392 
 08/01  10:37:00,23.999866938673724,24.000334028738288,24.00033736094614,24.000341449471095,24.00023487684466,24.000230527426245,24.0002445116117,24.000237469768856,24.000221440511678,24.000219710729345,24.00023159310944,24.00022154821646,24.000211588280345,24.000207972174228,24.000220222601237,24.000211126490066,24.884255533777215,24.947034051035016,25.810095019068496,28.109999999999997,28.109999999999986,28.10999999999992,28.10898917886574,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756140.9794945685 
 08/01  10:38:00,23.999866361699178,24.0003351732373,24.000338529564883,24.000342593944965,24.00023587535904,24.000231321330593,24.00024554427832,24.0002384570671,24.000222297445935,24.000220396143218,24.000232490712834,24.00022239667493,24.000212339516286,24.0002085724459,24.000220997837869,24.00021186384383,24.884381065409543,24.947131525291529,25.813680498602606,28.109999999999866,28.110000000000125,28.110000000000029,28.109008263251618,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756457.1830110658 
 08/01  10:39:00,23.999865788629088,24.000336311253557,24.000339691493715,24.000343732427205,24.000236873254705,24.000232117936404,24.000246576106755,24.000239444736289,24.00022315234333,24.000221086612109,24.000233386018157,24.000223243080627,24.00021308827918,24.000209176940389,24.000221770453206,24.00021259874042,24.88451432612877,24.94723771868015,25.817258908742159,28.109999999999844,28.11000000000003,28.110000000000047,28.108997033026748,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756248.3700477649 
 08/01  10:40:00,23.999865219486499,24.000337445316846,24.000340849432587,24.000344867211984,24.000237865690154,24.000232909730703,24.00024759952189,24.000240426155018,24.00022400054529,24.000221771425335,24.000234271986004,24.00022408232187,24.00021383013244,24.000209775858335,24.00022253390185,24.000213326382615,24.884655205853226,24.947352549862538,25.820829916499329,28.10999999999997,28.110000000000015,28.110000000000047,28.109016101230198,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756469.7947329579 
 08/01  10:41:00,23.999864654204644,24.00033857607393,24.00034200406479,24.00034599900509,24.000238851944233,24.00023369448491,24.000248613532177,24.00024140024422,24.000224841167698,24.0002224482496,24.0002351469555,24.000224913417769,24.00021456416241,24.000210366917917,24.000223286574849,24.000214045801806,24.88480275378965,24.947474966167424,25.824391231468394,28.109999999999986,28.110000000000008,28.109999999999926,28.10900487646382,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756347.6176748395 
 08/01  10:42:00,23.999864080782389,24.000339713253906,24.00034316585547,24.000347137995666,24.000239820479064,24.00023445021979,24.000249602592015,24.000242350520418,24.000225662065234,24.000223089067565,24.000235995003636,24.000225723039827,24.00021527930792,24.00021092484879,24.000224014164833,24.00021474496873,24.88495467382175,24.947602533282127,25.82793818259558,28.109999999999866,28.11000000000013,28.1099999999999,28.10902390941073,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756488.5770352637 
 08/01  10:43:00,23.999863483815536,24.000340875199514,24.000344354617643,24.00034830334678,24.000240747620756,24.000235133688848,24.00025053488997,24.000243243550025,24.000226437676035,24.000223640222719,24.00023678127248,24.000226483170676,24.000215952064658,24.000211401110808,24.00022468513867,24.00021539846418,24.885105703956066,24.947729583497407,25.83146027051864,28.10999999999997,28.110000000000029,28.110000000000026,28.10901271964176,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756497.2204616254 
 08/01  10:44:00,23.99986288916217,24.000342048174614,24.000345555983978,24.00034947961809,24.000241646397538,24.000235765408499,24.000251431110056,24.000244099253004,24.000227182285525,24.000224129754068,24.000237528912817,24.000227210008519,24.00021659620144,24.00021182388333,24.000225321674294,24.00021602164377,24.885251538811717,24.94785153398081,25.834949498654927,28.109999999999994,28.10999999999989,28.109999999999926,28.109031725450735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756597.9419898047 
 08/01  10:45:00,23.999862318414814,24.00034320117784,24.00034673644146,24.000350634960964,24.000242553774326,24.0002364228804,24.00025234057216,24.00024497161759,24.000227935519488,24.00022465510565,24.00023829005856,24.0002279472159,24.000217247732633,24.000212279606605,24.000225970139988,24.000216653716138,24.88539343448372,24.947969670665615,25.83840944356753,28.10999999999999,28.10999999999998,28.1099999999999,28.109020555615439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756643.4758504397 
 08/01  10:46:00,23.999861772436014,24.000344320749187,24.000347881170847,24.000351755730454,24.000243490571667,24.000237145402516,24.00025329043891,24.000245889740403,24.000228719763805,24.000225264367037,24.000239094391053,24.00022871919836,24.000217926971737,24.000212810169349,24.000226656783398,24.00021731649525,24.885537246683677,24.948090265712375,25.841853122394676,28.10999999999999,28.10999999999988,28.109999999999898,28.109039511243937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756659.5704436405 
 08/01  10:47:00,23.999861230504004,24.000345422672369,24.000349006989269,24.000352858937558,24.00024444196595,24.000237900415095,24.000254259728398,24.000246830879115,24.000229518712865,24.00022591633707,24.000239918635438,24.00022950772088,24.000218618888135,24.000213377640795,24.000227360392743,24.000217993392189,24.88568780328642,24.948218480577716,25.845290432591434,28.10999999999999,28.109999999999986,28.109999999999905,28.109028345912713,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756656.6420496545 
 08/01  10:48:00,23.999860692134094,24.00034651916098,24.000350127105617,24.000353957002465,24.000245391920413,24.00023865624246,24.00025522642241,24.00024777167544,24.00023031558002,24.00022656962738,24.000240740046889,24.000230294267355,24.000219308174704,24.000213945258488,24.000228060661454,24.00021866773635,24.885846488502339,24.94835586121517,25.84872405169038,28.109999999999994,28.11,28.109999999999777,28.109047240787495,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756653.0174935363 
 08/01  10:49:00,23.99986015726962,24.00034761214036,24.000351243644795,24.000355051787527,24.000246336513997,24.000239405513175,24.000256185111075,24.00024870648559,24.000231106127733,24.000227215164835,24.000241552280419,24.000231074198355,24.00021999092168,24.000214505109815,24.000228751910436,24.000219335352793,24.886012525110265,24.948501572199967,25.852152355168113,28.10999999999999,28.110000000000004,28.110000000000004,28.109036098087875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756645.277152657 
 08/01  10:50:00,23.99985962593741,24.000348701819786,24.000352357001426,24.00035614302878,24.00024727684515,24.000240141710394,24.000257138692626,24.00024963666138,24.00023189169337,24.00022784630286,24.000242359414668,24.00023184910836,24.00022066895229,24.000215053134317,24.000229438841719,24.000219998276238,24.886184698381049,24.94865438056866,25.855573153884845,28.109999999999994,28.110000000000004,28.110000000000043,28.109054961472589,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756637.7301128507 
 08/01  10:51:00,23.999859082527658,24.000349800762785,24.000353480615247,24.0003572445279,24.00024819678351,24.000240840688649,24.000258064055836,24.000250539090055,24.000232654776956,24.000228431928219,24.000243135745206,24.000232599630036,24.000221325927819,24.00021555990612,24.00023009766508,24.00022063866503,24.886360213666316,24.948811298025828,25.858980893604149,28.109999999999994,28.109999999999883,28.11000000000005,28.109043830188843,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756640.022971088 
 08/01  10:52:00,23.999858516653764,24.00035092467129,24.000354631472076,24.000358372352236,24.000249073818229,24.000241466154283,24.000258930198905,24.00025138224119,24.000233371567757,24.000228925206053,24.000243848623219,24.00023329963757,24.000221940049383,24.000215983428327,24.000230699038576,24.000221232886614,24.886533539254658,24.948966431485184,25.862364546230876,28.10999999999999,28.109999999999986,28.10999999999993,28.109062627408897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756676.5081022499 
 08/01  10:53:00,23.999857953558079,24.0003520585732,24.000355793625088,24.000359510345019,24.000249922154308,24.000242047955198,24.000259757776996,24.000252188069785,24.000234057301279,24.00022936537128,24.00024451969009,24.000233966245579,24.000222525195285,24.00021635959101,24.000231262537306,24.00022179639775,24.886700417065886,24.949115157871259,25.865715639681377,28.109999999999866,28.109999999999883,28.110000000000029,28.10905153111894,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756726.7533914364 
 08/01  10:54:00,23.999857418328558,24.000353169189525,24.000356931122604,24.000360623706706,24.00025078408513,24.000242664368053,24.000260605750655,24.000253017894804,24.000234757653194,24.000229851256589,24.000245212967167,24.000234649868984,24.00022312300733,24.000216776784109,24.000231845468695,24.000222374554676,24.886862607617358,24.94925932408494,25.86903869412775,28.109999999999965,28.109999999999866,28.110000000000047,28.109070290924746,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756760.08444762 
 08/01  10:55:00,23.99985690461798,24.000354247360364,24.000358033774068,24.00036170365433,24.00025167721011,24.00024334438867,24.000261497738959,24.000253895774408,24.000235490915839,24.000230419800933,24.000245952852916,24.00023537040523,24.00022375004971,24.00021726681262,24.000232469247395,24.000222985122787,24.8870260572881,24.949405234310544,25.87234679605241,28.10999999999999,28.10999999999998,28.10999999999993,28.1090592230845,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756759.650433101 
 08/01  10:56:00,23.999856394506169,24.000355309653047,24.00035911948629,24.000362766928367,24.00025258548713,24.00024404741748,24.000262411583866,24.000254797301098,24.000236239884136,24.000231020371439,24.000246716467509,24.0002361087624,24.000224390366065,24.000217783802215,24.000233113080694,24.00022361054149,24.887195455732074,24.949557978231629,25.875649972765414,28.110000000000114,28.110000000000004,28.1099999999999,28.10907794408343,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756746.3383314512 
 08/01  10:57:00,23.999855887588955,24.000356367069189,24.000360200110575,24.000363826051815,24.000253492821643,24.00024474838973,24.000263324113143,24.00025569896958,24.00023698728323,24.000231619770135,24.00024747820881,24.000236845773157,24.00022502960872,24.000218301019478,24.000233755960669,24.00022423516069,24.887372075376939,24.949718945431007,25.87895073258368,28.109999999999887,28.109999999999883,28.109999999999908,28.109066901427935,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756726.8630318056 
 08/01  10:58:00,23.99985538388229,24.000357421240215,24.00036127739966,24.000364882236018,24.000254395061647,24.000245442266786,24.000264229288385,24.0002565947947,24.000237729121115,24.00023220985447,24.000248232341389,24.00023757699715,24.00022566320889,24.000218809275098,24.000234391480043,24.00022485396205,24.887555094185236,24.94988730269125,25.882247321148705,28.10999999999997,28.109999999999866,28.109999999999908,28.10908558002071,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756709.1252775007 
 08/01  10:59:00,23.99985488331708,24.000358472541909,24.000362351760228,24.000365935737724,24.00025529157272,24.00024612776495,24.0002651262027,24.000257483796007,24.00023846449905,24.000232789774257,24.000248977281374,24.000238301446279,24.000226290222018,24.00021930775124,24.000235018115484,24.000225465962037,24.887743137267468,24.95006155623745,25.88553658301632,28.10999999999999,28.10999999999998,28.110000000000029,28.109074579557207,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756687.8291786558 
 08/01  11:00:00,23.999854366303077,24.00035953603374,24.000363439472758,24.000367002341617,24.000256163223548,24.00024677182067,24.000265988102759,24.00025833851356,24.000239173088145,24.00023331704733,24.000249684858138,24.000238996689239,24.000226892316275,24.000219758597227,24.000235610853609,24.000226051130526,24.887932962012927,24.950238258830689,25.888811659002859,28.10999999999999,28.10999999999988,28.10999999999992,28.109093239513418,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756685.476657562 
 08/01  11:01:00,23.9998662424647,24.00034513956734,24.000347688349128,24.00035142469733,24.00027178410889,24.00029133046136,24.00029787685942,24.000291758982095,24.00025742733536,24.00029338325326,24.000285068725878,24.000261976975705,24.00024342033844,24.000273166134975,24.000266775962147,24.000246354870428,24.891579679094904,24.954093767367885,25.899516565084605,28.10999999999999,28.10999999999986,28.109999999999905,28.2287613770162,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694050.9966145268 
 08/01  11:02:00,23.999868735053377,24.000346502741964,24.000349193139269,24.000353499632359,24.000269057792197,24.000283612594477,24.000292971469596,24.000286441846766,24.00025440607845,24.00028358788873,24.00027992049152,24.000258358092304,24.00024013712068,24.000262719068095,24.0002612417897,24.00024247871551,24.896472088009206,24.959301037976567,25.91261547764792,28.109999999999994,28.10999999999998,28.110000000000026,28.268900425418566,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1705964.3543636578 
 08/01  11:03:00,23.999870299420356,24.00034428054804,24.00034720726116,24.000351128876014,24.000263505810943,24.000271505281366,24.000284227489865,24.000277323461366,24.000248805491048,24.000268401027499,24.000271114809509,24.000251950572346,24.00023419959785,24.000247853253787,24.0002523417077,24.000235846895689,24.900958753917199,24.96409063968308,25.924658859598169,28.109999999999986,28.11000000000012,28.11000000000005,28.282326172539738,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699433.3487939083 
 08/01  11:04:00,23.99987109265971,24.00034224136963,24.000345370575667,24.00034907882907,24.00025781538874,24.000259319370579,24.000275217641709,24.000267985185567,24.000243056428244,24.00025319855706,24.000262028071345,24.00024536893144,24.00022814311661,24.000232974119535,24.000243186671655,24.000229068365184,24.904475591079345,24.9678528354778,25.93457480955495,28.109999999999994,28.110000000000029,28.109999999999933,28.286617238114116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695322.0982549359 
 08/01  11:05:00,23.999871491859567,24.00034052180972,24.000343822344847,24.000347332914538,24.000252738743069,24.000248845171084,24.000267264818459,24.00025978773995,24.00023790705702,24.000240268303619,24.000253973228625,24.000239492729855,24.00022274737354,24.00022044327161,24.000235130981115,24.000223051109644,24.907085562371269,24.970648731652518,25.942612440832286,28.109999999999997,28.110000000000136,28.109999999999908,28.24895074931727,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693865.352065789 
 08/01  11:06:00,23.99987177986586,24.00033916210817,24.000342594221335,24.000345956304618,24.000248429512046,24.000240303663767,24.000260602038244,24.000252956342544,24.00023350469403,24.000229854281949,24.000247180612488,24.00023448751979,24.000218172722368,24.00021047507055,24.00022840255726,24.00021796873714,24.90902389398904,24.972726062819079,25.949334249248588,28.109999999999986,28.109999999999908,28.110000000000029,28.27558032724814,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695397.5922106063 
 08/01  11:07:00,23.9998720648168,24.000338091535107,24.00034162442922,24.00034487074312,24.00024477047682,24.000233361937235,24.000255032389597,24.00024727723417,24.000229738675647,24.00022151060937,24.000241462402504,24.00023022426105,24.000214291556686,24.00020259801659,24.000222794706617,24.000213676201608,24.91049493543055,24.974301254567984,25.955190995207784,28.10999999999999,28.109999999999994,28.11000000000005,28.18368256900541,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1691686.5414481268 
 08/01  11:08:00,23.999872332408424,24.00033727059578,24.00034088105933,24.00034403399491,24.00024157120953,24.00022755271921,24.00025024297706,24.00024242120738,24.000226421669198,24.00021462960506,24.000236512205587,24.000226487329827,24.000210906493569,24.000196197631078,24.00021799385461,24.000209950315335,24.911628485608106,24.97551250746047,25.96044933237118,28.10999999999999,28.109999999999883,28.11000000000005,28.25560684933156,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689412.884029007 
 08/01  11:09:00,23.999872592637837,24.000336644569527,24.000340321088037,24.000343392803975,24.00023872739101,24.000222623591339,24.00024606328374,24.000238208672767,24.000223454776529,24.000208872129094,24.00023216308571,24.000223162147426,24.00020791221414,24.000190933736865,24.000213829687714,24.000206671926614,24.91250301760893,24.976442835890738,25.965256943848403,28.109999999999986,28.110000000000107,28.109999999999926,28.16946725717186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693724.740075808 
 08/01  11:10:00,23.999872851634266,24.00033616595907,24.00033988954309,24.000342891555943,24.000236201791027,24.00021844555498,24.00024241975713,24.000234558759908,24.00022080467267,24.000204070525596,24.000228351015438,24.00022020808727,24.00020525918461,24.00018660516792,24.0002102144202,24.00020378294186,24.913172697052027,24.977150119488046,25.969709830809039,28.10999999999999,28.11000000000014,28.110000000000026,28.25051034301647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1688558.8541663374 
 08/01  11:11:00,23.999873129721,24.000335777536628,24.00033953747887,24.00034247701411,24.00023400327696,24.000214987917503,24.000239314869437,24.000231468511719,24.000218491200888,24.000200184805175,24.000225091885228,24.000217644028017,24.000202960281184,24.00018316573079,24.000207155834976,24.000201295187638,24.913684891244139,24.977684685480143,25.973892037822659,28.10999999999999,28.110000000000026,28.109999999999919,28.16753191252009,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694424.589693591 
 08/01  11:12:00,23.999873419981577,24.00033545636603,24.00033923434996,24.00034212076115,24.000232114941004,24.000212173739134,24.000236709636974,24.00022889362991,24.000216496966286,24.000197111340417,24.00022234957935,24.000215447890555,24.000200986295544,24.000180487715914,24.000204599586249,24.000199173587924,24.914082045787823,24.978092328715794,25.977879896028126,28.10999999999999,28.11000000000001,28.10999999999991,28.24991345276186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1688770.0637823614 
 08/01  11:13:00,23.999873704745018,24.000335202065238,24.000338991277475,24.000341828906654,24.00023047932853,24.000209874961468,24.00023451239879,24.000226738407439,24.000214767075513,24.00019468331832,24.000220032767076,24.00021355616263,24.00019928784226,24.00017842649998,24.000202466663887,24.0001973623053,24.91439787090098,24.978409128060414,25.981732909570615,28.10999999999999,28.110000000000008,28.110000000000026,28.16775381460228,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694579.07571316 
 08/01  11:14:00,23.999873981909397,24.00033502068064,24.00033880902876,24.000341602738229,24.000229039940835,24.000207955577513,24.00023262724345,24.000224903227996,24.00021323988136,24.000192722089787,24.000218041213939,24.000211898168545,24.000197799052125,24.000176799097696,24.00020065182952,24.00019578671024,24.91465456773592,24.978659471583769,25.985487880674797,28.109999999999986,28.109999999999883,28.11000000000005,28.249974891171435,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1688918.098422057 
 08/01  11:15:00,23.999874252644088,24.000334897113676,24.000338682048715,24.000341432125077,24.000227770518405,24.000206360352978,24.00023101257623,24.000223344608235,24.000211893552046,24.00019115641519,24.000216335815098,24.00021044809505,24.000196501972999,24.000175550831444,24.000199125091056,24.00019442638422,24.914867423797014,24.978859817213807,25.989168799065895,28.10999999999999,28.110000000000107,28.109999999999933,28.168622997236267,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694628.1009335728 
 08/01  11:16:00,23.999874490147346,24.00033484995788,24.000338623835487,24.000341331855645,24.00022660749656,24.000204966391086,24.000229566908958,24.00022195966899,24.000210657853726,24.000189825476967,24.000214807537906,24.00020912655566,24.000195324771544,24.00017451836762,24.000197775638257,24.000193200800707,24.915043483350475,24.979018277308755,25.992783827364187,28.109999999999869,28.109999999999898,28.109999999999908,28.250241303677706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689122.4653218608 
 08/01  11:17:00,23.99987470973871,24.0003348693631,24.000338634001655,24.000341296894797,24.00022552641552,24.000203727341277,24.00022825306436,24.00022071036577,24.00020951163692,24.000188671906448,24.000213420489396,24.000207909054887,24.000194251803348,24.000173663594177,24.00019657917753,24.000192092575383,24.915185497873034,24.97913780341084,25.99633362588745,28.109999999999969,28.109999999999986,28.110000000000026,28.169599826510536,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694729.205178529 
 08/01  11:18:00,23.9998749252037,24.000334933000283,24.00033868106958,24.000341298854626,24.000224541342214,24.000202653168825,24.000227086074785,24.000219610354426,24.000208468137499,24.000187708791019,24.000212191592177,24.000206809514805,24.000193285800714,24.00017297688092,24.000195535271886,24.000191103502748,24.915296793432366,24.979222394466377,25.99982198209485,28.109999999999986,28.10999999999988,28.10999999999992,28.25053734379533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689430.8329239533 
 08/01  11:19:00,23.999875158877637,24.000335001186348,24.00033873124409,24.00034130237508,24.000223695284814,24.000201808027894,24.000226129101525,24.00021872100345,24.000207578527524,24.000187022965649,24.000211193496744,24.00020588387428,24.00019247536206,24.00017254488417,24.000194713617437,24.000190286651578,24.91538643280374,24.979281647230097,26.003266468104305,28.10999999999999,28.10999999999986,28.11000000000003,28.170616889778314,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694861.5241730409 
 08/01  11:20:00,23.999875404409474,24.00033506504472,24.00033876710801,24.000341294128579,24.00022299450606,24.000201180710456,24.0002253833979,24.000218042057914,24.00020684657127,24.000186599684644,24.00021042765817,24.00020513518947,24.000191815157245,24.00017233449251,24.000194100622055,24.000189634609858,24.915465807913834,24.979328201121044,26.006690221039557,28.10999999999986,28.109999999999979,28.10999999999993,28.250845934938157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689684.5727818306 
 08/01  11:21:00,23.99987564490539,24.000335133037276,24.00033880700654,24.0003412889668,24.00022240471106,24.000200716085457,24.000224798456448,24.00021752267707,24.000206239249108,24.000186368830606,24.000209841505776,24.000204525852536,24.000191280597535,24.000172298919656,24.000193659632545,24.000189120199236,24.91554378078477,24.97937152337869,26.010110862558038,28.109999999999965,28.109999999999876,28.109999999999777,28.171639295358973,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694900.215957711 
 08/01  11:22:00,23.999875880358095,24.000335217772919,24.000338857081247,24.000341294996333,24.000221892338567,24.00020035347447,24.000224319514634,24.000217108224,24.00020571735649,24.00018624924525,24.0002093739687,24.000204011605424,24.000190829512758,24.000172351171956,24.000193325065106,24.000188696097827,24.91562401297008,24.97941596149645,26.013534849514586,28.109999999999986,28.110000000000104,28.110000000000008,28.25115598179216,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1689882.0584712043 
 08/01  11:23:00,23.99987610984799,24.00033531527491,24.000338921848635,24.00034131329739,24.000221446008923,24.000200075071367,24.00022393028679,24.000216782334016,24.000205272516003,24.000186220468508,24.00020900986568,24.00020358254415,24.000190459838927,24.000172489382757,24.00019309417007,24.00018836017249,24.915707455696479,24.979462445322424,26.01696318999321,28.10999999999999,28.11000000000002,28.109999999999798,28.17266333287458,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694924.3501644314 
 08/01  11:24:00,23.999876307586424,24.000335451244586,24.00033902162145,24.00034136602602,24.000221014784253,24.000199796569917,24.00022355109898,24.00021646655585,24.000204846138716,24.0001861717651,24.00020866024854,24.000203173146635,24.00019011281757,24.000172601736403,24.000192877879685,24.000188047065213,24.915789837195875,24.97950676055803,26.02038586123342,28.10999999999986,28.110000000000008,28.110000000000008,28.251466595565455,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1690109.8937139712 
 08/01  11:25:00,23.999876487755047,24.00033562259769,24.000339161767625,24.000341454486479,24.000220586397004,24.000199504650426,24.00022316666521,24.000216146058489,24.000204428671326,24.000186089657445,24.000208310470588,24.00020277274833,24.00018978613019,24.000172693725128,24.00019267526708,24.000187754849017,24.915865018233235,24.979542178350294,26.023789625160565,28.109999999999965,28.109999999999883,28.10999999999992,28.173686955735076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695038.6033364158 
 08/01  11:26:00,23.99987666272414,24.000335813275148,24.00033931709635,24.00034155702793,24.00022018381526,24.000199227964428,24.000222807612937,24.000215851015655,24.000204041686705,24.000186011730745,24.000207992844286,24.000202405273546,24.000189491452177,24.000172781723287,24.00019250160187,24.000187495770637,24.915929061736408,24.979564772747627,26.02716682669389,28.10999999999998,28.109999999999859,28.109999999999784,28.251776797611993,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1690444.7981904052 
 08/01  11:27:00,23.99987685592704,24.00033598700846,24.000339456278895,24.00034164143074,24.00021986072726,24.000199054370659,24.000222558011108,24.000215662860705,24.000203746817645,24.000186056106327,24.00020780095585,24.000202139117989,24.000189288235775,24.000172981716454,24.00019244721224,24.000187335541779,24.915985416529375,24.979578020960298,26.03052649892518,28.10999999999998,28.10999999999998,28.109999999999883,28.174710125891278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695196.7388713982 
 08/01  11:28:00,23.99987706264307,24.000336135893236,24.000339562620917,24.000341695706248,24.00021963451325,24.000199004868063,24.00022244045873,24.000215602865628,24.000203559286889,24.000186248478099,24.000207757365595,24.00020199075746,24.00018918192303,24.00017329779506,24.000192517286999,24.000187279152386,24.916041950969328,24.97959058272016,26.033886869173057,28.109999999999986,28.10999999999987,28.1099999999999,28.252086887911923,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1690725.6297897422 
 08/01  11:29:00,23.999877264957044,24.000336273219238,24.00033965871578,24.0003417390986,24.000219475998529,24.000199035678305,24.000222412112565,24.000215629005333,24.00020345070672,24.000186533876204,24.000207817076598,24.0002019280904,24.00018915378896,24.000173698480269,24.00019268473402,24.000187306168077,24.91610493104828,24.979608994295046,26.037261891286563,28.109999999999994,28.109999999999855,28.10999999999978,28.1757308692149,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695258.6648376128 
 08/01  11:30:00,23.999877462575556,24.000336414495544,24.00033975367469,24.000341782666909,24.000219355805116,24.000199098494194,24.00022242516288,24.00021569477656,24.000203385871499,24.00018684674389,24.000207925649137,24.00020191168478,24.000189166027039,24.000174112560829,24.000192890851879,24.00018737437337,24.91617583718291,24.979635141992018,26.040654496591693,28.10999999999999,28.109999999999976,28.110000000000008,28.252396289339275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1690946.60238525 
