Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  11:31:00,23.999877654695024,24.000336526320063,24.000339823335918,24.000341801659468,24.000219363682036,24.000199179780144,24.00022240389524,24.000215813325985,24.000203444896646,24.00018713864035,24.000208006019883,24.0002019984488,24.00018929167997,24.000174509985976,24.000193076753026,24.00018753893187,24.916244315210589,24.979658254253999,26.044042144168416,28.10999999999999,28.11,28.10999999999992,28.176754097304984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695372.456050834 
 08/01  11:32:00,23.999877815226094,24.000336658277104,24.000339911468257,24.000341837355867,24.000219368639838,24.00019921977901,24.000222336826736,24.00021589620247,24.000203499313238,24.00018735877362,24.000208040845839,24.000202071117845,24.000189415147639,24.000174840956825,24.000193223306789,24.00018769258999,24.916299625340558,24.979667354497314,26.047402094416606,28.10999999999998,28.11000000000013,28.109999999999788,28.252706386011533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1691339.1347504173 
 08/01  11:33:00,23.999877958271733,24.000336819472975,24.000340034424729,24.000341903901789,24.000219350540989,24.000199215212616,24.000222225064776,24.000215933903964,24.00020353456062,24.000187509851096,24.00020803076355,24.00020211984392,24.00018953124756,24.000175122817426,24.000193343090467,24.00018783558365,24.916335075569,24.97965496372291,26.050719996487144,28.109999999999866,28.110000000000153,28.109999999999883,28.17777661248294,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695666.6326816483 
 08/01  11:34:00,23.99987809722591,24.000336995219035,24.000340168178615,24.000341980922327,24.000219334315298,24.000199208962547,24.000222112305385,24.00021596572731,24.000203574736035,24.000187647782018,24.00020802126273,24.000202172775717,24.000189653587854,24.000175387470799,24.000193461728999,24.000187983502966,24.916349721192334,24.97961997776281,26.053993377681793,28.10999999999984,28.109999999999905,28.110000000000026,28.25301626501079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1691858.4942790617 
 08/01  11:35:00,23.999878254424478,24.000337151881746,24.00034028399256,24.000342038930407,24.000219375116946,24.000199284960368,24.000222086318869,24.00021607569973,24.00020368307901,24.0001878859035,24.000208110674707,24.000202300509348,24.000189843500644,24.00017574636081,24.00019367445888,24.000188204469628,24.91635048090059,24.97956923042236,26.057236844606309,28.10999999999996,28.109999999999986,28.10999999999993,28.17879494208878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696011.0155609889 
 08/01  11:36:00,23.999878425512219,24.000337282281977,24.000340365935018,24.000342066638369,24.00021949221932,24.00019946568746,24.000222172998968,24.000216288689768,24.0002038768757,24.000188251676808,24.000208325473218,24.00020252215793,24.00019010800381,24.000176205357275,24.00019398912245,24.000188505465514,24.916348023109625,24.979514110075767,26.06047251442366,28.109999999999979,28.10999999999988,28.109999999999905,28.253324673464186,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1692328.9106890094 
 08/01  11:37:00,23.99987859256734,24.000337400430138,24.000340437354788,24.000342082569437,24.000219655951427,24.000199720744278,24.000222328758285,24.000216564646438,24.000204127247465,24.000188703239478,24.000208619490296,24.000202805641405,24.000190431110747,24.00017674910746,24.000194382854706,24.00018886960292,24.91635072806411,24.979463222324037,26.063716417492246,28.109999999999986,28.10999999999998,28.11000000000003,28.179815579650375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696265.389333301 
 08/01  11:38:00,23.99987875475168,24.00033752053782,24.00034050600451,24.000342098908165,24.000219843536347,24.000199990167606,24.000222506315244,24.000216858196727,24.000204405090327,24.000189162154848,24.000208939554566,24.00020311725142,24.000190776505826,24.000177287852187,24.00019479162878,24.00018925534554,24.9163605021108,24.979418869037337,26.066970059311119,28.109999999999986,28.11,28.11000000000005,28.253633814962453,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1692749.2992308215 
 08/01  11:39:00,23.999878911660799,24.000337641822275,24.000340578998367,24.00034211823317,24.00022004789432,24.00020027388195,24.00022270337406,24.000217166238519,24.000204706772725,24.00018963214995,24.0002092847493,24.000203453594464,24.000191149180158,24.000177843055729,24.000195229734428,24.00018966935926,24.916376712444739,24.979380216270099,26.07023048564625,28.10999999999999,28.11,28.109999999999933,28.180834420725014,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696525.4142788607 
 08/01  11:40:00,23.999879038370304,24.000337793025915,24.000340679877707,24.00034216523125,24.000220221200136,24.000200508904276,24.000222847369764,24.000217419441105,24.000204977271986,24.00019002869988,24.000209572801304,24.000203753582516,24.0001914945991,24.000178328492127,24.00019561499406,24.000190051250106,24.916394331947357,24.979342114607243,26.073485130929848,28.10999999999999,28.110000000000004,28.11000000000003,28.2539424304137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693216.3191521343 
 08/01  11:41:00,23.999879147952517,24.00033797368625,24.00034081583125,24.000342243491596,24.000220355109869,24.000200689895345,24.000222929556697,24.000217609844225,24.000205210571907,24.00019034757887,24.000209795576727,24.000204010834403,24.000191815616345,24.000178758170244,24.000195955495124,24.000190405053045,24.916406775693454,24.979297285980946,26.076718709519044,28.10999999999986,28.110000000000004,28.110000000000054,28.18184931646513,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696883.014063939 
 08/01  11:42:00,23.999879253728808,24.000338168058496,24.000340962371195,24.000342331955303,24.000220478375277,24.000200856595936,24.00022299278781,24.000217778638555,24.000205434764025,24.00019063996192,24.000209998287557,24.00020425691723,24.00019212837716,24.000179159118074,24.000196274908537,24.00019074822617,24.91641016308226,24.979241716498885,26.079922379275037,28.110000000000093,28.109999999999883,28.10999999999993,28.25424966547433,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1693796.0598263364 
 08/01  11:43:00,23.999879377487038,24.00033834260048,24.000341090461896,24.00034240135715,24.00022064831268,24.000201090585429,24.00022312808737,24.00021801251627,24.00020571499355,24.000191016148095,24.00021028303187,24.000204564534017,24.000192496789695,24.000179640702244,24.0001966731591,24.000191151725919,24.916407912439934,24.979178774498128,26.083104400315734,28.110000000000015,28.11000000000011,28.109999999999905,28.18286727303583,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697288.2208737483 
 08/01  11:44:00,23.99987951518704,24.000338488500959,24.00034118309455,24.000342439117703,24.000220887983976,24.00020141693744,24.00022335967059,24.000218337093366,24.000206072373918,24.000191502799063,24.00021067523281,24.000204956288824,24.00019292987771,24.000180207093334,24.00019715502792,24.000191624135306,24.916407027485687,24.9791161638716,26.08628045240252,28.109999999999866,28.110000000000026,28.10999999999978,28.254557926777978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694329.8026863593 
 08/01  11:45:00,23.99987964902518,24.000338620313156,24.000341263394888,24.000342465096119,24.00022116990897,24.000201800453163,24.000223651626244,24.000218716615554,24.000206480320839,24.000192057813768,24.00021113672482,24.000205402823558,24.000193413318784,24.000180839942695,24.00019770388613,24.00019215046378,24.916413082906116,24.97905970765743,26.08946262966142,28.109999999999969,28.110000000000129,28.109999999999883,28.18388594748273,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697612.4385031597 
 08/01  11:46:00,23.99987977870417,24.00033875515415,24.00034134250944,24.000342491790599,24.000221465053607,24.000202199587706,24.00022395798489,24.000219106966303,24.000206904539149,24.000192625146778,24.000211614756979,24.000205865822065,24.0001939086926,24.000181474596539,24.000198259622239,24.00019268779714,24.91642733511503,24.97901102262331,26.092652486394205,28.10999999999998,28.109999999999908,28.110000000000029,28.254866520012489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1694815.4330585956 
 08/01  11:47:00,23.99987990362059,24.000338892039009,24.000341426934726,24.000342522670697,24.00022176961822,24.000202612186123,24.000224274971868,24.000219504791379,24.000207343912917,24.00019320366013,24.000212106974684,24.00020634400504,24.00019442424957,24.000182128814047,24.000198837232586,24.000193245858353,24.916448924683459,24.978969027367464,26.09584729076511,28.109999999999986,28.10999999999999,28.110000000000054,28.184900613912615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697928.7495486248 
 08/01  11:48:00,23.99987999900306,24.000339058496537,24.000341539020185,24.00034258114519,24.00022203711782,24.00020297507184,24.000224529124396,24.00021984059716,24.000207744676925,24.000193708485648,24.000212530048498,24.000206777505814,24.00019490449706,24.000182712834787,24.000199350054659,24.00019376298854,24.916472284480958,24.978928018385866,26.099033351412357,28.10999999999998,28.10999999999988,28.10999999999993,28.255173695789197,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695337.26852749 
 08/01  11:49:00,23.999880077297175,24.00033925434668,24.000341686340854,24.000342670963695,24.00022225896568,24.000203282036805,24.00022471216164,24.00022010646904,24.0002081005112,24.00019413462882,24.000212876462247,24.000207159766349,24.000195354079297,24.000183242483535,24.000199810379607,24.00019424541603,24.916490192463404,24.978880077040924,26.10219431714131,28.109999999999986,28.10999999999998,28.10999999999991,28.18591699051991,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698342.1781272982 
 08/01  11:50:00,23.99988015174824,24.00033946278995,24.000341843461599,24.00034277023483,24.00022246554268,24.00020357465513,24.00022486351752,24.000220342412708,24.000208440965865,24.0001945309159,24.000213188390757,24.000207523460554,24.00019578822005,24.00018374006456,24.000200235451336,24.000194709105985,24.916497606399859,24.978820000048427,26.10531902257006,28.10999999999999,28.110000000000004,28.110000000000029,28.25548134384571,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1695976.1824876369 
 08/01  11:51:00,23.999880243948867,24.000339650790659,24.000341981902538,24.00034285039499,24.00022271521101,24.00020393099827,24.00022508023157,24.000220638545437,24.00020883258707,24.000195005663789,24.00021357467589,24.00020794327019,24.00019627384621,24.000184315478174,24.00020073411451,24.00019522876203,24.916497028341224,24.978750206028459,26.108414385579537,28.109999999999986,28.110000000000008,28.109999999999798,28.186933835405346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698812.7904875575 
 08/01  11:52:00,23.999880350784598,24.000339811093686,24.000342085997607,24.000342900236459,24.000223030268,24.000204375469708,24.000225394452838,24.000221024613724,24.00020929651593,24.00019559011905,24.000214068915445,24.000208442496644,24.00019681785557,24.000184973513389,24.000201313904357,24.000195811002756,24.916495837684264,24.978678753629575,26.111497414264777,28.10999999999999,28.10999999999988,28.110000000000008,28.25578933133442,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1696573.0733731567 
 08/01  11:53:00,23.999880454146447,24.00033995793649,24.00034217860141,24.00034293951919,24.000223384712699,24.000204875315477,24.00022576716139,24.000221463784464,24.000209807290877,24.00019624222153,24.000214629830095,24.000208992499219,24.000197409149278,24.00018569881292,24.000201959580804,24.000196444049299,24.916500114419589,24.978611964822979,26.114581736586609,28.109999999999994,28.110000000000107,28.110000000000043,28.18794529680667,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699194.2883376757 
 08/01  11:54:00,23.99988055364194,24.00034010787045,24.00034227021012,24.000342979818144,24.00022374940407,24.000205390465177,24.0002261498125,24.00022191058759,24.000210330291187,24.00019690660509,24.000215201751528,24.000209554514265,24.00019800711781,24.000186424814325,24.0002026051493,24.000197082435077,24.916511225982977,24.97855156301543,26.11766915950994,28.10999999999999,28.11000000000002,28.10999999999993,28.256095242826146,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697114.9709214452 
 08/01  11:55:00,23.999880648627639,24.000340259839797,24.000342367351107,24.0003430246268,24.00022412061618,24.00020591845041,24.00022653940493,24.000222362115538,24.000210864533295,24.000197582118408,24.000215783272016,24.000210127523798,24.00019862241438,24.00018717209579,24.00020327052704,24.000197738718439,24.916528284740104,24.978496440706555,26.12075717849571,28.10999999999998,28.110000000000008,28.109999999999788,28.18896046149619,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699569.4910649465 
 08/01  11:56:00,23.99988071446731,24.00034044027204,24.00034249122972,24.00034309602285,24.000224451833856,24.00020640386914,24.00022685668239,24.000222746357506,24.00021135596517,24.000198188486473,24.000216284974596,24.00021065092442,24.000199197407704,24.000187852665328,24.000203860433485,24.000198348460619,24.91654519091246,24.978440343645578,26.123830814227888,28.109999999999986,28.110000000000008,28.110000000000008,28.25640246064691,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1697697.660285864 
 08/01  11:57:00,23.99988076321843,24.000340649545217,24.00034264999815,24.000343198263299,24.000224734177676,24.000206837226427,24.000227096298109,24.000223056584934,24.000211798107036,24.000198719382664,24.000216702209874,24.000211118273755,24.000199739011543,24.00018848398215,24.000204393930326,24.000198920723997,24.916554286211388,24.97837489444276,26.126872858267484,28.109999999999986,28.109999999999876,28.10999999999992,28.189972751925589,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1700049.8463451293 
 08/01  11:58:00,23.99988080859531,24.00034087261892,24.000342819725593,24.00034331105892,24.000224997629088,24.00020725444001,24.00022730483357,24.000223335997789,24.000212220514397,24.00019922251621,24.000217084380947,24.000211562805068,24.000200260006698,24.000189083651187,24.000204889734943,24.000199469074354,24.916550982372745,24.97829534346226,26.129873140943695,28.10999999999999,28.109999999999979,28.1099999999999,28.256708827489807,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1698402.6872674693 
 08/01  11:59:00,23.99988087164076,24.000341076175255,24.000342972007656,24.000343406221277,24.00022530215007,24.000207733373249,24.00022757806092,24.000223674437139,24.000212691393764,24.00019980257989,24.00021753990443,24.00021206065655,24.000200830624288,24.000189761107014,24.00020545982745,24.000200071661106,24.916538236578206,24.97820455620722,26.132839850391894,28.110000000000114,28.110000000000125,28.110000000000029,28.190984813713678,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1700583.6777743537 
 08/01  12:00:00,23.99988094974295,24.000341251945213,24.00034309001093,24.000343471398769,24.00022567109166,24.000208299552079,24.00022794803043,24.000224102147759,24.000213232907077,24.000200490912996,24.000218102611077,24.000212636229734,24.00020145615078,24.00019051818792,24.00020610737985,24.000200733197045,24.916523589294838,24.978110744788425,26.135790458198227,28.11000000000001,28.1099999999999,28.110000000000047,28.257015041845304,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1699062.9899469389 
 08/01  12:01:00,23.999869757385519,24.000353547497768,24.00035661121448,24.00035617788305,24.000201322553978,24.000172595611038,24.000179892143355,24.000179900615998,24.000185986243844,24.000150152929714,24.00016458017846,24.000179711149057,24.000177870601556,24.000147498742927,24.000160825146609,24.000172711284667,24.91292694513597,24.974225490907754,26.13020759205252,28.109999999999997,28.10999999999986,28.110000000000054,28.19202449641116,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1760885.235312223 
 08/01  12:02:00,23.999867556765027,24.000352548195559,24.000355453299567,24.000354295359516,24.00020406751065,24.000177058705689,24.000185027202023,24.000184809325604,24.000188892272126,24.000155768243326,24.000169839776424,24.000183137836847,24.000181506182228,24.000154262653117,24.000167291020288,24.00017694171553,24.908047398167839,24.968951192100488,26.121988415898504,28.10999999999999,28.10999999999998,28.110000000000058,28.136924030379743,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1756513.061087584 
 08/01  12:03:00,23.999866276955925,24.00035530603565,24.00035789469022,24.00035726092998,24.000209800167846,24.00018475650813,24.000194515534529,24.000193722739295,24.000194649526529,24.000165322830069,24.000179588065138,24.000189659181684,24.00018767647877,24.000163863202347,24.00017703569077,24.000183769432277,24.90360735475187,24.964130651784975,26.115038674801473,28.109999999999859,28.109999999999876,28.109999999999926,28.118564910608258,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1759844.039632092 
 08/01  12:04:00,23.99986581370168,24.00035799501537,24.000360301761604,24.000359952104405,24.000215918545444,24.000192925072406,24.000204656191469,24.000203241699898,24.000200813587989,24.00017545507788,24.0001900342149,24.00019665191538,24.000194246867446,24.000174069123209,24.00018748556463,24.000191064924257,24.900200478855266,24.960405385210568,26.110561025150124,28.109999999999837,28.10999999999998,28.109999999999908,28.11249887574698,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1761675.7134692399 
 08/01  12:05:00,23.999865750230219,24.0003603699321,24.000362435353968,24.000362338010985,24.000221298953514,24.000200053324059,24.00021337686928,24.000211465605117,24.000206273096106,24.00018423690826,24.000199076348904,24.000202818795324,24.00019999573823,24.000182773544088,24.000196385269946,24.000197415655987,24.897754803937539,24.9577058104332,26.10822348221053,28.10999999999996,28.11,28.11000000000003,28.110514587921334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1762757.6699619999 
 08/01  12:06:00,23.999865800175635,24.000362313452567,24.000364186420254,24.000364259029845,24.000225750505814,24.000205928005369,24.00022038417453,24.000218121000569,24.000210837778089,24.000191409389254,24.000206405441163,24.000207946371835,24.000204740918304,24.000189764930398,24.000203479650737,24.000202625969278,24.896014870575958,24.955763426600148,26.107343006210866,28.10999999999998,28.11,28.11000000000005,28.10987498108459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1763642.3392539137 
 08/01  12:07:00,23.999865867727669,24.000363866808983,24.000365584379069,24.000365769919069,24.000229453089884,24.000210799786279,24.00022601237887,24.00022351239491,24.000214680216187,24.000197294100464,24.000212353310823,24.00021223415437,24.000208672246779,24.000195385037256,24.00020911846472,24.000206911401123,24.89476286139893,24.95434759024415,26.107389761501794,28.10999999999986,28.10999999999988,28.109999999999926,28.1096744411199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764280.1754995017 
 08/01  12:08:00,23.999865932939973,24.00036510157837,24.000366690196416,24.00036695049827,24.000232611446024,24.000214957832207,24.000230634608056,24.00022798395587,24.000217995871286,24.00020225247295,24.00021728852224,24.000215907868527,24.00021200706671,24.000200020492984,24.00021369343377,24.0002105184564,24.893860424264813,24.953311171609763,26.10805517404927,28.109999999999969,28.109999999999859,28.110000000000029,28.10961586970409,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1764745.3435659388 
 08/01  12:09:00,23.999865984744937,24.000366105742715,24.000367585753275,24.000367895587329,24.00023532803741,24.000218541824464,24.000234456587739,24.000231718873008,24.000220876010326,24.000206464280969,24.000221406494508,24.000219075571605,24.0002148594558,24.000203879463986,24.00021742806613,24.000213578422554,24.89322155379064,24.95256234049812,26.10916474781545,28.109999999999859,28.110000000000104,28.109999999999926,28.109602748926169,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765130.720563597 
 08/01  12:10:00,23.999866030958196,24.000366935537575,24.00036832442926,24.000368664870558,24.000237667095385,24.000221635217124,24.000237611267229,24.000234835608553,24.0002233783159,24.00021003596277,24.00022483336765,24.00022180620724,24.000217302955187,24.0002070887964,24.000220468966025,24.000216176611134,24.892786002373105,24.952036565500444,26.110604424714674,28.109999999999837,28.110000000000026,28.109999999999905,28.10960404432346,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765484.8994690194 
 08/01  12:11:00,23.99986607550901,24.000367621488125,24.000368933367669,24.000369290648256,24.00023968077368,24.000224323990044,24.00024020268073,24.00023742835244,24.000225550953926,24.000213074529463,24.00022767103509,24.000224157017528,24.000219395005098,24.000209765463077,24.00022292868639,24.000218379545669,24.892506556704534,24.951683128749708,26.112286939962038,28.109999999999834,28.110000000000004,28.1099999999999,28.109609838632424,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1765829.4738878082 
 08/01  12:12:00,23.99986610449446,24.000368201349177,24.000369449360126,24.000369812397467,24.000241393937857,24.00022664329054,24.000242288513577,24.000239548410286,24.00022741423662,24.000215628392547,24.000229971906835,24.0002261535061,24.00022116541215,24.00021196918972,24.000224871303087,24.00022022255895,24.892343267685619,24.951458891517289,26.114137775073485,28.109999999999958,28.109999999999883,28.109999999999905,28.109616995702905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1766188.66836779 
 08/01  12:13:00,23.999866109244178,24.000368709738028,24.000369906622927,24.00037026567921,24.00024281216684,24.000228630497526,24.000243894587635,24.000241238462637,24.00022897114983,24.000217735061413,24.000231760469484,24.000227822332133,24.000222626602825,24.000213747335164,24.000226333223279,24.00022174041788,24.892259726389029,24.951324694903876,26.116088155918136,28.109999999999979,28.10999999999998,28.1099999999999,28.109624634172428,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1766592.8715349008 
 08/01  12:14:00,23.99986611476263,24.000369133751066,24.000370291465427,24.000370639565778,24.00024397934,24.000230392337519,24.000245099520478,24.00024264763411,24.000230268593758,24.000219509844869,24.00023312213802,24.000229293547805,24.00022382698589,24.00021521369279,24.000227398892016,24.00022305698346,24.892225512690638,24.9512482390009,26.118082229700229,28.10999999999998,28.110000000000004,28.109999999999905,28.109632389661767,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767038.9717876684 
 08/01  12:15:00,23.999866134078887,24.000369467076316,24.000370592503374,24.000370926595154,24.000244984096928,24.00023194873944,24.000246053065305,24.000243854865699,24.000231395092624,24.00022102511216,24.000234211412825,24.000230614390554,24.000224849936108,24.000216432670965,24.00022820927317,24.0002242173446,24.892223519514745,24.951210999190818,26.120092775010208,28.109999999999986,28.110000000000129,28.109999999999905,28.10964017630447,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767477.0253367276 
 08/01  12:16:00,23.99986617937664,24.000369620619624,24.000370719985157,24.000371055218,24.00024515234816,24.000232670179057,24.000248155975578,24.000244390447909,24.000231717395694,24.000221729344945,24.00023628796834,24.000231312347866,24.000225123380653,24.000216896607104,24.00022993588503,24.00022479244783,24.892218768188486,24.951176627870237,26.122048706579088,28.109999999999986,28.110000000000029,28.109999999999898,28.10964798738379,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768115.8930401803 
 08/01  12:17:00,23.99986622248032,24.000369742764215,24.000370818325018,24.000371137685027,24.000245902618837,24.000233882331754,24.00024896984987,24.000245333539448,24.000232571723733,24.000222839689195,24.00023719312809,24.00023243039122,24.00022586354361,24.000217735229194,24.00023057975074,24.000225736957139,24.89222053540725,24.951153165581539,26.123979328485349,28.109999999999986,28.110000000000004,28.11000000000003,28.109655807340088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768564.8926515596 
 08/01  12:18:00,23.999866263416565,24.000369860836885,24.000370914815624,24.000371227567393,24.000246650531886,24.00023504594966,24.000249437220949,24.000246246643508,24.00023340818879,24.00022387264525,24.000237745347268,24.000233537298219,24.000226580013906,24.000218503553389,24.000230890363029,24.000226663623974,24.89223963316445,24.95115099166222,26.12591085996653,28.10999999999998,28.10999999999988,28.10999999999993,28.109663604955899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1768995.311354308 
 08/01  12:19:00,23.999866303037999,24.000369949594348,24.00037098571567,24.00037129256826,24.000247314550785,24.000236084480045,24.00024975452277,24.000247056307005,24.000234148884116,24.00022475552022,24.00023813031385,24.000234556730086,24.000227200873665,24.000219137460588,24.000231052417278,24.000227503314375,24.892277948151898,24.951171504882227,26.12784724374654,28.109999999999986,28.10999999999998,28.110000000000029,28.109671425092018,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1769434.6542805462 
 08/01  12:20:00,23.999866333908316,24.00037001684277,24.00037103894155,24.000371340364887,24.00024788274526,24.000237009281986,24.000249950596815,24.00024775947254,24.000234781543396,24.000225496726416,24.000238373712486,24.00023548484899,24.000227717540107,24.00021964789184,24.000231095261016,24.00022825535869,24.89233063017632,24.951209145997834,26.129776610619005,28.109999999999986,28.110000000000118,28.10999999999992,28.109679266496437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1769892.0139637134 
 08/01  12:21:00,23.999866336158587,24.000370095336565,24.000371108532499,24.000371403157876,24.000248329804433,24.000237780695526,24.000249992482979,24.000248313131228,24.000235278676326,24.000226051782339,24.000238438375566,24.000236281565415,24.000228108284579,24.000219998044483,24.000230989888278,24.000228887022126,24.892387748159295,24.951253099436284,26.13167577801214,28.110000000000118,28.11000000000002,28.11000000000003,28.109687077638868,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770394.2589735692 
 08/01  12:22:00,23.999866328223317,24.00037017748856,24.00037118609704,24.000371472221425,24.00024867969963,24.000238422069804,24.00024991635989,24.00024874835125,24.000235665537333,24.000226455516235,24.000238363640727,24.000236969059114,24.000228396296526,24.000220218961006,24.00023077078494,24.00022941838255,24.89244063636493,24.951293854787399,26.133525441172016,28.110000000000008,28.109999999999887,28.110000000000047,28.109694918688324,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770949.1261363463 
 08/01  12:23:00,23.99986632564288,24.000370238905828,24.000371244820547,24.000371523478028,24.00024897911529,24.000238990363657,24.000249794523059,24.00024913227194,24.00023599239294,24.00022678023312,24.00023823027258,24.000237602225345,24.00022862566597,24.00022037245872,24.000230505818626,24.000229896822284,24.892486703087977,24.951328399026765,26.13532096253976,28.109999999999986,28.10999999999986,28.109999999999926,28.109702755154463,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771508.1052700077 
 08/01  12:24:00,23.999866350440258,24.00037025296907,24.000371255708019,24.00037153123734,24.000249279190034,24.000239545141857,24.00024970465,24.000249536559154,24.000236314044444,24.000227102880264,24.000238123570978,24.000238240282888,24.00022884411978,24.00022052386974,24.00023026607128,24.00023037301731,24.89253081382614,24.951361679012778,26.137075065295883,28.10999999999998,28.109999999999855,28.110000000000029,28.109710581393018,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772033.2632778867 
 08/01  12:25:00,23.99986637679861,24.000370234449766,24.000371233776624,24.000371511058068,24.000249575765019,24.00024008148949,24.000249638201525,24.000249952165868,24.0002366258111,24.00022741527024,24.000238034946468,24.00023887550578,24.00022904859295,24.000220666290635,24.00023004412003,24.0002308410972,24.892578973410008,24.951399981966519,26.138802235694237,28.10999999999998,28.109999999999976,28.11000000000005,28.10971841619485,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772536.7359474747 
 08/01  12:26:00,23.99986640232479,24.00037020205416,24.000371199300078,24.00037148089845,24.00024984841442,24.000240592230573,24.00024955063679,24.0002503595126,24.000236905468204,24.00022769934537,24.000237916213317,24.00023949626926,24.000229221495699,24.000220787219729,24.000229800467868,24.000231293677364,24.892633276179429,24.951445504881908,26.14050668201873,28.10999999999998,28.109999999999997,28.110000000000058,28.109726286173318,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1772975.4746694975 
 08/01  12:27:00,23.99986642678577,24.0003701641429,24.00037116078117,24.00037144832117,24.000250091077878,24.00024106170513,24.000249440180285,24.00025074074439,24.00023714695997,24.000227939624336,24.00023776552366,24.000240084103369,24.00022935789901,24.000220872795617,24.000229534043805,24.00023171463868,24.892692863208575,24.951497320701607,26.142185571935948,28.10999999999998,28.11,28.110000000000054,28.109734111647464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1773426.683438814 
 08/01  12:28:00,23.999866445934594,24.000370128647007,24.000371126356055,24.000371420879547,24.00025029954935,24.000241480211604,24.000249303874516,24.000251083793235,24.000237345840213,24.000228127631897,24.000237578858117,24.000240626922886,24.00022945439965,24.000220915585257,24.000229241565678,24.000232093710303,24.892755451724019,24.95155293932625,26.143832846333369,28.10999999999999,28.110000000000004,28.110000000000054,28.10974196206399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1773902.0812298577 
 08/01  12:29:00,23.99986643461711,24.000370124741875,24.000371127046458,24.000371427190126,24.000250438820939,24.000241809141128,24.000249088087615,24.000251337136278,24.000237464368685,24.000228212611526,24.000237297701906,24.0002410804926,24.000229479454178,24.00022087306685,24.000228874447964,24.000232394211989,24.892814972691484,24.951605861253158,26.145433263741159,28.109999999999986,28.110000000000008,28.10999999999993,28.109749807187585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774421.6264333134 
 08/01  12:30:00,23.999866416098106,24.00037014581895,24.000371155990995,24.000371459246876,24.00025051603651,24.00024205778329,24.000248805638575,24.000251511072095,24.000237510593157,24.000228208500724,24.00023693611377,24.000241452234744,24.000229440326888,24.000220757651367,24.000228444997405,24.000232622872713,24.89286513135815,24.951649280154883,26.146971805703318,28.10999999999998,28.109999999999887,28.1099999999999,28.109757625625336,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774978.2768994044 
 08/01  12:31:00,23.99986640032274,24.00037020379324,24.0003712218211,24.000371522552685,24.000250449542575,24.000242187310396,24.000248595422499,24.000251626547258,24.000237419085935,24.000228138232079,24.000236645607488,24.00024170626502,24.00022927771338,24.00022058559291,24.000228084031279,24.000232745415376,24.89291712796661,24.95169420809428,26.148475401312326,28.109999999999986,28.10999999999986,28.11000000000002,28.109765493609076,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775452.9878215432 
 08/01  12:32:00,23.99986641302982,24.000370242422254,24.000371266603798,24.00037157092656,24.00025039961915,24.00024234123177,24.000248439657093,24.000251797227983,24.000237342507654,24.00022811041379,24.000236412318779,24.00024199302313,24.000229125501386,24.000220450017215,24.00022777122272,24.000232892190309,24.892982156992827,24.951752387974456,26.14997045629971,28.109999999999986,28.109999999999979,28.109999999999919,28.10977334861395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775888.099350311 
 08/01  12:33:00,23.99986643128969,24.00037025126147,24.000371280844786,24.000371592494966,24.00025037491397,24.00024251952553,24.00024833551052,24.000252018054547,24.000237288561164,24.000228120882658,24.00023623244638,24.00024231192508,24.000228990474914,24.00022034729734,24.000227503501095,24.00023306330146,24.893066037248525,24.951830281223019,26.151471187601986,28.11000000000011,28.109999999999876,28.110000000000029,28.109781188055565,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776293.3458304452 
 08/01  12:34:00,23.999866448131799,24.000370252252276,24.00037128762756,24.00037160883392,24.000250350926409,24.000242689119014,24.0002482416473,24.000252242919016,24.00023723013779,24.0002281283167,24.000236059576229,24.00024262406677,24.000228849868017,24.00022024241884,24.000227242253318,24.00023322602906,24.893167899873128,24.95192734158183,26.152976398018997,28.110000000000004,28.10999999999998,28.110000000000047,28.10978905027828,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1776688.622656496 
 08/01  12:35:00,23.999866463371178,24.000370252398559,24.00037129457813,24.00037162606566,24.000250317879837,24.000242839482678,24.000248140602865,24.000252455568949,24.000237156881057,24.000228117285869,24.000235875357359,24.000242916178079,24.00022869509233,24.00022012269119,24.000226972768386,24.000233369567597,24.89328317822575,24.952039057018948,26.154476542163449,28.109999999999994,28.109999999999876,28.110000000000058,28.10979691810962,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1777082.0706072665 
 08/01  12:36:00,23.999866475957395,24.00037025473138,24.000371304812114,24.000371646928924,24.000250273806338,24.0002429681002,24.00024802835993,24.00025265100253,24.000237066777286,24.00022808528584,24.00023567482431,24.00024318459209,24.000228524759373,24.000219986294409,24.000226691158788,24.000233491192469,24.893406581569903,24.95216001356837,26.155960838131894,28.110000000000114,28.109999999999859,28.110000000000054,28.10980476877781,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1777477.4361298253 
 08/01  12:37:00,23.99986646035314,24.00037028662507,24.00037134757241,24.000371698506304,24.000250184816875,24.000243036376987,24.000247852741276,24.00025277748889,24.00023692316311,24.000227981844817,24.00023540082981,24.00024338428262,24.00022830819224,24.000219790977718,24.000226350274724,24.00023355357668,24.893530138366857,24.952281875343517,26.15741228855502,28.110000000000008,28.109999999999859,28.110000000000054,28.109812633948115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1777902.4738398807 
 08/01  12:38:00,23.999866432694107,24.0003703488751,24.000371424024637,24.000371779664819,24.000250042278738,24.0002430468227,24.000247603209045,24.000252843052289,24.000236718037966,24.000227810640799,24.000235042854066,24.000243523545416,24.000228039313343,24.000219541980728,24.000225942709564,24.000233565711857,24.893646064974957,24.952396367648878,26.158814621182203,28.109999999999986,28.109999999999976,28.10999999999993,28.10982050909185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1778356.6141539813 
 08/01  12:39:00,23.99986640507725,24.000370419385445,24.000371510441597,24.000371869213894,24.000249878868254,24.000243029994416,24.000247330098106,24.00025288300319,24.000236486370924,24.00022761035957,24.00023465662709,24.000243630329007,24.000227747449864,24.00021927030353,24.000225513888038,24.000233549843104,24.89375044074708,24.952499275608355,26.160161086092438,28.109999999999979,28.110000000000118,28.110000000000029,28.109828360582307,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1778823.1515308838 
