Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  12:40:00,23.999866402923609,24.000370461777118,24.00037156764359,24.000371931551628,24.000249746952396,24.00024304203609,24.000247113249903,24.000252968360934,24.000236284580457,24.000227453397757,24.000234329721157,24.000243765544643,24.000227480057924,24.000219035643075,24.000225135379237,24.000233556126689,24.893846452526295,24.95259391456216,26.161461857910024,28.110000000000104,28.109999999999898,28.11000000000005,28.10983623215114,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779266.8769112076 
 08/01  12:41:00,23.99986641157966,24.000370472941609,24.00037159196376,24.000371964976109,24.000249657448458,24.000243095377188,24.000246967064386,24.000253114269545,24.000236124497467,24.000227353103907,24.000234078824837,24.0002439428873,24.000227247085804,24.000218848313,24.000224819893686,24.000233595680379,24.893940786888775,24.952687402297565,26.1627341163205,28.110000000000008,28.10999999999999,28.110000000000047,28.109844094215889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779681.098126715 
 08/01  12:42:00,23.999866419085984,24.000370474699517,24.00037160653837,24.000371991088625,24.00024958499272,24.000243160505009,24.000246850444076,24.000253280165674,24.000235978571877,24.000227272100227,24.000233857759338,24.000244129103178,24.000227025487157,24.000218677182393,24.000224529246347,24.000233641014007,24.894037555059229,24.952784152648915,26.16398761196158,28.109999999999986,28.11,28.10999999999993,28.109851961305496,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780084.119246745 
 08/01  12:43:00,23.999866425135424,24.00037047731234,24.00037162252032,24.000372019302828,24.00024951432791,24.0002432201535,24.000246739127229,24.00025344158781,24.000235830746357,24.000227187201355,24.00023364042489,24.000244303007724,24.00022680179791,24.000218503065637,24.000224242395075,24.000233674651857,24.894137249849324,24.95288473696003,26.16522325687566,28.109999999999855,28.109999999999876,28.109999999999777,28.109859840848946,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780485.9439454787 
 08/01  12:44:00,23.99986642991574,24.0003704824445,24.000371641722304,24.00037205147254,24.000249437376256,24.000243273247866,24.00024661962217,24.000253611829359,24.000235673575714,24.00022709649597,24.000233413465574,24.000244482695309,24.000226569018229,24.000218323900638,24.00022394678098,24.00023371247912,24.894238701067665,24.95298793932145,26.166438206772594,28.109999999999837,28.109999999999979,28.109999999999876,28.109867722845388,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780888.15609145 
 08/01  12:45:00,23.999866412483227,24.000370512331533,24.000371687959878,24.000372108099236,24.000249330698,24.00024328982575,24.000246456622518,24.000253730933797,24.00023548067011,24.000226961670835,24.000233136243339,24.000244609468436,24.000226306857355,24.000218110164373,24.000223612389545,24.000233706519869,24.89433793613974,24.953089504767865,26.167623115279274,28.109999999999834,28.109999999999994,28.109999999999766,28.1098755855181,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781311.7132747654 
 08/01  12:46:00,23.999866375866394,24.000370577793178,24.000371772805054,24.00037219972535,24.00024917795123,24.000243248634417,24.00024622666555,24.000253769483085,24.000235234141596,24.000226757679788,24.000232781924788,24.000244657780845,24.00022599986085,24.000217840288003,24.00022321663317,24.00023363500861,24.89442854742342,24.953182530390149,26.168762980408947,28.11000000000008,28.110000000000004,28.10999999999987,28.109883479447256,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781771.274657434 
 08/01  12:47:00,23.99986633808399,24.00037077750193,24.000371986384967,24.000372398181509,24.000249861418433,24.00024401293063,24.00024496610452,24.000253605009627,24.000235765110284,24.000227285754137,24.00023154330777,24.000244329972337,24.000226386659589,24.0002182304279,24.000222014384247,24.000233230183658,24.894551055763338,24.953306377638794,26.169950097172966,28.109999999999997,28.109999999999876,28.11000000000002,28.109891371368528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1781932.878652197 
 08/01  12:48:00,23.999866319147679,24.000370885581775,24.000372112312698,24.000372541474169,24.000249811839049,24.000244052766285,24.000244617317656,24.000253579187058,24.000235610552925,24.00022715168735,24.000231075082909,24.000244293435853,24.00022616205843,24.000218021232013,24.000221506326495,24.00023307745879,24.894681426638365,24.953438569292595,26.171127432182876,28.109999999999986,28.109999999999979,28.110000000000047,28.109899253628809,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782360.2365972708 
 08/01  12:49:00,23.99986631855453,24.00037089116497,24.00037213914046,24.000372575810965,24.00024968578437,24.000244015162197,24.000244517585107,24.000253635078175,24.00023538689757,24.000226958360768,24.000230846016426,24.000244340609986,24.000225867625596,24.00021775434237,24.000221221968454,24.000233000465657,24.894800559366723,24.953560397833095,26.172256062122668,28.10999999999998,28.110000000000118,28.110000000000058,28.109907125575839,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782797.1986772868 
 08/01  12:50:00,23.999866317371717,24.00037088161597,24.000372149039884,24.000372596731859,24.00024958089895,24.000244005030298,24.000244460979368,24.000253742008544,24.000235184334487,24.000226802017925,24.000230664139929,24.000244426298264,24.000225590586397,24.00021751842614,24.000220978108574,24.000232956483136,24.894905080514744,24.95366850203535,26.173332170130985,28.10999999999998,28.109999999999898,28.110000000000054,28.10991502667217,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783215.6344873124 
 08/01  12:51:00,23.99986631493406,24.000370875557459,24.000372162452888,24.000372622322606,24.000249481057453,24.00024399942483,24.000244415751433,24.00025385874599,24.000234984980599,24.00022665349147,24.00023049318521,24.00024451334655,24.000225316843289,24.000217290209617,24.000220743801799,24.000232913980427,24.894997767936567,24.953765584466585,26.174363631949345,28.109999999999976,28.10999999999998,28.11000000000005,28.10992289936221,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783634.44938914 
 08/01  12:52:00,23.999866311118244,24.000370874430617,24.00037218096308,24.000372653394945,24.000249384105805,24.00024399317428,24.000244373769357,24.000253973141228,24.000234785686037,24.000226507027283,24.00023032423294,24.00024459142732,24.000225043746697,24.000217064909984,24.000220511426375,24.000232863940594,24.895082080189469,24.95385495094848,26.17535804225896,28.10999999999998,28.11000000000012,28.110000000000054,28.10993078803593,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784056.085901131 
 08/01  12:53:00,23.99986629260134,24.000370892611838,24.00037222001638,24.000372704196449,24.00024927152617,24.0002439655771,24.000244305147125,24.00025405529073,24.00023456662317,24.00022633525647,24.0002301249928,24.000244634107444,24.000224754574434,24.000216819480696,24.00022025423762,24.000232784338566,24.89515871279898,24.953937056672144,26.176315213180499,28.10999999999998,28.109999999999898,28.109999999999926,28.109938697822395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784494.75243002 
 08/01  12:54:00,23.99986624796117,24.000370950343034,24.00037230144903,24.00037279401309,24.0002491140823,24.0002438837624,24.000244166653216,24.000254058916988,24.000234295992674,24.000226097914348,24.000229846738699,24.000244601483386,24.000224422689866,24.000216520675257,24.000219932591436,24.00023264248729,24.895223950413976,24.954007728301858,26.17722446023454,28.109999999999979,28.109999999999979,28.109999999999905,28.109946575432624,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784973.0594647513 
 08/01  12:55:00,23.999866201502294,24.000371029648876,24.00037240638603,24.000372904106496,24.000248929812217,24.00024376862119,24.000243987985845,24.000254013273577,24.00023399404463,24.00022582130141,24.000229523469284,24.000244516857877,24.000224064956183,24.000216190353389,24.000219574848797,24.000232457649266,24.895274669870536,24.95406344739531,26.178077902539969,28.10999999999998,28.11000000000012,28.109999999999898,28.10995448244569,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785476.1448577827 
 08/01  12:56:00,23.99986616724443,24.00037109791462,24.00037249989281,24.000373002280836,24.000248756213784,24.00024366880738,24.00024383107391,24.000253997501969,24.00023370213495,24.000225566951369,24.00022922364258,24.000244453856366,24.000223716340245,24.000215880389506,24.00021923768718,24.000232292336479,24.89531294206685,24.95410623148709,26.178881085577055,28.10999999999985,28.11000000000014,28.1099999999999,28.109962386136865,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785974.7438294693 
 08/01  12:57:00,23.99986615783169,24.000371131658786,24.00037255641439,24.000373066984058,24.000248632559367,24.000243623943108,24.000243750627236,24.000254060045614,24.00023346263971,24.00022538347379,24.000229008973237,24.000244451627617,24.000223411863546,24.000215629494578,24.00021896991283,24.000232176871465,24.895346579513008,24.95414428192249,26.17965335126798,28.10999999999996,28.11000000000015,28.110000000000026,28.10997029558573,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1786440.7450689129 
 08/01  12:58:00,23.999866148362704,24.000371147871176,24.000372593719953,24.00037311594168,24.00024854401557,24.000243614661785,24.000243719849086,24.000254168534675,24.000233258828076,24.000225246347033,24.000228848766058,24.00024448307243,24.00022313733141,24.00021541658741,24.000218745283435,24.0002320880567,24.895382826444089,24.95418528393041,26.180411618347799,28.109999999999976,28.110000000000026,28.110000000000047,28.109978202890077,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1786886.481172318 
 08/01  12:59:00,23.999866137628204,24.0003711651305,24.000372631904705,24.00037316693068,24.000248465072134,24.00024361248875,24.00024369906015,24.000254281799195,24.000233063369529,24.000225118537597,24.00022869954299,24.000244512400884,24.00022286986963,24.000215211117529,24.00021852867609,24.000231996574539,24.895424563194174,24.95423234677927,26.181161389396416,28.10999999999985,28.109999999999887,28.110000000000054,28.109952582299447,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787325.6212292652 
 08/01  13:00:00,23.999866125646816,24.00037123683893,24.00037273891883,24.00037328054154,24.00024850054221,24.000242729434107,24.000243849876488,24.000254572568829,24.000233018492997,24.000224148992254,24.000228784600954,24.000244727394795,24.000222751319936,24.000214187528,24.000218539808388,24.000232087249804,24.895490956281799,24.954311284991037,26.181967707134687,28.109999999999827,28.110000000000104,28.110000000000054,28.10991078399816,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787577.700454969 
 08/01  13:01:00,23.999865819254159,24.000372225300504,24.00037375886507,24.00037433184877,24.000249905713095,24.000244361924833,24.000246071327824,24.00025707109057,24.000234342705427,24.00022596326846,24.00023102456739,24.00024677066367,24.000223941583749,24.000215808622298,24.000220540876286,24.00023388358842,24.895553532297073,24.954379509158298,26.182764807669274,28.10999999999995,28.110000000000015,28.110000000000054,28.230548215765276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1792828.3193132678 
 08/01  13:02:00,23.999865659929417,24.000372246159406,24.000373736370955,24.00037440622494,24.00025251248551,24.000247408533775,24.000250103958483,24.000261558700278,24.00023698043171,24.000229549280414,24.000235292886694,24.00025057419485,24.000226235757393,24.00021892889356,24.00022421855142,24.000237139855498,24.89571769171255,24.954541245319964,26.183817408004996,28.109999999999976,28.11,28.109999999999926,28.225296948860146,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1792425.1559242784 
 08/01  13:03:00,23.999865058698704,24.000372641078689,24.000374197791208,24.000374834801979,24.000253798593623,24.00024894229561,24.000252008081309,24.000263755551804,24.000238179841714,24.000231209031364,24.00023719796121,24.000252440622395,24.000227321386178,24.000220425791264,24.000225916176924,24.00023878066128,24.895890841529658,24.954699528883137,26.184871329988753,28.10999999999998,28.109999999999876,28.1099999999999,28.146913855418693,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782687.480820435 
 08/01  13:04:00,23.999865042544007,24.000372455173847,24.00037410623763,24.000374580948085,24.00025498303568,24.000250360548308,24.000253727617378,24.00026574558776,24.000239296663357,24.00023274548137,24.000238922578789,24.00025417901818,24.000228318886106,24.000221809838995,24.00022746025949,24.000240304404483,24.896019782817889,24.954799794131057,26.185800358153036,28.10999999999998,28.1100000000001,28.110000000000026,28.122141849702964,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1766550.0327396277 
 08/01  13:05:00,23.999864498409076,24.000372150404194,24.000373891348937,24.00037422420706,24.00025620333439,24.000251799553323,24.00025543346319,24.00026771830464,24.000240451991134,24.000234289084845,24.000240630121799,24.00025593570274,24.000229396012924,24.000223250864978,24.000229047344374,24.000241899511566,24.896095781364499,24.95483508408953,26.186589696507928,28.110000000000107,28.110000000000139,28.109999999999795,28.11386787664913,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767274.0556022474 
 08/01  13:06:00,23.99986394613063,24.000371884087067,24.00037370328224,24.000373911075866,24.0002574685865,24.00025327319141,24.00025715980287,24.00026971392258,24.00024165497194,24.00023586255086,24.00024235657947,24.000257734061557,24.000230542714467,24.000224749116979,24.000230686677715,24.00024356587511,24.896130489614618,24.954819683324943,26.18727304263988,28.11,28.11000000000002,28.10999999999975,28.1111332772853,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767289.5097984514 
 08/01  13:07:00,23.999863396696328,24.00037170622694,24.00037359085129,24.00037369549111,24.000258770706645,24.000254773584204,24.000258899447954,24.00027172420603,24.000242896650844,24.000237456190637,24.000244094457949,24.000259561577136,24.000231748712854,24.000226292295829,24.000232366467637,24.000245288823256,24.896137132405895,24.954769092447394,26.187884837749679,28.10999999999985,28.10999999999988,28.109999999999997,28.11025129370453,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1767480.3380067966 
 08/01  13:08:00,23.99986178111318,24.000371611104847,24.000373549199563,24.000373577809599,24.000260100574637,24.000256298035205,24.000260644062509,24.00027375718759,24.000244167492448,24.000239067947175,24.00024583427468,24.000261429317818,24.000233023986618,24.0002279027127,24.000234107078954,24.00024710385649,24.89612482321661,24.954693977664115,26.188448322156103,28.109999999999955,28.109999999999979,28.109999999999915,28.230412627490098,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1794226.287116072 
 08/01  13:09:00,23.9998616846753,24.00037157763716,24.000373560568634,24.000373518736767,24.00026143794131,24.00025782026394,24.00026236313714,24.00027576645247,24.000245450738047,24.000240671740305,24.000247550839775,24.000263298610407,24.0002343048242,24.000229494864614,24.00023581165782,24.000248911168297,24.896098727691436,24.954600629576875,26.188974415631898,28.109999999999976,28.11000000000012,28.110000000000029,28.226444749685528,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1795021.8237661767 
 08/01  13:10:00,23.99986115370989,24.000371595579414,24.0003736156536,24.00037351046599,24.000262779316456,24.00025933491659,24.000264053172609,24.00027774132176,24.000246742681666,24.000242263050148,24.000249240147256,24.000265159601914,24.000235597964687,24.00023107786488,24.000237492407846,24.00025071554715,24.89606196131839,24.954493003208908,26.189469205746783,28.109999999999979,28.109999999999898,28.109999999999926,28.152114513047434,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1785697.7679800743 
 08/01  13:11:00,23.99986121200818,24.00037165506622,24.000373706326955,24.000373533418235,24.00026411225571,24.000260828887777,24.000265698265936,24.000279663855513,24.000248032797577,24.000243829110617,24.00025088936483,24.000266997243626,24.00023686778324,24.000232607468889,24.00023909880882,24.000252467948667,24.89601660711696,24.954373883095884,26.18993535974704,28.109999999999979,28.109999999999986,28.110000000000029,28.123900062767868,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1769734.3109750874 
 08/01  13:12:00,23.999860690508354,24.000371759383329,24.000373835051119,24.00037361229255,24.000265447514843,24.00026231468686,24.00026731749424,24.000281554574504,24.00024932922962,24.000245382702287,24.00025251379197,24.00026882459256,24.000238174818933,24.00023416314839,24.000240726579347,24.00025425344097,24.895964414717285,24.95424551846032,26.190377419101396,28.109999999999979,28.11000000000012,28.109999999999795,28.114474391584289,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770381.5825734838 
 08/01  13:13:00,23.99986014723045,24.000371908567336,24.000374003708186,24.000373737155845,24.000266766149577,24.000263771909496,24.00026888536559,24.00028338319642,24.00025061386713,24.000246901298948,24.000254089096577,24.00027061393053,24.00023947609843,24.000235691245405,24.000242314354919,24.000256011493354,24.895905895879996,24.95410878636567,26.19079693589893,28.109999999999976,28.109999999999894,28.11000000000001,28.11135205890371,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770506.1322173447 
 08/01  13:14:00,23.999859582098613,24.00037211321247,24.00037422455411,24.000373915813048,24.000268040193786,24.000265175774886,24.00027036423718,24.00028512451104,24.000251856740339,24.00024835591811,24.00025557336183,24.000272346924,24.000240744601876,24.000237166280067,24.000243825398269,24.000257726240489,24.895838898458967,24.95396160107073,26.191188694532188,28.109999999999844,28.10999999999986,28.110000000000043,28.110337944803577,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1770766.890482359 
 08/01  13:15:00,23.99985901458579,24.000372360082314,24.000374484179198,24.000374134804134,24.000269281639019,24.000266537051219,24.00027177539352,24.000286789841167,24.000253071310639,24.000249760867015,24.000256991170656,24.00027402716409,24.000241989813625,24.00023859779323,24.00024527770427,24.00025939716068,24.895761607752509,24.953802182454277,26.191548673968666,28.109999999999958,28.10999999999997,28.109999999999919,28.110008399671615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1771122.8059021605 
 08/01  13:16:00,23.99985738255199,24.000372621161295,24.000374751897135,24.00037437716173,24.00027053826703,24.00026790755124,24.00027319314036,24.000288459289537,24.00025430763904,24.000251180163358,24.000258422256328,24.000275722451414,24.00024327802851,24.000240069759309,24.000246774081618,24.000261114236225,24.895676942043655,24.95363370325774,26.19188599297709,28.109999999999976,28.11000000000012,28.110000000000029,28.230445737655847,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1798076.773864288 
 08/01  13:17:00,23.99985732618276,24.000372888133435,24.000375020831695,24.000374617388638,24.000271802926166,24.000269279455244,24.000274607082106,24.000290121664589,24.00025556121684,24.00025260737561,24.000259860670594,24.000277425423734,24.000244557337088,24.000241515643667,24.000248235574686,24.00026280236797,24.895589873706169,24.953461605586225,26.192212038748118,28.109999999999976,28.110000000000018,28.11000000000005,28.234103721763945,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1798904.9867323656 
 08/01  13:18:00,23.99985682254308,24.00037317353276,24.00037530421106,24.000374872317889,24.000273061919658,24.000270637968254,24.000275997929547,24.000291753433328,24.000256815498458,24.00025402334236,24.00026128191809,24.000279114057869,24.000245829821716,24.000242940258464,24.00024966710047,24.000264466135218,24.895503668415399,24.953289516161996,26.192533622381736,28.109999999999979,28.109999999999883,28.109999999999926,28.1699965507378,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1790144.7723968658 
 08/01  13:19:00,23.999856897252383,24.00037347743768,24.000375603678454,24.0003751309435,24.000274299120947,24.00027196573433,24.00027734238787,24.00029332549255,24.000258055085664,24.000255408481658,24.00026266352663,24.000280761595254,24.00024705497514,24.00024429304575,24.00025100921175,24.000266043586625,24.89541926354015,24.95311860929131,26.192850842038327,28.109999999999979,28.10999999999997,28.109999999999905,28.129907102286557,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1773997.5613150735 
 08/01  13:20:00,23.999856402447564,24.00037380693806,24.000375925024519,24.000375424985813,24.0002755247253,24.00027327916969,24.000278658515695,24.000294878602497,24.000259286925514,24.000256779098348,24.00026401853017,24.000282403058909,24.000248302220407,24.00024566888437,24.00025237106046,24.000267658260506,24.89533655340892,24.95294878431503,26.193164167828749,28.109999999999979,28.109999999999866,28.109999999999898,28.116502065013788,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774207.060259849 
 08/01  13:21:00,23.99985589445569,24.00037415714457,24.000376264366556,24.000375739694666,24.000276732583449,24.00027456893882,24.00027993899969,24.000296391061185,24.000260506261893,24.00025812561715,24.000265341917755,24.000284016103178,24.00024953867098,24.000247023224888,24.000253705117499,24.000269249360107,24.895255051028017,24.95277955233958,26.193473058935603,28.109999999999979,28.10999999999997,28.109999999999905,28.11204207724306,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774478.1910394859 
 08/01  13:22:00,23.99985538908932,24.000374526476564,24.0003766203536,24.000376071957949,24.00027792334234,24.000275834709329,24.00028118618023,24.000297858874729,24.000261713281895,24.000259448518059,24.00026663518255,24.000285596894306,24.000250762756655,24.000248354309247,24.000255009848883,24.000270810603266,24.89517430806235,24.952610465867044,26.19377683151062,28.10999999999985,28.109999999999994,28.109999999999898,28.110568821734696,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1774709.3795378362 
 08/01  13:23:00,23.999854886853059,24.000374913565247,24.00037699192327,24.000376420567098,24.00027909675288,24.000277076663296,24.000282401209309,24.00029928398034,24.000262907961248,24.00026074773709,24.000267900233007,24.00028714448333,24.000251974016775,24.000249661511878,24.000256286176609,24.000272340268855,24.895094001504615,24.952441240071467,26.194074784391498,28.109999999999958,28.109999999999997,28.11000000000003,28.11007715367759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775090.4485940375 
 08/01  13:24:00,23.99985438768403,24.000375317237176,24.000377377982287,24.00037678415145,24.000280252983126,24.000278295320326,24.00028358558431,24.000300667552698,24.00026408992879,24.00026202456009,24.00026913759578,24.00028866050655,24.000253172114897,24.0002509460856,24.00025753468783,24.00027383984422,24.89501391618843,24.952271675755378,26.194366422750865,28.109999999999979,28.109999999999997,28.11000000000005,28.109912845062906,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1775549.0945861778 
 08/01  13:25:00,23.999852797524399,24.000375754418838,24.000377795983704,24.00037719771146,24.00028138054824,24.000279478355563,24.0002847234401,24.000301989085107,24.000265244662484,24.000263260416465,24.00027032668439,24.000290119644327,24.000254387712635,24.00025224627524,24.000258803999125,24.000275353247234,24.894932113595528,24.952099737573698,26.194649140663438,28.109999999999976,28.109999999999869,28.10999999999993,28.230456572765666,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1802623.1781569087 
 08/01  13:26:00,23.999852730687118,24.000376221811505,24.00037824472597,24.000377625743157,24.000282451459009,24.000280599417918,24.000285774589029,24.000303218725976,24.000266345298628,24.000264428769037,24.00027142783451,24.000291505209533,24.00025552357957,24.000253446917424,24.00025994751358,24.000276755849084,24.89484500810234,24.95192158654474,26.194913323742605,28.109999999999979,28.10999999999985,28.110000000000026,28.24300778577923,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1803243.156704877 
 08/01  13:27:00,23.999852222747469,24.000376702327146,24.00037870540788,24.000378059560135,24.000283497307586,24.0002816913621,24.00028678888191,24.00030440488316,24.000267425145503,24.000265568510277,24.000272495327715,24.00029285283436,24.000256631303587,24.000254609981729,24.000261046209404,24.000278110879046,24.89475129275796,24.951735800983394,26.195155713232017,28.109999999999979,28.110000000000097,28.10999999999992,28.190782064306306,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1795194.189615326 
 08/01  13:28:00,23.999852304889218,24.000377167728599,24.00037914872224,24.000378451489,24.000284547558154,24.00028278551741,24.000287811007035,24.00030559735544,24.000268517771283,24.000266721532623,24.000273581375887,24.00029421114134,24.000257688023728,24.000255706418323,24.000262065205669,24.000279378489599,24.8946542876886,24.95154590828889,26.195382182754867,28.109999999999976,28.10999999999989,28.1099999999999,28.136839425033679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779057.8516013618 
 08/01  13:29:00,23.99985183772158,24.000377634702148,24.00037959009021,24.00037886785684,24.000285616481788,24.000283897495167,24.0002888615755,24.000306823147647,24.00026963368524,24.000267899670246,24.000274701712426,24.0002955950238,24.000258817940734,24.000256890559439,24.000263194108777,24.000280749545764,24.894558365490636,24.951356570828083,26.195605287500649,28.10999999999997,28.10999999999985,28.1099999999999,28.118833567480487,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1778559.102875304 
 08/01  13:30:00,23.99985135796384,24.00037811004179,24.000380038110778,24.00037929436634,24.000286677755235,24.000284998441598,24.00028990120762,24.00030803199118,24.000270745862794,24.00026907023872,24.000275814407187,24.000296964152747,24.000259946396115,24.000258070505379,24.000264320054975,24.000282112260164,24.894465566620977,24.951169989860366,26.195830553853797,28.1100000000001,28.110000000000093,28.109999999999777,28.11282561316168,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779012.4058833994 
 08/01  13:31:00,23.999850880542849,24.000378611593715,24.0003805104579,24.000379742426678,24.000287822700885,24.00028617396811,24.000290857433979,24.000309131966877,24.000271939232979,24.00027031116127,24.00027685992616,24.00029820023459,24.00026114566865,24.000259311961285,24.000265384509626,24.000283355761707,24.894381733231833,24.950992036042157,26.19607165523061,28.11,28.109999999999883,28.110000000000004,28.110821174938648,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779268.0030567533 
 08/01  13:32:00,23.999850405947134,24.000379126921847,24.0003809949674,24.000380204153698,24.000288958901835,24.0002873410388,24.000291789557339,24.000310189892418,24.00027312738813,24.000271543289207,24.00027788180899,24.000299399296784,24.000262340343278,24.000260545291714,24.000266426489053,24.000284565415368,24.894307907505504,24.95082369025727,26.196329423953693,28.109999999999979,28.10999999999985,28.109999999999788,28.110152266378259,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1779639.584717901 
 08/01  13:33:00,23.999849934461908,24.000379648918565,24.000381485362636,24.00038067075796,24.000290075353609,24.000288485792987,24.00029270454561,24.000311222587287,24.00027429997282,24.00027275467902,24.000278889212657,24.00030057488055,24.00026351980984,24.00026175890273,24.00026745500122,24.000285753891807,24.894242689037044,24.95066348524927,26.196599113581237,28.109999999999976,28.110000000000097,28.109999999999756,28.109928846078974,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1780063.7734252143 
 08/01  13:34:00,23.99984841794218,24.000380182293353,24.000381985451918,24.00038117793952,24.00029118339511,24.000289618928343,24.000293619262693,24.00031224568377,24.000275466118539,24.000273955400976,24.000279895424794,24.000301738388609,24.000264760239099,24.000263046171989,24.00026858480334,24.0002870410236,24.894184204571049,24.950509498297277,26.19687821355061,28.109999999999844,28.110000000000015,28.109999999999876,28.230235157783917,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1806690.5945457356 
 08/01  13:35:00,23.9998484232009,24.000380718449006,24.000382488683,24.000381665106379,24.000292266947697,24.00029072298983,24.00029450929712,24.000313228419047,24.000276613055786,24.000275128808938,24.000280880623018,24.00030286710693,24.000265927990655,24.000264239675489,24.0002696115385,24.000288208825496,24.894130659006739,24.95035998444463,26.197158927091665,28.109999999999955,28.109999999999876,28.11000000000002,28.251723007981139,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1807451.7659886997 
 08/01  13:36:00,23.999847971838407,24.00038126142702,24.000382998496535,24.000382150055875,24.000293329545796,24.000291802187428,24.00029538002548,24.000314177702664,24.000277742343223,24.00027627847548,24.000281847179879,24.000303966115664,24.00026706516035,24.000265393619729,24.000270599240428,24.000289326282148,24.89408049978867,24.95021340863679,26.19743408348735,28.10999999999997,28.10999999999985,28.109999999999915,28.21157598484984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1799940.452879992 
 08/01  13:37:00,23.999847478358104,24.000381829682245,24.000383534665983,24.000382659199468,24.000294348519885,24.00029283185366,24.000296197925338,24.00031504856156,24.000278828819924,24.0002773725222,24.00028275730055,24.000304990160225,24.000268164943305,24.000266499184183,24.000271538820983,24.00029037965038,24.894030085401537,24.950066013395018,26.197692009860274,28.109999999999976,28.109999999999848,28.109999999999905,28.143777376079929,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783976.0024349653 
 08/01  13:38:00,23.999847528506295,24.000382412585588,24.000384087413936,24.00038313812624,24.000295315382649,24.000293806200884,24.000296944747153,24.000315835485094,24.000279865355667,24.0002784077085,24.00028359481956,24.000305942526795,24.00026912876045,24.000267440066137,24.00027227800961,24.000291221401356,24.893975540011558,24.949913684920288,26.197916768989577,28.110000000000107,28.10999999999997,28.11000000000003,28.12114068186855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1782757.0928832743 
 08/01  13:39:00,23.99984706365027,24.000382995630333,24.00038463824636,24.00038365448637,24.000296290261976,24.000294789619688,24.00029771514833,24.00031665473057,24.000280912474716,24.00027945670958,24.0002844578014,24.000306915716096,24.00027019197278,24.000268505928,24.000273178342935,24.000292233108273,24.893917206249239,24.949756699936044,26.198111018812275,28.109999999999869,28.109999999999869,28.11000000000005,28.11358649684986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783335.696181102 
 08/01  13:40:00,23.99984660782609,24.000383561677727,24.000385169905507,24.00038415817582,24.000297284893155,24.000295793839883,24.00029852757779,24.000317526671937,24.00028198509782,24.000280537635839,24.00028536979093,24.00030793455283,24.0002712808656,24.00026960429184,24.000274128130554,24.000293293082384,24.893859079341234,24.949599263743644,26.198284616442395,28.109999999999965,28.10999999999985,28.109999999999933,28.11106600535971,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783572.3654379985 
 08/01  13:41:00,23.999846158592335,24.000384121886154,24.000385694542307,24.000384656270478,24.000298285498496,24.00029680350453,24.000299359423776,24.000318420860645,24.000283068344115,24.000281630473496,24.00028630630969,24.000308970545026,24.000272378671995,24.000270712681386,24.000275099144294,24.000294368026258,24.8938045518209,24.949445043734113,26.19844375985699,28.109999999999979,28.1100000000001,28.109999999999894,28.110224901801467,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1783932.9601557647 
 08/01  13:42:00,23.9998457119699,24.00038468460341,24.00038622119848,24.000385156445828,24.000299278201099,24.000297803510258,24.000300189498053,24.000319307313786,24.00028414667464,24.000282716908129,24.00028724237877,24.00030999866064,24.000273471675795,24.000271814873569,24.000276069093859,24.000295435468087,24.89375462240051,24.94929517273316,26.198587732435514,28.109999999999979,28.110000000000015,28.109999999999898,28.10994404302845,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1784352.0841835635 
 08/01  13:43:00,23.999844244284789,24.000385256143735,24.00038675536863,24.000385709574276,24.000300270638399,24.00029880237586,24.000301029067424,24.000320200771605,24.00028522600788,24.000283803431043,24.000288187403347,24.00031102575567,24.000274664885237,24.000273039911936,24.000277196616314,24.000296672420516,24.893708951908218,24.949149324855399,26.19871765824139,28.109999999999976,28.110000000000125,28.11000000000002,28.230266611767399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811037.621516447 
 08/01  13:44:00,23.99984427499085,24.00038582719138,24.000387289688434,24.00038622762179,24.000301243338098,24.00029978125168,24.000301842319833,24.00032106805753,24.00028628943166,24.000284872988528,24.000289108555923,24.000312034957469,24.000275763880507,24.00027415034162,24.000278180729585,24.000297756100236,24.89366666828355,24.949006566281346,26.19882599859412,28.109999999999976,28.110000000000015,28.110000000000043,28.26096834074414,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811532.016966723 
 08/01  13:45:00,23.9998438521699,24.000386400365789,24.00038782609266,24.00038673505734,24.000302203368599,24.000300746425883,24.00030264370528,24.00032191851086,24.000287343253207,24.000285930788736,24.000290019888074,24.000313028040354,24.000276833588005,24.00027522447431,24.000279123593484,24.000298787302556,24.893627031176878,24.948866124249006,26.198906672614446,28.109999999999976,28.11000000000012,28.110000000000054,28.23304932053956,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1804705.570540234 
 08/01  13:46:00,23.999843420052469,24.00038697726547,24.00038836560255,24.000387247044878,24.00030315422428,24.000301700994883,24.000303440332006,24.00032275714442,24.000288389531638,24.000286979491916,24.00029092576345,24.00031400790497,24.000277899388374,24.000276293659259,24.000280064895447,24.000299810151288,24.893589495329306,24.94872742723694,26.19895597675971,28.109999999999976,28.109999999999894,28.10999999999993,28.192714928841246,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1802262.4230609802 
 08/01  13:47:00,23.999843502155984,24.00038754944517,24.000388902332359,24.000387691581495,24.00030408058606,24.000302628206975,24.000304209336738,24.000323552479338,24.00028941782026,24.000288005460726,24.00029181083854,24.000314954451946,24.00027881020744,24.000277171550964,24.000280779675728,24.00030055957289,24.893553492339067,24.948589994295899,26.198964280905334,28.109999999999976,28.110000000000104,28.11000000000003,28.13747071504023,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1788436.0828997438 
 08/01  13:48:00,23.999843074824608,24.00038813848772,24.0003894548777,24.00038820783146,24.00030500096989,24.000303548516709,24.000304978249276,24.000324343701384,24.000290438405874,24.00028902246558,24.00029269011075,24.000315888081283,24.000279848415408,24.000278208584779,24.000281694239246,24.000301537200067,24.893517884136995,24.94845258031061,26.198932673420829,28.10999999999997,28.110000000000015,28.110000000000047,28.11902723394525,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787494.939083206 
