Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  13:49:00,23.999842608442717,24.000388752110923,24.000390033344187,24.000388751412407,24.000305880864589,24.000304424320569,24.000305697024957,24.000325059391007,24.000291417632395,24.000289988480227,24.00029351435642,24.00031674672895,24.00028085943371,24.000279213611934,24.00028257855024,24.000302473276226,24.893479198520955,24.948311513004133,26.198854980507325,28.109999999999976,28.109999999999876,28.110000000000058,28.112872099966617,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1787983.489273781 
 08/01  13:50:00,23.999842138823899,24.00038937757989,24.00039062444954,24.000389308851529,24.00030673307547,24.000305272218755,24.000306380380889,24.000325736359753,24.000292369308064,24.00029092510431,24.000294300049935,24.000317568547066,24.00028185236138,24.000280200556707,24.000283438301385,24.000303389333668,24.893434877514815,24.94816398670324,26.1987244945658,28.109999999999976,28.109999999999976,28.110000000000054,28.110818196698398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1788271.1988204146 
 08/01  13:51:00,23.999841698121818,24.000389985729567,24.00039119689209,24.000389845430307,24.000307601796718,24.000306139055306,24.00030709606621,24.00032646413116,24.0002933423343,24.000291889840239,24.00029512489885,24.00031843438507,24.000282861657987,24.00028120970159,24.00028432923032,24.00030434053498,24.893387203699093,24.94801234341079,26.19854689801383,28.109999999999848,28.109999999999866,28.110000000000054,28.11013269557042,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1788662.8151543625 
 08/01  13:52:00,23.999840775975298,24.000390584682746,24.000391756695409,24.0003904481907,24.00030850821155,24.000307046869137,24.000307874611999,24.000327282643679,24.00029435459421,24.000292903786403,24.000296014690276,24.000319374893885,24.000284067529305,24.00028246031117,24.00028551658242,24.000305647902239,24.893340786735498,24.94786139973822,26.19834071907398,28.10999999999995,28.110000000000104,28.109999999999795,28.109905653922988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1805379.0542607848 
 08/01  13:53:00,23.99984034584642,24.00039117225156,24.000392306249613,24.000390971881577,24.000309404221168,24.000307942859498,24.000308644087313,24.000328085761493,24.000295362849699,24.000293912382135,24.00029690340994,24.00032030771155,24.000285110318825,24.000283508361979,24.000286460682696,24.000306653864138,24.89329816611884,24.947713982943328,26.198104796197645,28.10999999999984,28.109999999999898,28.11000000000001,28.115507355754745,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1807040.0333722896 
 08/01  13:54:00,23.999839931607608,24.000391759919979,24.000392856036265,24.00039148732781,24.000310294722924,24.000308832533496,24.000309411495424,24.000328881767964,24.000296368002468,24.000294917584843,24.000297791130988,24.000321234938313,24.0002861417885,24.000284542203134,24.000287388401664,24.000307632289986,24.893259741634947,24.947570603283976,26.197835707770446,28.109999999999955,28.110000000000107,28.109999999999919,28.11922279391102,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1807422.3126221114 
 08/01  13:55:00,23.99983952041212,24.000392349107174,24.000393407354215,24.000392004697674,24.00031117869183,24.000309714803465,24.000310175380723,24.000329668103576,24.00029736884903,24.000295917022048,24.000298676856393,24.000322151758078,24.000287169445785,24.00028557041414,24.000288313057394,24.00030859881857,24.893224859432409,24.947430627502514,26.197530155662567,28.10999999999997,28.10999999999989,28.110000000000036,28.12304098654167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1807880.562084339 
 08/01  13:56:00,23.999839111491857,24.000392939839779,24.00039396009618,24.000392522668919,24.000312056220954,24.000310591770235,24.000310930900537,24.000330451633567,24.000298364763883,24.000296913499569,24.000299554100335,24.000323067776873,24.000288195171156,24.00028659941548,24.000289234390978,24.000309570611007,24.89319287258613,24.9472933270612,26.197186360975559,28.109999999999844,28.109999999999976,28.109999999999926,28.12821401119616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1808462.0614163744 
 08/01  13:57:00,23.999838704791274,24.000393532225297,24.000394514438228,24.000393042442686,24.00031292760061,24.000311462491156,24.00031168139548,24.000331228799295,24.000299356446385,24.000297905298124,24.000300427597645,24.00032397683445,24.000289219540809,24.000287627391399,24.00029015632594,24.000310541632066,24.89316325191144,24.94715811632705,26.196803358088986,28.109999999999947,28.10999999999987,28.110000000000029,28.13459911325437,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1809038.6409821707 
 08/01  13:58:00,23.99983830030083,24.000394125484008,24.00039507006731,24.000393562003766,24.00031379214815,24.00031232564712,24.000312427484358,24.000331996309197,24.000300343911826,24.000298892540898,24.00030129821599,24.000324878559625,24.0002902389554,24.00028864997516,24.0002910741637,24.000311504468603,24.89313555241098,24.947024537248699,26.196380412740998,28.1100000000001,28.10999999999985,28.109999999999919,28.14164674252712,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1809576.0343151876 
 08/01  13:59:00,23.99983789763301,24.000394720373845,24.000395627070277,24.00039408365433,24.000314651586156,24.000313183074878,24.000313171449453,24.00033275835981,24.000301327357538,24.00029987463154,24.000302166751227,24.000325771828249,24.000291259385884,24.000289673806976,24.000291997379397,24.000312469196694,24.89310944284507,24.946892242488685,26.1959170202501,28.109999999999997,28.109999999999844,28.1099999999999,28.14891283709869,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1810070.7562338133 
 08/01  14:00:00,23.9998374687236,24.000395331665677,24.000396201410763,24.0003946216394,24.000315483630489,24.00031401054712,24.00031388101467,24.000333465143294,24.00030228279106,24.000300823100518,24.00030299680379,24.00032661244045,24.000292258633484,24.00029067235694,24.00029289207702,24.000313394690875,24.89308264763413,24.946758851412317,26.195407539589757,28.10999999999985,28.110000000000097,28.110000000000029,28.15614664533187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1810548.2938079909 
 08/01  14:01:00,23.99983692015612,24.000395362928395,24.000396186340479,24.000394561113237,24.000315331529998,24.000314427703534,24.000313145272047,24.000331957985705,24.00030220935274,24.000301267613414,24.000302239994768,24.000325362062328,24.00029227544657,24.00029124765078,24.0002923123894,24.000312395866545,24.89305005927463,24.94662123472564,26.19481809675988,28.109999999999823,28.10999999999989,28.110000000000054,28.16318181696413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811090.9674668452 
 08/01  14:02:00,23.99983683471201,24.000395364416435,24.00039614619354,24.000394468321639,24.00031530242976,24.00031429578098,24.000312608147273,24.000330766886667,24.00030229185053,24.00030111563412,24.000301738733247,24.000324440604005,24.000292432836454,24.000291202662038,24.000291965584489,24.000311699123267,24.893028166775467,24.946501575125994,26.19419921340216,28.10999999999995,28.109999999999976,28.110000000000058,28.17000011768898,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811505.5006500579 
 08/01  14:03:00,23.999836787686907,24.00039539592163,24.000396143960967,24.0003944227318,24.000315271496015,24.000314150771677,24.000312099571226,24.00032966840801,24.00030236186951,24.0003009419843,24.00030125552709,24.00032355617354,24.00029258731393,24.000291138287304,24.00029164079444,24.00031103992753,24.893019563644338,24.946403730644645,26.193560862473807,28.109999999999976,28.10999999999986,28.11000000000005,28.176632720135087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1811951.809697261 
 08/01  14:04:00,23.999836740491856,24.00039540258598,24.000396117481015,24.000394350377279,24.000315297427425,24.000314076316387,24.00031171556565,24.000328823550203,24.00030248456993,24.000300855658354,24.000300900208648,24.000322861449207,24.00029278706569,24.00029115205957,24.000291429709507,24.000310550487524,24.893024353869366,24.94632664061277,26.1929063385115,28.109999999999848,28.109999999999979,28.10999999999993,28.183121739447654,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1812384.1240151777 
 08/01  14:05:00,23.99983669190451,24.00039541922939,24.00039610183017,24.000394294359656,24.00031536246998,24.000314049243568,24.000311421114938,24.000328164970413,24.000302640736157,24.00030082496282,24.000300634890633,24.000322301203565,24.000293016727875,24.000291215699776,24.00029129782191,24.000310178481386,24.893040773232238,24.946266832895039,26.192231822035717,28.109999999999955,28.10999999999986,28.1099999999999,28.189505212147993,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1812815.3469986809 
 08/01  14:06:00,23.9998366428013,24.0003954515867,24.000396102861047,24.000394258542973,24.00031545511853,24.000314058559959,24.000311195727489,24.00032764899134,24.000302819217479,24.0003008372366,24.00030043750184,24.000321845183096,24.000293265794779,24.000291317973305,24.000291225897514,24.000309898217496,24.893066534639,24.946220551664916,26.191531966447035,28.109999999999969,28.10999999999997,28.1099999999999,28.19581349637857,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1813247.521857061 
 08/01  14:07:00,23.999836593133347,24.00039549936351,24.000396120470215,24.000394242855209,24.000315568657816,24.000314096146516,24.000311025739575,24.000327243692433,24.00030301420999,24.0003008825415,24.00030029554215,24.000321470330336,24.000293528366027,24.000291448918305,24.000291201653164,24.000309687473029,24.893099560488428,24.94618466125851,26.19080235843314,28.109999999999976,28.10999999999999,28.110000000000026,28.202070506660225,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1813681.0929225786 
 08/01  14:08:00,23.999836542850838,24.000395560225305,24.00039615251344,24.000394243622798,24.00031569933286,24.000314157191853,24.00031089695558,24.00032693037134,24.000303222165848,24.000300956020089,24.000300193551757,24.00032116737654,24.000293801462978,24.00029160438567,24.000291211880844,24.00030953938803,24.893138496764086,24.94615705517074,26.190040543060964,28.10999999999997,28.109999999999997,28.109999999999919,28.208293685040397,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1814113.470144474 
 08/01  14:09:00,23.9998364918181,24.00039563179141,24.00039619675549,24.00039425906745,24.000315842665004,24.000314236267628,24.000310803951107,24.000326688366945,24.00030343930499,24.000301050717359,24.000300127400576,24.00032091946349,24.000294080628675,24.00029177665978,24.00029125109207,24.00030943603042,24.893182324857837,24.946136176114928,26.189244828713386,28.10999999999997,28.109999999999997,28.1099999999999,28.214495559145804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1814545.4038335877 
 08/01  14:10:00,23.999836440045578,24.000395711804467,24.000396250967286,24.0003942864359,24.000315995201459,24.000314329329759,24.00031074172411,24.000326502582966,24.000303662357429,24.00030116250703,24.000300091180088,24.000320716466424,24.000294362277804,24.00029196132548,24.0002913132228,24.00030936728032,24.8932301639676,24.94612073330437,26.188413849060628,28.109999999999969,28.109999999999997,28.1099999999999,28.220684435854886,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1814977.2369291322 
 08/01  14:11:00,23.9998363873442,24.000395798767156,24.000396314011725,24.00039432618692,24.000316154116648,24.000314432963245,24.0003107043341,24.00032636081603,24.00030388943587,24.000301287543019,24.000300080589509,24.000320549472837,24.000294648503563,24.00029215955697,24.000291400069064,24.000309333042038,24.89328127220959,24.94610967728549,26.18754628833366,28.109999999999969,28.109999999999994,28.109999999999894,28.226866344747245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1815407.979787089 
 08/01  14:12:00,23.999836305750205,24.000395906554006,24.0003964001661,24.000394388107187,24.00031629767658,24.00031452336314,24.00031065968155,24.00032620787981,24.000304095527285,24.00030139551304,24.00030005672521,24.000320365530944,24.00029491148691,24.000292337553188,24.00029146897068,24.000309275148604,24.89333314941964,24.946100144509843,26.186635844447463,28.109999999999976,28.10999999999987,28.109999999999898,28.233044164321837,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1815854.833733452 
 08/01  14:13:00,23.99983620409878,24.000396038561307,24.000396513465707,24.000394474753848,24.000316414323249,24.000314588000327,24.000310591588357,24.000326015821309,24.0003042691174,24.000301471624569,24.000300003592448,24.000320138646197,24.000295144970168,24.00029248757219,24.000291512805395,24.00030918130928,24.893381957745917,24.946087903334246,26.185673950817909,28.109999999999979,28.10999999999985,28.110000000000029,28.239221379890734,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1816323.7507465597 
 08/01  14:14:00,23.999836113824814,24.000396175037428,24.00039663294227,24.00039456676831,24.00031652982296,24.000314655513006,24.00031053143689,24.00032584722472,24.000304438514975,24.0003015522566,24.000299956497213,24.000319931436669,24.000295373018333,24.00029264047085,24.00029156069934,24.000309104240256,24.89342656434474,24.94607155352256,26.18465919389456,28.10999999999997,28.10999999999997,28.11000000000005,28.24539910107161,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1816793.4143333389 
 08/01  14:15:00,23.99983605679628,24.000396293157224,24.000396733892726,24.000394643359664,24.000316678767047,24.000314762630319,24.00031052906214,24.000325779679924,24.000304641926815,24.000301681359436,24.00029997296395,24.000319818118144,24.000295625306028,24.000292829347857,24.000291656038056,24.000309097295206,24.893470354676408,24.946054515310285,26.183601029177699,28.109999999999976,28.109999999999869,28.109999999999795,28.25157798863896,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1817239.0834309897 
 08/01  14:16:00,23.99983600172766,24.00039640041499,24.000396824087589,24.00039471191386,24.000316853368728,24.000314900130247,24.000310572384437,24.00032578768894,24.000304870761288,24.000301847529707,24.00030003848599,24.00031977684768,24.000295893689584,24.00029304327859,24.000291784991665,24.000309139114738,24.89351725693154,24.946040883919385,26.1825093988085,28.109999999999965,28.109999999999979,28.110000000000008,28.257759501556504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1817667.4748645449 
 08/01  14:17:00,23.999835945980679,24.00039650815583,24.000396915917738,24.000394784484678,24.00031703603999,24.000315049451936,24.000310640128704,24.00032581726805,24.000305105863423,24.000302027519937,24.000300128544038,24.000319753351389,24.00029616742992,24.000293269654667,24.000291935997585,24.000309196532546,24.893569049094468,24.946032541769225,26.181388790177747,28.109999999999969,28.109999999999869,28.110000000000043,28.26394347450947,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1818088.4639956663 
 08/01  14:18:00,23.999835889411984,24.000396618396054,24.000397011267585,24.000394862524258,24.000317219179267,24.000315200938354,24.00031071332554,24.000325859386018,24.00030533933118,24.00030220980971,24.000300223079795,24.000319744879584,24.000296437158388,24.000293495244088,24.000292087565556,24.000309262856708,24.89362549454055,24.946029248337117,26.180238099676399,28.109999999999965,28.109999999999848,28.10999999999993,28.27012956393246,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1818507.3490082848 
 08/01  14:19:00,23.999835832077577,24.000396731054577,24.000397110098118,24.000394944920406,24.000317401519113,24.000315353302015,24.000310790924404,24.000325907834474,24.00030556991002,24.000302392153828,24.000300321408507,24.000319743919375,24.00029670188236,24.00029371838244,24.00029223974387,24.000309332603125,24.893685619990703,24.946029964233764,26.179054786707725,28.109999999999976,28.109999999999965,28.110000000000029,28.276318158461466,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1818924.7270809159 
 08/01  14:20:00,23.999835774091655,24.000396846482436,24.000397212707218,24.000395030968819,24.00031758411997,24.000315508500497,24.00031087131349,24.0003259624015,24.00030579842712,24.00030257769004,24.000300420486956,24.000319750783864,24.00029696354685,24.00029394353693,24.000292391792966,24.00030940936315,24.893748800600528,24.9460339820895,26.177837585194028,28.109999999999969,28.10999999999999,28.11000000000005,28.282509762361568,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1819338.1831014562 
 08/01  14:21:00,23.999835715430938,24.000396964599763,24.00039731898822,24.00039512159516,24.000317766234379,24.000315665139419,24.000310955650137,24.000326019915219,24.00030602446659,24.00030276406678,24.00030052266994,24.000319761306686,24.00029722129348,24.00029416773246,24.000292544732987,24.000309487236629,24.893814598876955,24.946040805175,26.17658588010289,28.109999999999969,28.10999999999987,28.10999999999992,28.28870465970217,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1819749.2195224057 
 08/01  14:22:00,23.99983565655818,24.000397084883895,24.00039742834114,24.000395215646745,24.000317947363468,24.000315822386154,24.000311044420497,24.00032607914606,24.000306247546157,24.000302950787608,24.00030062775824,24.000319774793434,24.000297473646076,24.00029438927065,24.00029269695033,24.00030956340128,24.893882622416159,24.946050008011136,26.175299351180415,28.109999999999969,28.109999999999848,28.109999999999905,28.29490244256361,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1820158.5442083283 
 08/01  14:23:00,23.999835596780259,24.000397207293447,24.00039754072266,24.000395313316284,24.00031812736572,24.00031597989987,24.00031113699098,24.000326139450057,24.000306467677,24.00030313693666,24.000300735885934,24.000319789765187,24.000297721513,24.00029460844198,24.000292849963605,24.000309638621464,24.89395253975925,24.946061237964384,26.173977458199216,28.109999999999969,28.10999999999984,28.109999999999898,28.30110221669687,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1820565.98340657 
 08/01  14:24:00,23.99983550829736,24.00039734614386,24.000397671327574,24.000395428380505,24.000318285508244,24.000316115193667,24.000311204526687,24.000326150190874,24.000306661923209,24.000303295287809,24.000300813419025,24.00031975714969,24.00029794660434,24.000294803655398,24.000292977105415,24.000309674527469,24.89402217279506,24.946072205603675,26.172615148978314,28.109999999999969,28.109999999999837,28.109999999999898,28.30730364454028,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1820987.6914816183 
 08/01  14:25:00,23.99983539954722,24.00039750592463,24.000397825175214,24.00039556432635,24.000318411842256,24.000316217679179,24.00031123446937,24.00032609037559,24.000306819727589,24.000303412825298,24.000300847171546,24.0003196549535,24.000298140335919,24.00029496451475,24.000293068301337,24.000309654698826,24.89408792454382,24.94607910062601,26.171204542680287,28.109999999999965,28.10999999999984,28.109999999999898,28.31350696740616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1821431.6840220825 
 08/01  14:26:00,23.999835302077469,24.000397667615503,24.000397981947008,24.0003957014948,24.00031853288093,24.000316316835858,24.00031126022796,24.000326029572269,24.000306970123874,24.000303526867545,24.000300874575325,24.000319551492944,24.00029832731802,24.00029512285599,24.00029315489987,24.000309637184097,24.894148828908294,24.946080829888506,26.169744770775727,28.10999999999997,28.10999999999984,28.1099999999999,28.31971204359864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1821876.5859783409 
 08/01  14:27:00,23.9998352381937,24.00039780850672,24.000398117033105,24.00039582008607,24.0003186843531,24.00031645057561,24.000311332188308,24.000326054905416,24.000307152349195,24.000303682668613,24.000300953528968,24.00031953087876,24.00029853901607,24.000295313961954,24.00029328186319,24.000309684594908,24.894208411237885,24.946081052851626,26.168245745012166,28.109999999999969,28.10999999999997,28.1099999999999,28.325919570195219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1822297.2388437815 
 08/01  14:28:00,23.99983517641866,24.000397936431804,24.00039823861849,24.000395928557358,24.000318859397355,24.000316610811927,24.000311440222526,24.000326144048875,24.000307358873415,24.000303870342866,24.000301071936787,24.00031957336852,24.000298769105976,24.000295529248445,24.000293438595567,24.000309778754497,24.89427071420372,24.946084062513206,26.166717837035415,28.109999999999969,28.110000000000114,28.109999999999894,28.33212988068679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1822700.141860381 
 08/01  14:29:00,23.999835115522566,24.000398063185516,24.000398359358976,24.000396036271025,24.00031904001384,24.00031677789974,24.00031155903743,24.000326248604229,24.000307569952836,24.000304065099589,24.000301201494044,24.000319631413097,24.000298998565396,24.000295745203947,24.00029359867712,24.000309876154323,24.894337449141806,24.946091718837946,26.16516455723525,28.109999999999844,28.10999999999989,28.109999999999898,28.338344497506069,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1823097.9978199758 
 08/01  14:30:00,23.99983505547663,24.00039819089272,24.000398481332359,24.000396149694156,24.000319220635025,24.000316945865245,24.0003116809967,24.000326353103654,24.00030777918485,24.00030425976787,24.000301332323809,24.000319689958425,24.000299238618277,24.000295976655594,24.000293778731366,24.000310005832664,24.894408499679505,24.946103940250084,26.163586760381056,28.109999999999947,28.109999999999976,28.11000000000003,28.344563290122907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1823492.2397308383 
 08/01  14:31:00,23.999834995034854,24.000398258234275,24.00039854489831,24.000396215043524,24.000319418643554,24.000317112099088,24.0003118162,24.00032641233418,24.000308003425329,24.000304418910568,24.000301445999154,24.0003197582247,24.000299479693547,24.000296163108108,24.000293931351487,24.000310130989047,24.89446173240391,24.94609829348856,26.161929841464056,28.10999999999996,28.110000000000125,28.10999999999992,28.350786719767059,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1824061.0247381102 
 08/01  14:32:00,23.999834934456606,24.00039829896311,24.000398582910898,24.000396244257705,24.000319622151843,24.000317286923168,24.000311959532607,24.000326502135495,24.00030823098371,24.00030458524845,24.00030156564181,24.000319854098057,24.00029972278195,24.000296357597369,24.00029409283256,24.000310294552187,24.894487824463199,24.946064845513339,26.160175146250955,28.110000000000093,28.11000000000015,28.110000000000026,28.35701496909781,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1824651.2919993289 
 08/01  14:33:00,23.99983487360446,24.000398347210618,24.000398629868394,24.000396290912286,24.000319834496645,24.000317472490147,24.00031211302006,24.00032660733435,24.00030846129566,24.00030476043006,24.00030170104655,24.000319965042839,24.000299973080439,24.000296564181047,24.000294271578558,24.000310472409589,24.89448898853451,24.946005864142568,26.158330223035376,28.109999999999994,28.109999999999894,28.11000000000005,28.363248544006735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1825245.5368011264 
 08/01  14:34:00,23.999834808428614,24.00039840332443,24.000398684994197,24.000396338415269,24.00032005374993,24.00031766654412,24.000312276323876,24.00032673066216,24.000308695531659,24.000304944378589,24.00030184660067,24.000320085396564,24.000300216546255,24.000296767064115,24.000294446257674,24.000310638419188,24.894471906185069,24.94592815314839,26.15641271978793,28.109999999999976,28.10999999999985,28.10999999999992,28.369486865968704,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1825846.434235826 
 08/01  14:35:00,23.999834741048926,24.00039846677388,24.00039874771226,24.000396398374549,24.000320278080176,24.000317867188536,24.000312447239279,24.000326867614985,24.000308933506227,24.000305135996645,24.00030200112389,24.000320211985796,24.000300479413665,24.00029699699309,24.00029465264514,24.000310850032787,24.89444320577329,24.94583837428699,26.15444069448538,28.10999999999997,28.1100000000001,28.109999999999905,28.37573082967649,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1826449.9133180776 
 08/01  14:36:00,23.999834645176269,24.00039855185569,24.000398832842796,24.000396479953627,24.000320485324815,24.000318050514623,24.000312595881238,24.000326960841855,24.00030915170813,24.00030530753111,24.000302130854228,24.00032029153874,24.000300714924916,24.00029719614192,24.00029482081598,24.000310989817089,24.894406004342096,24.945739616183976,26.152420169001908,28.10999999999997,28.110000000000015,28.110000000000029,28.381979186536876,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1827074.7715450768 
 08/01  14:37:00,23.99983452871655,24.000398662572779,24.000398945321977,24.000396589351185,24.000320663595173,24.000318203973586,24.00031270772731,24.000326983761427,24.00030933795898,24.000305444206267,24.000302220614186,24.00032029808739,24.00030092788881,24.000297371259575,24.00029496125254,24.00031107623005,24.89436037622832,24.945631825113546,26.15035120032497,28.109999999999969,28.10999999999987,28.11000000000005,28.388231640024619,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1827725.7114187906 
 08/01  14:38:00,23.99983442332734,24.000398776515753,24.000399061704994,24.000396696504795,24.000320840667489,24.000318358479388,24.00031281774525,24.000327004310294,24.00030952113762,24.000305581124239,24.00030230620212,24.000320298153264,24.000301134562898,24.00029754356156,24.000295095029867,24.000311155109804,24.894306855945744,24.94551537850474,26.1482377023916,28.10999999999997,28.1100000000001,28.110000000000058,28.394488777241994,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1828390.2183560357 
 08/01  14:39:00,23.999834351886294,24.000398871229338,24.000399157499868,24.000396784783367,24.00032104988802,24.00031854939739,24.00031297270711,24.000327114986186,24.000309739144499,24.00030576315219,24.0003024437458,24.000320384099625,24.00030136831086,24.00029775129578,24.000295269120774,24.00031130003359,24.894250021400539,24.945394975553726,26.146094359101047,28.10999999999997,28.11000000000001,28.10999999999993,28.400750504653403,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1829036.7331620325 
 08/01  14:40:00,23.9998342827436,24.00039895641617,24.000399242614234,24.00039686630635,24.00032128437671,24.00031876843771,24.000313162459429,24.000327294591864,24.000309984206579,24.00030598035471,24.000302620944127,24.000320535210486,24.0003016237502,24.00029798682611,24.00029547359312,24.000311492231135,24.894195179386807,24.945276172215988,26.14393661312515,28.10999999999997,28.10999999999987,28.109999999999905,28.40701660162311,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1829669.0723386519 
 08/01  14:41:00,23.999834213005454,24.000399043903444,24.000399329902654,24.00039695167215,24.00032152544499,24.000318995309106,24.00031336143879,24.000327489970795,24.000310236138377,24.00030620760102,24.000302809602926,24.000320700419754,24.00030188411203,24.000298229566817,24.000295685896103,24.000311691819314,24.894145168362937,24.945161981565265,26.141772866436363,28.109999999999969,28.109999999999848,28.110000000000026,28.41328719457976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1830299.0731714892 
 08/01  14:42:00,23.999834142865159,24.000399135711896,24.000399421599945,24.000397041527099,24.0003217671375,24.000319223677037,24.000313562012058,24.00032768447691,24.000310488578238,24.000306437806957,24.000303000514454,24.000320864307878,24.00030214366185,24.00029847343493,24.00029589836924,24.00031188741889,24.894100752108565,24.945053234294229,26.139606798256375,28.109999999999969,28.109999999999844,28.110000000000054,28.41956228886892,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1830929.3261354576 
 08/01  14:43:00,23.999834072116728,24.000399231840139,24.000399518120184,24.000397142858966,24.00032200788855,24.000319451870977,24.000313762452675,24.000327874371153,24.000310739661708,24.00030666808053,24.000303191725739,24.000321021489034,24.00030241779412,24.0002987365226,24.000296133260428,24.000312116869205,24.894061779435476,24.944949727313657,26.137441679108734,28.109999999999965,28.110000000000093,28.110000000000054,28.425842013537897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1831559.4449992448 
 08/01  14:44:00,23.999834000912835,24.000399330668633,24.000399617489525,24.000397244538399,24.00032224832017,24.00031969309118,24.000313959558068,24.00032805268493,24.000310990849447,24.00030690050005,24.000303380318635,24.000321173055636,24.00030267751236,24.000298983304388,24.000296344127105,24.000312301615396,24.894027106705715,24.944850489007665,26.135276282556839,28.109999999999969,28.110000000000136,28.11000000000006,28.4321255496088,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1832197.8218293973 
 08/01  14:45:00,23.99983392910957,24.000399432636539,24.00039972014595,24.000397343903026,24.00032248792536,24.000319932857566,24.00031415582995,24.000328226309308,24.000311240624069,24.000307132952434,24.000303568131959,24.000321319167527,24.000302931508015,24.000299225670699,24.000296549802444,24.000312476112155,24.8939959062221,24.944754756678578,26.133111858408609,28.109999999999965,28.109999999999894,28.10999999999992,28.438412818728243,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1832839.3754860229 
 08/01  14:46:00,23.999833856902066,24.00039953880926,24.00039982681338,24.00039745281687,24.000322726274658,24.00032016334736,24.000314351725124,24.000328397294337,24.000311488656256,24.00030736534029,24.000303755393465,24.00032146127797,24.000303186510587,24.000299470082614,24.000296756702438,24.000312647559185,24.89396801663495,24.944662236351829,26.130949783105494,28.109999999999834,28.110000000000107,28.11000000000003,28.444704592927605,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1833482.4426009262 
 08/01  14:47:00,23.999833783946764,24.00039964912276,24.000399937777268,24.00039756254727,24.00032296332593,24.000320391071086,24.00031454710954,24.000328565727,24.00031173478144,24.000307596759428,24.000303942119129,24.00032159835089,24.000303435954554,24.000299709592125,24.000296958993944,24.000312810040979,24.89394344788928,24.94457278687782,26.128792284291455,28.109999999999944,28.109999999999887,28.109999999999919,28.450999978840348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1834127.9436860425 
 08/01  14:48:00,23.99983368274572,24.000399777914177,24.000400068220349,24.00039769026527,24.000323178296165,24.000320594997477,24.000314714734924,24.00032867699774,24.000311956519359,24.000307800944268,24.000304097487786,24.00032167759618,24.00030366441352,24.000299925791635,24.000297134649434,24.000312924628689,24.893920285830306,24.94448433813395,26.126636879888676,28.10999999999983,28.109999999999979,28.1099999999999,28.457298340663276,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1834792.1651659217 
 08/01  14:49:00,23.999833560679876,24.000399930050056,24.000400223671489,24.0003978400374,24.000323360568946,24.000320764544726,24.000314842041737,24.000328707765396,24.000312142270116,24.00030796420698,24.000304207754419,24.000321674237538,24.00030386241692,24.00030010771008,24.000297273021283,24.000312972984476,24.89389504241356,24.944393216781955,26.124477610954615,28.109999999999944,28.109999999999986,28.109999999999894,28.463600687859988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1835482.4856493152 
 08/01  14:50:00,23.999833449719259,24.00040008448059,24.0004003820599,24.000397995727434,24.000323537007206,24.000320929607495,24.000314961866815,24.000328730100369,24.00031232112893,24.00030812206264,24.0003043087094,24.000321660789404,24.00030407001726,24.000300304493537,24.00029742603878,24.000313058140347,24.893866131722438,24.944297693580258,26.122314917596115,28.10999999999996,28.109999999999994,28.10999999999977,28.469907134834189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1836180.4938444496 
 08/01  14:51:00,23.99983337304161,24.000400218426078,24.00040051809633,24.00039813340152,24.000323742345846,24.000321126788469,24.000315121257306,24.00032884053827,24.000312532340126,24.00030832046613,24.00030445655138,24.000321737338429,24.00030429067702,24.000300516626525,24.00029759562007,24.000313171014473,24.89383653954388,24.94420100505416,26.12015626611473,28.109999999999965,28.109999999999869,28.109999999999876,28.4762166127103,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1836860.1008919064 
 08/01  14:52:00,23.999833298888043,24.000400340392529,24.000400641232674,24.00039825415561,24.00032397093277,24.000321349447455,24.000315312533219,24.000329021009649,24.000312768559817,24.000308549913418,24.00030463997792,24.00032188157664,24.00030452738911,24.000300749687466,24.00029778963002,24.000313332295204,24.893810287686283,24.944107405410219,26.11801295562091,28.109999999999969,28.10999999999997,28.10999999999977,28.482530689646678,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1837524.534126767 
 08/01  14:53:00,23.999833224226625,24.00040046281914,24.000400764467615,24.000398376721834,24.000324204468276,24.000321577781074,24.000315511217094,24.000329216162183,24.000313009998999,24.000308786260356,24.000304832256199,24.000322040513358,24.000304766972449,24.000300986356604,24.00029798844591,24.000313499928877,24.893789179894573,24.944018854716636,26.115890090197177,28.10999999999997,28.10999999999999,28.11,28.488849058218429,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1838186.6722207792 
 08/01  14:54:00,23.999833148840247,24.000400587475366,24.000400890251166,24.000398505050457,24.000324437208396,24.00032180575359,24.000315710283695,24.00032940963975,24.0003132505126,24.00030902265464,24.00030502473778,24.00032219738572,24.000305017099508,24.000301237129805,24.000298203811306,24.000313699546937,24.893773248530605,24.943935371779746,26.113789671347435,28.10999999999997,28.109999999999869,28.110000000000043,28.495170465260313,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1838848.1389833308 
 08/01  14:55:00,23.999833072907025,24.000400714937859,24.00040101908715,24.00039863998691,24.00032467797739,24.000322030336503,24.00031590596422,24.000329591335455,24.00031348887272,24.00030925721778,24.000305216476784,24.000322348539596,24.00030525497649,24.00030147216397,24.000298401461028,24.000313856566924,24.893761496131103,24.943856218986654,26.111708293648705,28.109999999999965,28.109999999999976,28.10999999999992,28.501495413782889,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1839512.4752200242 
 08/01  14:56:00,23.999832996180467,24.000400843935418,24.000401149984449,24.00039876748171,24.00032491706704,24.000322254747695,24.00031609878049,24.0003297657125,24.000313726107089,24.000309491722857,24.000305404460975,24.000322494048296,24.00030548395217,24.000301699181468,24.000298587736859,24.000313998989275,24.89375279880552,24.943780320844227,26.109644548418804,28.109999999999969,28.11000000000012,28.1099999999999,28.507824200296093,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1840180.1199842417 
 08/01  14:57:00,23.99983291672628,24.000400975884433,24.00040128329757,24.00039889211386,24.000325147087666,24.000322479284887,24.000316291647598,24.000329938690969,24.000313961406524,24.000309724770827,24.000305590926133,24.000322635021378,24.00030569173664,24.00030190115048,24.00029874564646,24.000314084621498,24.89374659141098,24.94370687384197,26.10759607504448,28.109999999999969,28.11000000000014,28.110000000000029,28.514157123109635,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1840854.34341765 
