Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  14:58:00,23.999832835787094,24.000401110900059,24.000401419483344,24.000399014504447,24.00032537335817,24.00032270238597,24.000316483824695,24.000330108864927,24.00031419463676,24.000309956385125,24.000305776339969,24.000322772699449,24.00030589193281,24.000302095821245,24.000298896600968,24.00031416013153,24.893742623316446,24.94363543977608,26.105562877736938,28.109999999999969,28.11000000000015,28.110000000000047,28.520493961027037,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1841531.103306622 
 08/01  14:59:00,23.999832742877229,24.000401248621399,24.00040155841912,24.00039908497948,24.0003255968649,24.00032292371773,24.000316674990594,24.000330275799198,24.000314425658237,24.00031018597804,24.00030596094777,24.000322906933364,24.00030596623194,24.000302142208555,24.000298883173273,24.000313922115319,24.89374072141288,24.943565780943385,26.103538808069005,28.109999999999969,28.11000000000002,28.109999999999926,28.526834350059873,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1842232.0211235518 
 08/01  15:00:00,23.9998326210114,24.000401403372718,24.00040171586439,24.000399320598186,24.000325798226869,24.00032312200841,24.00031683977196,24.000330385752,24.000314632530885,24.000310387982358,24.000306115298213,24.000322982401543,24.000306360586337,24.00030256959523,24.000299298173244,24.000314516796175,24.893738903428138,24.943495766246366,26.10153625840882,28.109999999999976,28.110000000000125,28.109999999999905,28.533178532571,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1842944.9848324406 
 08/01  15:01:00,23.999832358333266,24.000400947216609,24.000401262863158,24.000398822272048,24.000324836707106,24.00032209491999,24.00031557744014,24.000327620283096,24.000313646174548,24.0003092195408,24.000304749443143,24.000320253836486,24.000305358491464,24.000301395970177,24.000297946233425,24.00031190057911,24.893742701768234,24.943433869142419,26.099556907789855,28.109999999999969,28.109999999999887,28.110000000000026,28.539228829803468,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1892578.4798084018 
 08/01  15:02:00,23.999832646103149,24.000401067824087,24.000401437321995,24.000398962815713,24.000323079026037,24.000320219742354,24.000313305401684,24.000322653128305,24.000311781428679,24.000307018855975,24.000302235105939,24.00031527371479,24.000303830702696,24.000299610578094,24.000295921690268,24.000307966403459,24.893680787358624,24.94330583031477,26.097431431162865,28.109999999999965,28.110000000000107,28.110000000000054,28.54458014052157,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1893732.4524459474 
 08/01  15:03:00,23.99983297601795,24.00040092879442,24.000401280866418,24.000398795780254,24.00032217385366,24.000319267787746,24.000312175760699,24.000320461730284,24.000310853485997,24.000305955761545,24.000301019332633,24.00031304204502,24.000302885308338,24.000298543072647,24.000294720526126,24.00030584293645,24.893606903048498,24.943166998285336,26.095298554860915,28.110000000000097,28.11000000000001,28.109999999999926,28.549037879213598,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1894202.8071675264 
 08/01  15:04:00,23.99983330401477,24.000401105418449,24.000401421526545,24.000398991344569,24.00032139095229,24.00031844376223,24.000311198681304,24.000318773908366,24.000310044882789,24.000305031554118,24.00029996450132,24.000311277057848,24.000302020718164,24.00029755855603,24.000293610340749,24.00030395819381,24.893554829963024,24.943052909513236,26.093229085639057,28.109999999999986,28.109999999999997,28.11000000000003,28.552607512915878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1894636.0420554437 
 08/01  15:05:00,23.999833628331893,24.000401330836309,24.00040161126854,24.00039935202623,24.00032062696962,24.00031764518268,24.000310271606567,24.000317341280597,24.000309257607513,24.000304146705348,24.000298969346845,24.000309748123628,24.000301443361527,24.000296928959047,24.000292910622887,24.000303009499655,24.893534142808418,24.942973422140978,26.09125599924975,28.10999999999997,28.110000000000118,28.109999999999926,28.55540157238108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1895040.352790397 
 08/01  15:06:00,23.99983395111531,24.00040155418283,24.000401812461147,24.000399629156097,24.000318033446999,24.00031508889782,24.00030907260755,24.00031777298752,24.000306704804179,24.000301735608763,24.000297773083277,24.000310173990405,24.000299076830165,24.00029466610569,24.00029174166067,24.000303324743326,24.89354992635499,24.942936384051987,26.08938808249204,28.109999999999969,28.110000000000018,28.10999999999977,28.557566901266438,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1895331.1956905989 
 08/01  15:07:00,23.999834270090916,24.000401717442146,24.000401949390257,24.00039980737014,24.000317042378979,24.000314078726288,24.00030812475185,24.000316629954019,24.0003057343316,24.000300698677735,24.00029674941358,24.00030891391493,24.000298045286763,24.00029355739989,24.000290639040285,24.00030186767143,24.89358775429337,24.94292295107653,26.087572199746054,28.109999999999969,28.109999999999997,28.110000000000004,28.559250689351296,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1895751.6207691385 
 08/01  15:08:00,23.999834585472294,24.00040182353826,24.000402032694074,24.00039990612185,24.000316298956336,24.000313315865303,24.0003072101723,24.00031518113221,24.00030497419609,24.000299870935846,24.00029577187538,24.000307378053877,24.000297192580545,24.000292625995319,24.000289558386954,24.00030010978392,24.89363608497793,24.942920310306694,26.085778218409346,28.10999999999996,28.109999999999869,28.10999999999991,28.560579354891887,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1896176.9828988258 
 08/01  15:09:00,23.999834613715668,24.000401913325406,24.000402104566136,24.00040013074769,24.000315559360734,24.00031255603627,24.000306289133744,24.000313682607929,24.000304205155435,24.000299036121853,24.000294787958553,24.000305797004417,24.000296665252994,24.000292081878106,24.000288908653944,24.0002992231404,24.89368732894829,24.942921104451796,26.08400990649626,28.109999999999969,28.109999999999844,28.11000000000003,28.561535028028567,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1896404.3636098714 
 08/01  15:10:00,23.99983487133846,24.000401999437825,24.00040218369936,24.00040025392244,24.000314787699265,24.00031176168812,24.000305329882005,24.00031212967977,24.000303397513489,24.000298158863786,24.00029376389593,24.000304156320046,24.000295857759754,24.00029120951732,24.0002879016768,24.00029763483092,24.893735284893635,24.94291898126952,26.0822460356534,28.109999999999969,28.109999999999965,28.109999999999919,28.56226814293323,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1896876.677404677 
 08/01  15:11:00,23.99983513346184,24.000402072005359,24.00040225444917,24.000400345481155,24.000313995902336,24.000310946770314,24.000304357851705,24.000310602835179,24.000302566469558,24.00029725868425,24.00029272630495,24.000302534879329,24.00029500736818,24.000290291178538,24.000286855380318,24.0002959879167,24.893776423075484,24.942910162277234,26.08047329829978,28.109999999999834,28.10999999999986,28.110000000000036,28.562892641642415,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1897370.8512169463 
 08/01  15:12:00,23.999835424468558,24.000402095408679,24.0004022780981,24.00040037019201,24.000313234679255,24.00031016560577,24.000303438856233,24.000309252779958,24.00030176803491,24.000296401988149,24.00029174847245,24.00030108610345,24.000294139112989,24.00028935633222,24.000285802138494,24.000294368608495,24.893813548208596,24.942897394800747,26.078694205285449,28.109999999999816,28.110000000000104,28.110000000000054,28.563464418325773,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1897866.7497820156 
 08/01  15:13:00,23.99983572813003,24.00040206895728,24.000402251744235,24.000400376684387,24.000312517972576,24.0003094326366,24.000302587923913,24.00030809763783,24.000301017293098,24.000295605044625,24.0002908474878,24.00029983449257,24.00029338878059,24.000288564269814,24.000284917327748,24.000293145831983,24.893852468635474,24.942886809611815,26.076926803346728,28.10999999999981,28.110000000000136,28.109999999999926,28.564012361836399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1898339.9892626338 
 08/01  15:14:00,23.999836029438144,24.000402011542009,24.000402196528808,24.000400275571719,24.000311830086479,24.00030873229937,24.000301777342,24.000307057902036,24.00030029462222,24.000294844964484,24.000289988169578,24.000298693365914,24.000292476585324,24.00028758555205,24.00028382884651,24.000291522755839,24.893896994050964,24.942882292146533,26.07517025605922,28.109999999999937,28.11000000000015,28.109999999999898,28.564549231743749,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1898803.3313001684 
 08/01  15:15:00,23.99983632747936,24.000401934831929,24.00040212359204,24.000400210650644,24.00031115326561,24.00030804501411,24.000300988565237,24.000306075719644,24.000299582097715,24.00029410005015,24.000289151785226,24.00029761118994,24.00029172093445,24.000286795606298,24.00028295545528,24.000290376879339,24.893947716047955,24.94288447680416,26.07343117885474,28.11000000000009,28.110000000000015,28.110000000000029,28.56508006152615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1899263.2711415245 
 08/01  15:16:00,23.99983662233043,24.000401841439439,24.000402035859339,24.000400210788855,24.000310483384518,24.00030736602243,24.000300218462689,24.000305137165115,24.00029887465486,24.00029336432502,24.00028833346933,24.000296571643117,24.000291148564956,24.000286223816624,24.000282329201125,24.00028978697824,24.894003665904504,24.942892329476768,26.071718448502027,28.109999999999986,28.10999999999986,28.11000000000005,28.56560938311465,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1899676.550289527 
 08/01  15:17:00,23.99983690759537,24.000401726689004,24.00040193527174,24.000400112995153,24.000309817881445,24.000306693010605,24.000299465144459,24.000304242386809,24.00029817270676,24.000292637633394,24.000287533063607,24.000295569891553,24.00029037843999,24.00028542155933,24.00028145755919,24.000288669517766,24.89406427189435,24.942904501957377,26.070019577730965,28.109999999999965,28.109999999999844,28.110000000000054,28.566126618262677,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1900140.7784484719 
 08/01  15:18:00,23.999834827606568,24.000401610278499,24.00040182793595,24.000400063527708,24.000309157436129,24.00030602583329,24.000298725786313,24.00030336707307,24.00029746831982,24.000291911045374,24.000286740102756,24.0002945830474,24.000289731727624,24.000284764792445,24.00028075077901,24.00028787635254,24.894127704900926,24.942919276097276,26.068329706479735,28.109999999999965,28.109999999999837,28.109999999999919,28.566637430364737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1900596.1874161028 
 08/01  15:19:00,23.999837434216788,24.00040151342491,24.000401742973197,24.000402296532763,24.000308465443938,24.00030532580663,24.000297955431014,24.00030240464042,24.00029672794629,24.00029114465702,24.000285911128679,24.00029351278484,24.00028919057368,24.000283796873846,24.00027947428673,24.000283218894947,24.894188749510275,24.942931648872614,26.06595909780994,28.10999999999996,28.110000000000097,28.110000000000029,28.56714893013529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1901257.008096004 
 08/01  15:20:00,23.999837743493918,24.00040142538344,24.000401668710805,24.000404876300629,24.00030775334013,24.000304606154417,24.000297164883834,24.00030138885282,24.0002959624085,24.000290352811836,24.000285056192575,24.0002923877289,24.00028863685247,24.00028276053496,24.00027810111597,24.00027794835704,24.894242605413195,24.942936854870259,26.06252584796914,28.109999999999834,28.110000000000139,28.10999999999992,28.567664476842844,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1902002.233622034 
 08/01  15:21:00,23.99983800705851,24.000401311719295,24.000401572058487,24.000407538088998,24.000307059217737,24.000303907148717,24.00029640526181,24.00030045227914,24.000295215756137,24.000289586273277,24.000284234629257,24.000291339859694,24.000288157648194,24.000281820322983,24.000276851773188,24.000273187074116,24.894289926838714,24.942935278401813,26.058052087654969,28.109999999999944,28.110000000000015,28.109999999999898,28.56818333191526,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1902763.8051730756 
 08/01  15:22:00,23.999838290299527,24.000401155762238,24.000401431324268,24.000410108052763,24.00030641573646,24.00030326257958,24.000295715893658,24.000299684158575,24.00029452227996,24.00028888426239,24.000283489625987,24.00029046380692,24.000287798107288,24.0002810630311,24.00027583941134,24.000269463606398,24.894336388605806,24.94293266911513,26.052780421755278,28.10999999999996,28.109999999999997,28.11000000000003,28.568705828644178,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1903497.9875075748 
 08/01  15:23:00,23.999836775599488,24.000400975636887,24.00040126363437,24.000412642945198,24.00030580937041,24.000302657572825,24.000295077710076,24.0002990262263,24.000293865530247,24.00028822619276,24.00028279808238,24.00028970039113,24.00028752622832,24.00028043919826,24.000275002641105,24.00026653404249,24.894386892775097,24.94293432029813,26.046951202242153,28.109999999999965,28.10999999999999,28.110000000000054,28.569230606903937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1904219.9922269392 
 08/01  15:24:00,23.99983699668727,24.00040078213068,24.000401086084893,24.00041521544929,24.000305216837206,24.000302067749865,24.000294462817594,24.000298408072607,24.000293222788036,24.00028758559615,24.000282130318977,24.000288975673816,24.000287311530149,24.000279898707743,24.000274277354725,24.000264080247168,24.89444331410359,24.942941982450177,26.040709693648759,28.109999999999834,28.109999999999866,28.10999999999993,28.56975652593194,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1904949.9508903917 
 08/01  15:25:00,23.99983905233756,24.000400583151398,24.00040090137971,24.000417900296989,24.000304634401649,24.000301488794507,24.000293865131924,24.000297802728207,24.000292588067816,24.000286955161234,24.000281478717196,24.000288267474077,24.000287130012386,24.000279396084069,24.000273605045128,24.0002617927943,24.89450501895338,24.942955115242066,26.034102389227763,28.10999999999994,28.10999999999997,28.109999999999905,28.57028366878513,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1905699.5725107119 
 08/01  15:26:00,23.999839362870305,24.000400379152585,24.00040071113562,24.000420643650157,24.000304063162458,24.00030092231094,24.000293281962614,24.000297203594337,24.000291962761513,24.000286336835996,24.00028084018731,24.000287568745173,24.000287000091327,24.000278963956835,24.000273021153317,24.00025978110201,24.894570593758677,24.94297244373007,26.02714918397097,28.10999999999996,28.109999999999859,28.109999999999898,28.57081206932418,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1906463.712911284 
 08/01  15:27:00,23.999839623291668,24.000400166060034,24.00040051667323,24.000423445300176,24.000303499758997,24.000300364892419,24.000292713115547,24.000296621070459,24.0002913439761,24.0002857267277,24.000280213652208,24.00028687712402,24.00028688521357,24.000278556569169,24.0002724774678,24.000257905834663,24.89463935861523,24.942992727755688,26.019861436560836,28.109999999999958,28.109999999999969,28.110000000000026,28.57134065469671,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1907247.45752809 
 08/01  15:28:00,23.99983985498995,24.000399976768358,24.000400344775156,24.000425532613464,24.000302913703956,24.0002997833477,24.000292119721679,24.00029594483347,24.000290698641007,24.000285086296424,24.000279558320626,24.000286099747208,24.00028679355587,24.00027833175192,24.000272214229687,24.00025767427459,24.894707204469428,24.943011893981305,26.0124894650953,28.109999999999965,28.109999999999855,28.110000000000054,28.571869451450504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1908002.132608119 
 08/01  15:29:00,23.99984006799309,24.00039980806856,24.00040019647979,24.000427795919245,24.000302299110598,24.00029917209618,24.000291496994288,24.00029517687174,24.000290020154354,24.00028440839598,24.000278867300307,24.000285226174154,24.00028668832894,24.000278078423454,24.00027192232284,24.000257273425615,24.894769017970075,24.943024697025757,26.005099536354256,28.10999999999996,28.109999999999969,28.109999999999795,28.57239920452484,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1908810.5514066339 
 08/01  15:30:00,23.999840283207154,24.000399635964337,24.00040004525408,24.000430241745457,24.000301685276506,24.000298562204074,24.000290880824449,24.000294416140798,24.00028934069163,24.000283730998299,24.00027818121092,24.000284357766686,24.000286570517856,24.00027778608962,24.000271584179694,24.000256462790757,24.894823138825257,24.943029379602469,25.99761117484787,28.109999999999969,28.109999999999986,28.109999999999876,28.57292914665413,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1909656.143782202 
 08/01  15:31:00,23.9998405293797,24.000399513683424,24.000399934718467,24.00043152724324,24.000301246098585,24.0002981452102,24.00029046286953,24.000293859165539,24.000288845894983,24.000283290813554,24.000277722391819,24.000283666322205,24.00028669971216,24.000278025124385,24.000271893234168,24.00025823412441,24.89490894517851,24.94306575580539,25.99042792357264,28.10999999999996,28.109999999999866,28.11000000000002,28.5734597689293,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910048.8852409796 
 08/01  15:32:00,23.99984077780879,24.00039940743774,24.00039984241341,24.000432301533534,24.000300866329096,24.000297788391906,24.00029010861505,24.000293337852363,24.00028841077654,24.000282913847618,24.00027732937507,24.000283011698618,24.000286892357097,24.00027842893217,24.000272418315327,24.00026098080166,24.895047232481134,24.94315512881491,25.983877275083694,28.10999999999996,28.10999999999997,28.110000000000054,28.573991706933108,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910313.1207150995 
 08/01  15:33:00,23.99984102222507,24.00039928446194,24.0003997309422,24.000432864910367,24.000300486911969,24.00029743052462,24.000289753215136,24.00029279323827,24.000287975691398,24.000282533007565,24.000276934470017,24.00028235325043,24.000287063375944,24.000278829494527,24.000272949487408,24.000263684270125,24.89523588822893,24.943296087729498,25.978019206423178,28.10999999999996,28.10999999999986,28.10999999999992,28.574522351130058,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910534.6652106404 
 08/01  15:34:00,23.999841263950346,24.00039914767257,24.000399604223014,24.00043332557125,24.000300095476029,24.000297058995888,24.0002893874321,24.00029220748187,24.000287527767317,24.00028213444575,24.000276526637135,24.00028166847606,24.00028718722289,24.00027917409253,24.000273422626706,24.00026596595058,24.89546283185452,24.94347711487122,25.97274274364985,28.109999999999965,28.10999999999997,28.11000000000003,28.575053426378184,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910732.4091183628 
 08/01  15:35:00,23.999841502537995,24.000398991959643,24.000399464754396,24.000433730906715,24.000299691262179,24.00029667364598,24.000289012931618,24.000291602754886,24.000287066942908,24.000281718217907,24.000276106608334,24.000280961121207,24.00028726531299,24.00027945588863,24.000273827589547,24.000267765507524,24.89571635370467,24.94368595185096,25.967891381899756,28.10999999999996,28.109999999999986,28.110000000000054,28.575585858553255,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910915.4540462576 
 08/01  15:36:00,23.99984173819061,24.000398828003946,24.00039931466747,24.000434103363835,24.000299277832576,24.000296277751077,24.000288631943655,24.00029097506433,24.000286595955119,24.000281288050386,24.000275677972995,24.000280241969614,24.00028730783384,24.000279684904599,24.000274174192659,24.000269148956133,24.895986938035838,24.943913023770706,25.963330896244505,28.109999999999965,28.109999999999866,28.110000000000058,28.57611796708607,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911089.283644097 
 08/01  15:37:00,23.999839678880556,24.00039866809307,24.000399170699646,24.00043454111512,24.000298839782557,24.000295855439956,24.00028822710934,24.000290288534655,24.000286097834477,24.0002808244382,24.000275220373156,24.000279465081538,24.000287304543297,24.000279837232438,24.00027443320854,24.00027002169153,24.896266174446127,24.94414976500511,25.95893910196761,28.109999999999965,28.109999999999844,28.10999999999993,28.576649922083158,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911280.5328288419 
 08/01  15:38:00,23.999839992809468,24.000398532532274,24.00039905441673,24.000435141672925,24.00029836366035,24.000295393046174,24.000287780467379,24.000289492020788,24.00028555716178,24.00028031137844,24.000274713208446,24.000278572384738,24.000287239918025,24.000279885188904,24.000274568500747,24.000270252655857,24.89654661383722,24.944388340768695,25.954590217527565,28.10999999999996,28.109999999999965,28.1099999999999,28.57718213485022,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911506.4515574484 
 08/01  15:39:00,23.99983770610528,24.000398403109455,24.000398946462384,24.00043580067441,24.00029786430297,24.00029490627502,24.000287311789579,24.00028865125887,24.000284990647523,24.000279768028269,24.00027417931157,24.00027763244403,24.00028715758122,24.00027989718359,24.00027466260428,24.000270225561999,24.89682321565999,24.94462332299718,25.950206834495029,28.109999999999969,28.109999999999986,28.109999999999898,28.57771332688997,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911749.6323834796 
 08/01  15:40:00,23.999838268374977,24.000398239956878,24.00039880317005,24.000436360987679,24.000297388280594,24.000294444171315,24.000286876988779,24.00028791911623,24.000284450312397,24.00027925472998,24.000273682986795,24.000276808252058,24.000287097161288,24.00027993896496,24.000274793147285,24.000270326894094,24.89709690795817,24.944855705741586,25.94579186218121,28.109999999999834,28.10999999999999,28.109999999999898,28.578244918858578,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911958.7723805346 
 08/01  15:41:00,23.99983861464061,24.000398193985128,24.00039876571524,24.000434089489734,24.00029554151447,24.00029267677308,24.000285864117744,24.000289195140739,24.000282664107837,24.000277734104018,24.00027274684172,24.00027793186654,24.00028608114465,24.00027974808618,24.000275415903237,24.00027797275305,24.89743690474389,24.945155446051879,25.94242567760419,28.110000000000075,28.109999999999994,28.110000000000029,28.57877694412225,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911230.737218142 
 08/01  15:42:00,23.999839073167807,24.00039807297538,24.00039865577443,24.000433521816768,24.000294985212343,24.00029214080459,24.00028541983771,24.000288676625574,24.00028204710956,24.000277160768034,24.0002722390462,24.000277340936458,24.000285949375106,24.000279904432259,24.000275764546005,24.000280155927518,24.897804353294327,24.9454846700362,25.939809183252657,28.110000000000114,28.10999999999999,28.10999999999992,28.579307393655229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911177.2659189413 
 08/01  15:43:00,23.999839594449705,24.00039784147448,24.000398439633178,24.000433404808015,24.000294593327774,24.000291772908218,24.000285072437636,24.000287924897813,24.00028158692508,24.000276738385585,24.000271823501568,24.00027651660947,24.00028588433539,24.000279986570594,24.000275920844574,24.000280074706539,24.898165281249449,24.9458087475309,25.937344719419856,28.109999999999994,28.109999999999866,28.11000000000003,28.57983728256648,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911211.6758369404 
 08/01  15:44:00,23.999840959065197,24.000397616426655,24.000398224576125,24.00043342726686,24.0002942128241,24.00029141269161,24.000284732558908,24.00028715841902,24.000281136224119,24.00027632315381,24.000271416435955,24.00027569133093,24.000285780838035,24.00027998114822,24.000275969110104,24.000279258317254,24.89850663198794,24.946114803610635,25.934689813555598,28.109999999999834,28.109999999999834,28.109999999999919,28.58036666897042,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911252.320879445 
 08/01  15:45:00,23.999841356305685,24.00039738483005,24.000398009146193,24.00043337258998,24.000293839404454,24.00029105677377,24.00028440103285,24.000286446138806,24.00028069209329,24.00027591070431,24.000271016126577,24.000274905048469,24.000285706788703,24.000280012474005,24.000276060039906,24.00027869239413,24.898829187779716,24.94640292460515,25.93180982868257,28.109999999999937,28.109999999999837,28.1099999999999,28.580893674021174,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911279.9082620289 
 08/01  15:46:00,23.99984384175297,24.000397151051243,24.000397797931848,24.000433419236438,24.00029346088161,24.00029069394973,24.000284066310465,24.000285765570497,24.00028024413352,24.000275490592104,24.000270612360706,24.00027413949735,24.000285621059754,24.000280008190349,24.000276110731759,24.000278047532708,24.899137235238017,24.946676342608919,25.928739716886669,28.109999999999955,28.109999999999837,28.11000000000003,28.58142055539118,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911325.1753645077 
 08/01  15:47:00,23.99984408125973,24.000396951327614,24.00039761636258,24.000433181186119,24.000293049129028,24.00029029458374,24.00028369391688,24.000285000608316,24.000279757898679,24.00027502408124,24.000270164862355,24.000273294165696,24.000285599581269,24.000280127795496,24.000276309476314,24.001026919470705,24.899430316924908,24.946934808677054,25.925654878653988,28.109999999999958,28.109999999999965,28.11000000000005,28.581947134965188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911353.1582419365 
 08/01  15:48:00,23.99984425267908,24.000396767548318,24.000397454165467,24.00043298199635,24.00029260910376,24.00028986495646,24.00028329256193,24.00028418744259,24.000279241213794,24.000274521519314,24.000269684365269,24.00027239421776,24.000285557076447,24.000280215819964,24.00027647520147,24.003052070668887,24.89970697532538,24.947176944058009,25.922652202347927,28.109999999999969,28.109999999999986,28.109999999999926,28.58247171576549,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911398.5844163502 
 08/01  15:49:00,23.999844436367508,24.000396568463047,24.0003972759326,24.000432769080598,24.000292180710689,24.0002894470902,24.000282908768889,24.000283449729638,24.000278737227207,24.000274032652034,24.00026922283799,24.000271570480018,24.00028549557882,24.00028027280089,24.000276608005167,24.00616827936488,24.899969800097315,24.9474053987775,25.919757831930899,28.110000000000097,28.109999999999859,28.109999999999905,28.58299450973223,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911432.5888232366 
 08/01  15:50:00,23.999844645556647,24.000396337072674,24.000397060438656,24.000432443177198,24.00029180161697,24.00028908142764,24.000282584014529,24.000282867420979,24.00027828576015,24.000273604127654,24.000268825760704,24.000270910165424,24.000285435140595,24.00028033338278,24.000276744295467,24.009697225552548,24.900226406261987,24.94762834765076,25.916987533471894,28.110000000000118,28.109999999999837,28.110000000000026,28.583515679953615,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911417.778920526 
 08/01  15:51:00,23.999844853263224,24.000396082635555,24.000396825099754,24.00043204078731,24.00029145099539,24.000288745592266,24.000282295048469,24.000282390014936,24.000277865895666,24.000273210333089,24.000268467605868,24.000270352119086,24.00028536560377,24.00028038285615,24.000276869619385,24.013061558053317,24.900483934980259,24.947852755108675,25.914343202355597,28.10999999999999,28.109999999999965,28.110000000000054,28.58403438899051,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911373.004389111 
 08/01  15:52:00,23.999845058645727,24.000395827092857,24.000396585659876,24.00043162368151,24.000291108141075,24.000288417093655,24.000282016650109,24.00028193548349,24.000277453554348,24.000272823703925,24.000268120164436,24.000269822158758,24.000285275678217,24.000280402634716,24.00027696378395,24.016031732087794,24.90074484920265,24.94808130898097,25.911799865626667,28.109999999999969,28.109999999999986,28.110000000000058,28.584550648669699,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911319.068818274 
 08/01  15:53:00,23.999845261743944,24.0003955694946,24.000396344616417,24.00043121317393,24.00029076739511,24.000288090309437,24.000281743107299,24.0002814877519,24.000277043550346,24.00027243827645,24.00026777731395,24.00026930031322,24.000285165718485,24.000280391164368,24.000277024989435,24.018616391708524,24.901009097781608,24.948314012173169,25.90931669800607,28.109999999999955,28.109999999999866,28.110000000000058,28.585065970126558,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911260.3944057115 
 08/01  15:54:00,23.99984546276986,24.000395311099078,24.000396103024117,24.000430848447416,24.000290427660784,24.00028776411351,24.00028147301741,24.000281041865088,24.00027663501852,24.000272053411555,24.000267438143419,24.00026878193852,24.00028502430403,24.000280329933177,24.000277032860124,24.020984150106047,24.901275833536177,24.948550054104314,25.90684426878136,28.10999999999996,28.110000000000097,28.109999999999919,28.58557799589483,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911201.9545765932 
 08/01  15:55:00,23.999845660303277,24.0003950552734,24.000395862265216,24.000430466247218,24.000290088387133,24.000287437848696,24.000281205354005,24.0002805931442,24.000276225848699,24.00027166643907,24.000267099904176,24.00026826209367,24.000284880249898,24.000280264057794,24.000277037147325,24.023140371615555,24.90154391844144,24.948788397457915,25.904360436309135,28.10999999999996,28.110000000000008,28.109999999999766,28.586087943201883,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911139.3160030489 
 08/01  15:56:00,23.999845825760898,24.000394823150928,24.000395649482376,24.000430180087979,24.00028972507541,24.000287086910736,24.000280912721665,24.000280056854558,24.000275790579069,24.000271249377815,24.000266732609278,24.00026764797464,24.000284703630613,24.00028014779137,24.000276987000448,24.02515062638498,24.90181045215116,24.949025864510707,25.901832740990185,28.109999999999965,28.110000000000118,28.10999999999987,28.586596359279349,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911102.0306229233 
 08/01  15:57:00,23.99984597607505,24.000394617548368,24.00039546547939,24.000430014822539,24.000289329251193,24.000286702054735,24.000280585614776,24.00027942361643,24.00027531936063,24.000270790841353,24.00026632541998,24.000266931550994,24.0002844907138,24.00027997402515,24.000276875763434,24.027195248589864,24.902071115352876,24.949257760399804,25.899219351905935,28.10999999999996,28.110000000000015,28.109999999999887,28.58710272273719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911100.315011017 
 08/01  15:58:00,23.999846131530164,24.000394412067945,24.00039528218125,24.000429887835457,24.00028892737135,24.00028631089686,24.000280254809068,24.000278792551833,24.000274841977015,24.000270325442153,24.00026591417066,24.000266216024238,24.000284262998844,24.00027977626021,24.000276740212205,24.02935163853283,24.90232444414469,24.949482492160216,25.896502793411434,28.10999999999996,28.109999999999994,28.110000000000026,28.587606777349636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911105.4254839933 
 08/01  15:59:00,23.999846318455679,24.000394173470516,24.000395063489017,24.00042966318699,24.00028856353871,24.000285959520939,24.000279970463777,24.000278300627433,24.000274405479229,24.00026990655828,24.000265553465139,24.000265641693586,24.000284052013588,24.000279604725404,24.000276634713697,24.031411400495306,24.902575054901548,24.94970472999612,25.893714642980254,28.109999999999965,28.109999999999994,28.109999999999915,28.588108369316858,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1911070.8989593918 
 08/01  16:00:00,23.999846507583379,24.000393935078916,24.000394847888115,24.000429079227336,24.000288290000176,24.00028507546906,24.000279791609278,24.00027810223626,24.000274081776064,24.0002689183313,24.00026532763727,24.000265420196265,24.000283902202303,24.00027884952135,24.000276661236147,24.032438884764557,24.90283888711525,24.949944203776079,25.89099839783445,28.109999999999827,28.110000000000125,28.11000000000003,28.58860663142799,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1910859.0432388755 
 08/01  16:01:00,23.999871534419346,24.000349374780045,24.000346218134014,24.000332403563893,24.00034280443532,24.000346218608255,24.000352053728656,24.000550064806647,24.000338965463663,24.000353767818259,24.00035301853178,24.000555422548989,24.000325456962963,24.000342268894014,24.000342965686085,24.003252091779268,24.91190146650842,24.959378297994375,25.92209471593957,28.109999999999937,28.109999999999883,28.11000000000005,28.58401933158924,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1619709.743068094 
 08/01  16:02:00,23.99987601659417,24.000351773226556,24.000348381370708,24.000346261687566,24.000346755835868,24.00035002007203,24.000355462511537,24.00054656638592,24.00034348098234,24.000358070556574,24.000357085459134,24.00055539448564,24.000333348855805,24.000348961148828,24.000349170146415,24.000778496525439,24.92447030791112,24.97256977616567,25.963757046906449,28.10999999999996,28.10999999999984,28.109999999999926,28.576073178824527,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1612137.68258953 
 08/01  16:03:00,23.99987832286297,24.00034823869773,24.000345287440458,24.000340955913864,24.000338478966677,24.00034111950691,24.00034525232899,24.00049484373001,24.00033526018489,24.00034782482405,24.00034638660062,24.000504481306725,24.000321802571059,24.000335006083739,24.000334749725825,24.000519219788953,24.936102749700404,24.984851226862113,25.999754090309194,28.10999999999996,28.109999999999965,28.1099999999999,28.567034507961986,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1609313.6400806998 
 08/01  16:04:00,23.99987953519048,24.000344647301334,24.000342121658883,24.000337130312933,24.000329638909038,24.000331601079954,24.000334317846094,24.000440717853235,24.000326367261179,24.000336692385625,24.000334801312336,24.00045052587731,24.000311512813896,24.00032227845765,24.000321597943154,24.00044181491116,24.94515207945018,24.99447103687517,26.025718263044067,28.10999999999983,28.109999999999986,28.109999999999894,28.55788166912208,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1607123.2745636844 
 08/01  16:05:00,23.999880205804819,24.000341450758154,24.000339315223554,24.000333856887776,24.0003217656982,24.00032312853802,24.000324617876378,24.000396654301093,24.000318359822346,24.000326691843179,24.000324421484455,24.000405824628627,24.000302335734557,24.000310947657444,24.00030991773535,24.000391845899448,24.951698022087326,25.001489142475106,26.043113217296538,28.109999999999937,28.10999999999986,28.109999999999894,28.548850639828243,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1605562.0557801009 
 08/01  16:06:00,23.999880724410369,24.00033880164084,24.00033699413478,24.000331193535314,24.00031520292021,24.000316070823037,24.00031656825126,24.00036399736879,24.000311610237277,24.0003182853424,24.000315717889586,24.00037195628641,24.000294770983517,24.000301630248836,24.000300332102858,24.00035589784841,24.95635607946618,25.006534789948988,26.054664209488004,28.109999999999958,28.10999999999984,28.11000000000003,28.53993583671038,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1604309.9501197362 
