Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  16:07:00,23.99988123991873,24.00033662227411,24.00033509149434,24.000329094694906,24.00030973551209,24.000310196189277,24.000309898889428,24.00034029794729,24.000305921483716,24.00031122539717,24.000308428777268,24.00034673866355,24.00028854122635,24.000293973800248,24.0002924710522,24.000329738595889,24.959699436638254,25.010199294641507,26.062467416822086,28.109999999999958,28.10999999999984,28.109999999999919,28.531094365502189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1603225.8069410707 
 08/01  16:08:00,23.999881717179098,24.000334843087644,24.00033355403591,24.00032745380486,24.000304985005319,24.00030509899663,24.000304147911647,24.000322493702457,24.000300914526667,24.000305044646834,24.000302071193795,24.00032728158618,24.00028320757359,24.00028744334816,24.00028578467081,24.000310030041566,24.96211540491542,25.012883846930959,26.067756569083949,28.11000000000009,28.110000000000097,28.1099999999999,28.522288511169596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1602244.4858457135 
 08/01  16:09:00,23.99988218799423,24.000333336877519,24.000332266894163,24.000326123665006,24.000300783708913,24.00030059937154,24.000299105529245,24.00030886756786,24.000296440892325,24.000299556016036,24.000296447245913,24.00031201790518,24.000278548224708,24.000281766363213,24.0002799894484,24.000294894145136,24.96385166463432,25.014845501580927,26.071220874343078,28.110000000000114,28.110000000000136,28.1099999999999,28.513495651578375,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1601272.5258794409 
 08/01  16:10:00,23.999882682544994,24.00033201635183,24.000331144578575,24.000325002896699,24.000297073783899,24.00029663320446,24.000294691142988,24.000298493611763,24.000292464567346,24.000294706807798,24.000291496967806,24.00030012958139,24.000274467413058,24.000276819982437,24.000274954965904,24.000283281418498,24.965080875671064,25.016264323284596,26.07329684761476,28.10999999999999,28.109999999999887,28.109999999999898,28.50470289519773,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1600387.6255204145 
 08/01  16:11:00,23.99988318129514,24.00033083723831,24.000330145974389,24.000324039430685,24.000293799334057,24.000293139152008,24.000290830005736,24.000290686785946,24.000288928871897,24.00029042151882,24.000287139264857,24.000290943275535,24.000270878893056,24.000272494333048,24.000270565974529,24.00027441157887,24.965935286391877,25.017278580212229,26.07430593988644,28.10999999999996,28.110000000000104,28.109999999999898,28.4959046819711,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1599564.4752641167 
 08/01  16:12:00,23.999883674505765,24.00032978096404,24.000329253241877,24.000323205396826,24.000290880480585,24.00029003128379,24.000287422521109,24.000284821961935,24.000285759353415,24.000286607274427,24.000283276544086,24.000283857616976,24.00026769628767,24.000268682884199,24.000266711692495,24.000267650890394,24.966518064448015,25.017997076678396,26.074499258358704,28.10999999999996,28.10999999999988,28.110000000000026,28.487098881605687,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1598750.119160274 
 08/01  16:13:00,23.99988416299417,24.00032883101166,24.000328455028695,24.000322481602145,24.00028825234419,24.000287239739163,24.000284387760634,24.00028040866593,24.000282885224029,24.000283175330496,24.000279815988227,24.0002783574352,24.00026484230663,24.00026528978444,24.000263292703087,24.000262477238324,24.966908550103186,25.018503686082466,26.074069059689117,28.110000000000097,28.10999999999997,28.109999999999915,28.47828609440461,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1597949.6017071889 
 08/01  16:14:00,23.99988463401774,24.000327991709704,24.000327756737304,24.000321866235919,24.00028582830913,24.0002846721857,24.0002816217591,24.000276910951987,24.000280217788807,24.00028001655263,24.000276646334596,24.00027389708195,24.000262229516325,24.000262208065967,24.000260200435848,24.000258372022626,24.967162700916395,25.018858365289299,26.07315107305078,28.10999999999985,28.10999999999999,28.109999999999905,28.469467392822759,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1597182.936683415 
 08/01  16:15:00,23.99988508678709,24.00032772962498,24.000327591539379,24.000321743044745,24.00028344988298,24.00028224358397,24.000279273657726,24.000276323763406,24.000277665370406,24.00027733497893,24.000274061370204,24.000272366702459,24.000259810111638,24.000259624514848,24.00025769270357,24.000256791069174,24.96748960498375,25.019272915332207,26.07219191781739,28.10999999999994,28.10999999999986,28.110000000000029,28.46064453735162,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1595264.8383775973 
 08/01  16:16:00,23.99988554450257,24.00032717737932,24.000327155185884,24.000321426270248,24.000281344550964,24.00028003206752,24.000276955277337,24.00027398984431,24.000275332170859,24.000274639106494,24.00027138414834,24.000269322744058,24.000257568322327,24.000257033717145,24.000255113561975,24.000253962117509,24.967834919721793,25.019698627241703,26.071073994005415,28.109999999999958,28.109999999999837,28.11000000000005,28.451818016643988,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1594381.082900621 
 08/01  16:17:00,23.9998860006566,24.00032650202939,24.000326599834986,24.000320955365504,24.000279358105105,24.000277952045225,24.00027479129508,24.00027190239569,24.00027312012588,24.000272091626046,24.00026887607664,24.0002666186057,24.000255456942634,24.00025461112523,24.000252722699014,24.000251599750919,24.968129359377089,25.020067567363676,26.069670957736908,28.109999999999958,28.10999999999996,28.110000000000058,28.44298936468826,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1593621.6237615075 
 08/01  16:18:00,23.99988645301876,24.000325859101446,24.000326068561617,24.000320511892129,24.000277510908647,24.000276022306648,24.00027279538602,24.000270184361129,24.000271054595915,24.00026973062301,24.000266558218823,24.000264374092624,24.000253495675226,24.000252377488793,24.00025052399624,24.000249661206519,24.96835145049723,25.02035916717873,26.067958301275576,28.110000000000093,28.109999999999979,28.110000000000054,28.43416034043278,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1592854.4316505329 
 08/01  16:19:00,23.999886901974866,24.00032525271932,24.000325567659954,24.000320098228394,24.000275792936625,24.000274231607468,24.000270958785234,24.000268804564294,24.000269121254698,24.00026753785833,24.00026441401987,24.000262526491608,24.00025167020297,24.00025031498463,24.000248500753999,24.000248082415845,24.96851226170058,25.020585163618259,26.06597324863722,28.109999999999848,28.110000000000118,28.109999999999926,28.42533121922394,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1592099.122608575 
 08/01  16:20:00,23.999887339251435,24.000324699871269,24.000325113975447,24.000319728418299,24.000274162716815,24.00027253593437,24.000269237369726,24.00026760608597,24.00026727856867,24.000265465609023,24.00026239770045,24.000260908013357,24.00024994541258,24.000248383062297,24.00024661409803,24.000246721611729,24.968632400205729,25.02076704568681,26.063766558736455,28.109999999999937,28.10999999999988,28.1099999999999,28.416502279018354,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1591354.2196396478 
 08/01  16:21:00,23.999887772366497,24.00032417971966,24.000324688026699,24.000319383810799,24.000272632059195,24.00027093685512,24.00026763785448,24.000266574292334,24.000265536184214,24.000263512634928,24.00026051276248,24.000259496813137,24.00024832328745,24.00024657333347,24.00024485967879,24.000245544183519,24.96873048499132,25.020924114927227,26.0613807718385,28.10999999999996,28.109999999999969,28.109999999999898,28.40767388907167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1590620.0671696319 
 08/01  16:22:00,23.999888202062214,24.00032366844968,24.00032426763479,24.000319043320645,24.00027126932684,24.000269400065574,24.000266195530086,24.000265592813859,24.000263952306537,24.000261645988748,24.000258790632946,24.00025819066462,24.000246846721244,24.00024485113011,24.00024325914173,24.00024445089821,24.968816015760209,25.02106690761543,26.058839499061013,28.109999999999965,28.11000000000012,28.109999999999898,28.39884625868471,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1589920.2893268406 
 08/01  16:23:00,23.999888619259339,24.00032317651126,24.00032386315822,24.000318714696268,24.000269996192978,24.000267937569548,24.00026483570242,24.000264698475936,24.00026246116595,24.00025987092023,24.00025715618671,24.000257000358599,24.000245461771443,24.000243221187028,24.000241746802815,24.000243456207458,24.96889604690553,25.02120297994007,26.056160324576717,28.109999999999965,28.10999999999988,28.109999999999894,28.390018969837386,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1589232.753097178 
 08/01  16:24:00,23.999889004160335,24.00032271620243,24.000323487464447,24.00031840970802,24.000268759470257,24.000266514805895,24.00026351831706,24.0002637877419,24.000261005695586,24.000258144181005,24.000255567717319,24.000255807586155,24.000244121329719,24.000241649152625,24.000240289793785,24.000242470886815,24.968974990982827,25.021336941382587,26.053355447173379,28.110000000000093,28.10999999999997,28.109999999999898,28.38119109970839,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1588566.053866505 
 08/01  16:25:00,23.999889387287238,24.000322278041805,24.000323131041325,24.000318119306319,24.000267567479228,24.00026513923375,24.000262247810129,24.00026288932173,24.000259594198505,24.000256473721135,24.00025403063025,24.000254638743728,24.00024282891584,24.000240137887393,24.000238888973447,24.00024151045115,24.969056486698578,25.02147235741932,26.050435996678116,28.10999999999998,28.109999999999986,28.110000000000026,28.37236346317613,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1587913.5625529304 
 08/01  16:26:00,23.99988979146776,24.000321847623064,24.00032277794867,24.00031782936002,24.000266445649655,24.000263833584389,24.000261053219579,24.000262051740156,24.000258259381533,24.000254891494298,24.000252582095074,24.00025356048397,24.000241607650787,24.000238708945184,24.00023757042999,24.00024061657375,24.969144146107074,25.021613110684358,26.047413887270385,28.10999999999996,28.109999999999986,28.11000000000005,28.36353512810377,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1587266.64993968 
 08/01  16:27:00,23.999890197636355,24.000321415384243,24.000322418510814,24.00031753197823,24.00026540378941,24.000262611013949,24.000259944081188,24.000261337417439,24.000257011964587,24.000253412559567,24.00025123258954,24.00025263419455,24.000240462722226,24.00023737019281,24.000236338034143,24.000239828272109,24.969242737149025,25.02176422109571,26.044303549899234,28.10999999999996,28.109999999999994,28.10999999999992,28.354707182420098,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1586616.2796270753 
 08/01  16:28:00,23.99989060054111,24.000320987505626,24.000322059775124,24.0003172335997,24.0002644219445,24.000261452222003,24.000258897267,24.00026069711977,24.00025583022269,24.00025201340312,24.000249956782313,24.000251802056508,24.000239376489988,24.0002361025001,24.000235171173178,24.000239102577106,24.969356286959337,25.02192995518704,26.041117989585364,28.109999999999958,28.109999999999859,28.11000000000003,28.34587972080737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1585965.2362178844 
 08/01  16:29:00,23.99989100019696,24.000320565896798,24.000321704205139,24.00031693619911,24.000263486645815,24.000260343224963,24.00025789768369,24.000260084726056,24.000254698133209,24.000250674732486,24.000248735431116,24.000251009460454,24.000238335795488,24.000234890069956,24.000234054184049,24.00023840068012,24.969486946396935,25.02211250739191,26.0378653214218,28.10999999999996,28.109999999999965,28.109999999999919,28.337054653525244,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1585317.5524204458 
 08/01  16:30:00,23.999891396713755,24.000320150141869,24.00032135176011,24.000316639613407,24.0002625914799,24.00025927783193,24.00025693853936,24.000259484725736,24.000253609750577,24.00024939000343,24.00024756223425,24.000250239171167,24.000237335413858,24.000233727118496,24.000232981537527,24.00023771120511,24.96963551647583,25.02231273742462,26.03455123056058,28.109999999999958,28.109999999999986,28.109999999999898,28.32823037368895,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1584672.46649211 
 08/01  16:31:00,23.999891789941086,24.00031976916567,24.000321028822236,24.000316367963145,24.000261614882495,24.000258155056519,24.000255945550565,24.00025913125973,24.00025245871212,24.000248084790255,24.00024637411063,24.000249715619299,24.000236288917557,24.00023255080883,24.000231899587737,24.000237229250236,24.96981186350927,25.022540371248568,26.03120004749644,28.109999999999958,28.10999999999986,28.110000000000029,28.319406520463347,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1583964.409785465 
 08/01  16:32:00,23.99989217610363,24.000319408392025,24.000320723652778,24.000316111959188,24.00026063831403,24.000257032884684,24.000254960057285,24.00025871006077,24.000251304534275,24.000246788686729,24.000245200508134,24.000249129228153,24.000235244335085,24.00023138914023,24.000230837041195,24.0002366989785,24.970018615788648,25.022798266426617,26.027820838103876,28.109999999999958,28.109999999999837,28.109999999999919,28.31058298751921,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1583260.167575832 
 08/01  16:33:00,23.99989253212226,24.000319050853006,24.000320419881076,24.00031585054219,24.00025969387772,24.00025593447028,24.000253996025067,24.00025822879506,24.00025018309372,24.000245521498049,24.000244052155016,24.0002484891006,24.00023422745743,24.00023025275762,24.000229796627627,24.000236121101353,24.97025298590734,25.023083813460564,26.024413117702055,28.11000000000009,28.109999999999837,28.109999999999898,28.30175926980663,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1582560.8387257462 
 08/01  16:34:00,23.999892910340859,24.000318694662235,24.00032011550406,24.000315593794828,24.000258779849714,24.000254868646097,24.00025305955138,24.00025771551366,24.000249094607609,24.00024429267679,24.00024293620334,24.000247822660655,24.000233245487629,24.000229155709297,24.000228790376874,24.000235520276424,24.97051072907081,25.023392887661225,26.020972438871075,28.109999999999848,28.109999999999834,28.10999999999977,28.292936229105789,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1581861.5671533207 
 08/01  16:35:00,23.9998932860557,24.000318339197304,24.000319809711919,24.000315330786404,24.0002578938673,24.0002538342358,24.000252149479718,24.000257175822328,24.00024803598484,24.00024309974879,24.000241850233416,24.000247134827676,24.00023228783304,24.00022808806156,24.000227808447016,24.00023489373571,24.970787835831044,25.023721483635453,26.017495049386218,28.10999999999994,28.109999999999837,28.109999999999745,28.284113749419665,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1581163.5809867206 
 08/01  16:36:00,23.999893658659937,24.000317984027434,24.00031950271,24.00031506485049,24.00025703387443,24.000252829865283,24.000251264310518,24.00025661651563,24.000247005848889,24.000241941702567,24.000240793591883,24.000246431180135,24.000231355503737,24.00022705105659,24.000226852413119,24.000234249257365,24.971081104981474,25.024066397093408,26.01397895276299,28.10999999999995,28.109999999999965,28.11,28.275290907882945,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1580466.2358811098 
 08/01  16:37:00,23.99989402808821,24.000317628982825,24.00031919373936,24.000314795786218,24.00025619789209,24.000251853718564,24.000250402214566,24.000256041007849,24.000246001390747,24.00024081540998,24.000239763050865,24.000245714741515,24.00023044603926,24.000226041901905,24.000225919422588,24.000233590241593,24.971388022521106,25.024425072407515,26.01042339343358,28.109999999999958,28.109999999999986,28.11000000000005,28.266468460402647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1579770.0913521478 
 08/01  16:38:00,23.999894391290828,24.0003172818163,24.000318891500716,24.00031453033937,24.000255372495216,24.000250885586753,24.000249547665658,24.000255407531389,24.0002450087423,24.0002396997168,24.00023874250311,24.000244940447599,24.00022955185313,24.000225047550054,24.000225000761306,24.000232894292883,24.971706033283398,25.02479506050019,26.006827298267074,28.109999999999958,28.10999999999986,28.11000000000006,28.257645355154755,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1579076.677939906 
 08/01  16:39:00,23.999894730850366,24.000316945092277,24.00031859929772,24.00031427221245,24.00025454241977,24.000249914078706,24.000248684998547,24.00025468458448,24.000244009023317,24.000238576853016,24.000237711438758,24.000244068754303,24.00022865676596,24.00022405269849,24.00022407884937,24.000232128880755,24.972031746121396,25.02517292522414,26.003187185683627,28.109999999999958,28.110000000000097,28.110000000000054,28.248821149041324,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1578394.4586411035 
 08/01  16:40:00,23.999895048879766,24.0003166220307,24.000318321322653,24.000314024826318,24.000253695260026,24.000248929052395,24.000247801503247,24.0002538500435,24.000242987709627,24.00023743268791,24.0002366547727,24.000243070217658,24.000227749152136,24.000223046215998,24.000223141780514,24.000231272201494,24.972360951589804,25.025554286490104,25.99949763310683,28.10999999999996,28.10999999999988,28.10999999999993,28.23999678711489,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1577728.2895307369 
 08/01  16:41:00,23.99989537556496,24.000316298603374,24.000318041778937,24.00031377437585,24.000252861703986,24.000247961748707,24.00024693106135,24.000253008685247,24.000241980858815,24.00023630770235,24.00023561276669,24.00024206510112,24.000226855113256,24.000222057157953,24.000222218355778,24.000230409116207,24.972691570391665,25.025936891566436,25.995756781479064,28.109999999999823,28.10999999999997,28.109999999999908,28.23117223437907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1577065.0186671068 
 08/01  16:42:00,23.99989572566917,24.00031595861874,24.000317741785535,24.000313504330824,24.000252087631226,24.000247056299818,24.00024612104709,24.000252305324375,24.000241043300833,24.00023526108085,24.00023464408355,24.00024122155164,24.000226017178098,24.000221130849437,24.000221353333474,24.000229663349545,24.973026133636585,25.02632343433717,25.99197111042587,28.109999999999937,28.11000000000011,28.109999999999905,28.22234731812543,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1576383.3442298873 
 08/01  16:43:00,23.999896073989647,24.000315630257626,24.000317451733307,24.00031324460082,24.00025140618109,24.000246250779804,24.000245412182136,24.00025170063576,24.000240209838233,24.000234335402117,24.00023379156278,24.000240494524019,24.00022526617318,24.000220304448857,24.000220584023635,24.000228982885674,24.973374815570364,25.026725043238284,25.988164267780748,28.109999999999955,28.11000000000001,28.110000000000036,28.21352240858989,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1575640.9761512147 
 08/01  16:44:00,23.999896416883705,24.000315313635455,24.000317172855433,24.000312995266105,24.000250746480594,24.000245466193737,24.000244724032809,24.000251058591965,24.000239400545604,24.00023343415147,24.000232963111097,24.000239730708203,24.000224538625344,24.000219501469588,24.000219837979605,24.000228269411119,24.973742594077604,25.02714747459708,25.984348733336448,28.10999999999996,28.109999999999997,28.10999999999992,28.204696673771936,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1574886.2481426774 
 08/01  16:45:00,23.99989675616224,24.00031499189095,24.000316887666235,24.00031273917363,24.000250085249019,24.0002446819134,24.00024403201493,24.000250378621077,24.000238589813436,24.000232531428517,24.000232130593085,24.00023892760056,24.000223809899656,24.000218697016494,24.000219088465277,24.000227526006026,24.974127461592464,25.02758871813264,25.980521755310148,28.110000000000093,28.110000000000125,28.11000000000003,28.19587014059778,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1574140.3713121645 
 08/01  16:46:00,23.999897092589035,24.00031466290117,24.000316594147099,24.00031247424791,24.000249424408826,24.000243902012806,24.00024333913924,24.00024967882725,24.00023777995138,24.000231631703266,24.00023129774436,24.000238102329964,24.00022308095405,24.000217893809049,24.000218337569625,24.000226765262704,24.974524928740807,25.028043906465823,25.976675543320668,28.10999999999998,28.110000000000015,28.10999999999992,28.18704285419351,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1573400.5148866936 
 08/01  16:47:00,23.999897426222505,24.00031432755885,24.0003162930988,24.000312201528808,24.000248765312575,24.00024312765492,24.000242647023265,24.000248966145969,24.000236972503797,24.00023073660305,24.000230466125559,24.000237263667569,24.000222353101284,24.000217093219704,24.000217586599996,24.000225993885228,24.974930816175545,25.028508383652704,25.972802462229344,28.109999999999958,28.109999999999866,28.1099999999999,28.1782152767188,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1572666.377659067 
 08/01  16:48:00,23.999897757141654,24.000313986988556,24.00031598578723,24.000311922457738,24.000248109560667,24.00024236073814,24.000241957815175,24.00024824871764,24.000236169149848,24.0002298483164,24.000229638285409,24.00023641871805,24.000221628320785,24.000216297685684,24.00021683828965,24.000225218250749,24.975342134053308,25.028978812458058,25.968897710702405,28.110000000000097,28.109999999999969,28.1099999999999,28.16938690638702,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1571937.0829876583 
 08/01  16:49:00,23.999898085305085,24.000313641812626,24.000315672619224,24.000311637537178,24.000247457746555,24.00024160201941,24.000241272525213,24.00024753094478,24.000235370521307,24.00022896788521,24.000228815022838,24.00023557370856,24.000220907087017,24.000215508011203,24.000216093223015,24.000224443026583,24.97575692051837,25.02945295272796,25.96495900217248,28.109999999999979,28.109999999999859,28.109999999999898,28.160558845863439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1571212.7476421586 
 08/01  16:50:00,23.999898408884126,24.000313298542744,24.000315360806338,24.000311352244358,24.00024680610152,24.000240842705993,24.000240585408453,24.00024678616973,24.000234572477088,24.000228086203994,24.00022799039609,24.000234699243295,24.000220190164293,24.000214721350998,24.000215351200035,24.00022365611844,24.976173711457937,25.029929284775613,25.96098548962123,28.109999999999965,28.10999999999984,28.10999999999976,28.151731195616109,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1570492.7017336367 
 08/01  16:51:00,23.99989872927072,24.000312953176846,24.00031504589139,24.000311064992539,24.000246158072426,24.00024008962123,24.00023990176689,24.000246037403529,24.00023377876979,24.000227210633683,24.000227169817113,24.000233820743138,24.00021948157787,24.00021394472749,24.000214617550009,24.00022287999054,24.976591547147018,25.03040677944325,25.95697723505041,28.10999999999996,28.109999999999834,28.109999999999869,28.14290468212318,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1569776.8001639727 
 08/01  16:52:00,23.99989904697405,24.000312604455798,24.000314726903509,24.00031077292454,24.00024551510011,24.000239345972,24.000239223942839,24.000245296131476,24.00023299132808,24.000226344792588,24.0002263563847,24.00023294928263,24.000218774443238,24.000213171669566,24.00021388549703,24.000222097276603,24.977009860679457,25.030884807494258,25.952934580163569,28.10999999999996,28.110000000000093,28.110000000000018,28.13407922282863,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1569065.2313933629 
 08/01  16:53:00,23.999899362121128,24.000313056730719,24.000315153550856,24.00031116823176,24.000244321605739,24.00023976997866,24.000239956213098,24.000246669441777,24.000231663874439,24.000226999875879,24.000227109776025,24.00023436700531,24.000217605516487,24.000213789736074,24.000214577544655,24.000223144861367,24.977692842596384,25.0316320438429,25.949381072334874,28.10999999999996,28.110000000000008,28.109999999999915,28.12525562962104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1566626.457550419 
 08/01  16:54:00,23.99989967233106,24.00031292198173,24.000315037819566,24.00031112250872,24.000243591605117,24.000239126540686,24.000239374368556,24.00024554824633,24.000230799208706,24.00022623932574,24.000226391906517,24.000233152218184,24.000216810278404,24.000213081795658,24.000213903460148,24.00022187607656,24.97851023948304,25.032519954564518,25.946037045786455,28.109999999999958,28.10999999999999,28.110000000000029,28.116434051640625,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1544042.1069620657 
 08/01  16:55:00,23.99989995339511,24.000312537027946,24.000314688610915,24.0003107886708,24.000242812285266,24.000238238483385,24.00023852362628,24.000244141826618,24.000229876574097,24.000225196099959,24.000225394958627,24.00023160467108,24.00021597851919,24.000212138242465,24.000212996974754,24.000220511715143,24.97930698307857,25.033389964745284,25.942608346900128,28.110000000000086,28.109999999999986,28.10999999999992,28.120420513484214,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543792.420347868 
 08/01  16:56:00,23.999900223041597,24.00031215578253,24.00031434424747,24.000310457972028,24.000241997736663,24.00023731316531,24.00023763145687,24.000242686976845,24.00022891572775,24.000224107567825,24.000224352369963,24.000229987496775,24.000215123444023,24.000211165118445,24.00021206081097,24.00021913049956,24.980014991823084,25.034171387678524,25.938980218813808,28.110000000000114,28.10999999999999,28.109999999999898,28.115899695762836,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543675.1046904163 
 08/01  16:57:00,23.999900512053097,24.0003117704828,24.00031399376871,24.00031012387017,24.000241220582259,24.000236421529228,24.000236773108538,24.00024138889354,24.000227993202697,24.0002230596858,24.000223348028145,24.0002285313604,24.00021430323646,24.000210229399625,24.00021115996737,24.000217890197719,24.98063016582525,25.03485909702947,25.93515803187174,28.109999999999986,28.110000000000118,28.109999999999898,28.13664554411611,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543736.9032745935 
 08/01  16:58:00,23.99990081322873,24.0003113731555,24.000313627854639,24.000309778730743,24.00024050349207,24.000235592742447,24.000235979431709,24.000240326710725,24.000227137378066,24.00022208860331,24.000222417594196,24.00022732440645,24.000213538426075,24.000209357750806,24.000210320677107,24.000216846423059,24.98117383449869,25.03547429549968,25.931188650744045,28.10999999999996,28.110000000000008,28.109999999999898,28.134746789996,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543670.3631860172 
 08/01  16:59:00,23.99990111221238,24.00031097188082,24.000313255337315,24.000309430161456,24.000239825317455,24.00023480665877,24.000235228978786,24.000239420677678,24.000226324010247,24.000221168384294,24.0002215352801,24.000226281864575,24.00021280958359,24.00020852944676,24.00020952240418,24.00021593178493,24.98166847999693,25.036039529743765,25.927114414702243,28.110000000000093,28.11000000000012,28.109999999999894,28.117883314644137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1541125.790496321 
 08/01  17:00:00,23.999901408669147,24.000310571340355,24.000312882215959,24.000309082700626,24.000239168262003,24.000234045809106,24.000234502943479,24.00023859771754,24.000225533266229,24.000220277050244,24.000220679747149,24.000225323312294,24.0002121011953,24.000207727309147,24.000208748559133,24.00021508534377,24.98213005187521,25.0365708786263,25.922962564327578,28.109999999999979,28.11000000000001,28.109999999999898,28.174143806663094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1543437.490165676 
 08/01  17:01:00,23.999908354953875,24.000297824222025,23.99334453633577,24.000296079422595,24.000265622241974,24.000260457940226,24.000264168297869,24.000338793347234,24.000237778830738,24.00023569888304,24.000235761087454,24.00028323286128,24.000235495945664,24.000234861811007,24.000235287595474,24.0002963097496,24.985414310364619,25.038995532445307,25.924420053097177,28.110000000000093,28.11000000000012,28.10999999999976,28.178496100393894,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1437973.680774923 
 08/01  17:02:00,23.99991097573254,24.000295184044789,23.981899243839288,24.00029386355139,24.000262310911798,24.000256947714765,24.000260460963589,24.00032807271331,24.000231529256444,24.00022873403047,24.000228896061658,24.000266445933247,24.000231512366445,24.000230281602425,24.000230806507518,24.00028429654153,24.990001355068377,25.042082216812639,25.928190892776589,28.109999999999979,28.11000000000014,28.10999999999987,28.146658957508806,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1431958.1010521288 
 08/01  17:03:00,23.999912891913359,24.000291813405587,23.969666637072906,24.00029041301649,24.000254690394866,24.000249218626327,24.000252157111797,24.000299738870557,24.00022343502146,24.000219713077564,24.00022000696464,24.000241145540064,24.000223882296646,24.00022177517951,24.00022245029502,24.000259632801887,24.994371141610853,25.04465296531136,25.931334320155789,28.109999999999827,28.110000000000018,28.110000000000026,28.127140806217484,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1431248.09616491 
 08/01  17:04:00,23.999914471913209,24.000288386223326,23.958467935356976,24.00028694553307,24.000246982566549,24.000241420171759,24.00024376855648,24.000271745737199,24.000215447248118,24.000210834829298,24.00021125537523,24.00021715161983,24.00021622763868,24.000213256078703,24.000214078957936,24.000235537027885,24.997903363257664,25.046250656722849,25.932764928402486,28.109999999999933,28.110000000000118,28.10999999999992,28.12831438031632,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1432293.182624597 
 08/01  17:05:00,23.99991587799847,24.00028505975468,23.948681425752246,24.00028357778496,24.00023962564118,24.000233994167588,24.000236427095147,24.000247527791229,24.00020788445425,24.000202486484026,24.000203668621905,24.000196543115864,24.000208976025573,24.0002052385848,24.000206867317524,24.0002147524688,25.00056014877337,25.04690367681157,25.932508027720759,28.10999999999995,28.110000000000139,28.109999999999898,28.12688392099407,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1431969.2253582269 
 08/01  17:06:00,23.999917224817474,24.000281963531358,23.940105469679815,24.000280460947793,24.00023299252394,24.000227308312199,24.000229243369718,24.000228185711618,24.00020108306033,24.000195040025305,24.000196264332009,24.00018014943861,24.000202559491237,24.000198198149467,24.000199881533495,24.00019839623489,25.002537781221116,25.046853604932897,25.931012807630905,28.109999999999958,28.110000000000139,28.109999999999898,28.130621411787027,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1431771.744057649 
 08/01  17:07:00,23.999918555075245,24.00027903067183,23.93246642866904,24.00027752297497,24.000226878891785,24.000221157002899,24.000222649484724,24.000212511102565,24.000194825328064,24.000188245106494,24.000189499764855,24.000166849075709,24.000196711974867,24.0001918317554,24.000193550174499,24.00018521484868,25.004033619334476,25.046334641950748,25.92867876647297,28.10999999999995,28.110000000000015,28.1099999999999,28.129919902103219,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1431088.6997695245 
 08/01  17:08:00,23.999919863414296,24.000276229608816,23.925564267800085,24.00027472182905,24.00022114157929,24.000215392338768,24.000216499499098,24.000199463775816,24.000189010249419,24.00018197760232,24.000183261559575,24.000155868838399,24.000191290810969,24.000185971274889,24.000187721228316,24.000174318107889,25.005184150364604,25.04551247518375,25.925758495149407,28.109999999999955,28.109999999999997,28.109999999999898,28.133062115008369,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1430736.9162848113 
 08/01  17:09:00,23.99992115519321,24.0002735235028,23.91927007026747,24.000272018006215,24.000215734901315,24.00020997032908,24.000210736743207,24.000188479146595,24.00018356306859,24.00017615151536,24.000177459501218,24.000146670447977,24.00018623470857,24.00018054531176,24.00018231949419,24.000165193127445,25.00607838322604,25.044494118712846,25.922402076873124,28.10999999999995,28.110000000000118,28.11000000000003,28.1330728299853,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1430051.2497614828 
 08/01  17:10:00,23.999922430467245,24.000270894774329,23.913493574909528,24.000269392915415,24.000210626518233,24.000204858431326,24.000205323185314,24.00017916881081,24.00017843497414,24.000170708942659,24.000172035971074,24.000138887238028,24.00018150362848,24.0001755053548,24.00017729710174,24.000157492505506,25.006778621188724,25.043350386550669,25.918708039282678,28.109999999999955,28.110000000000008,28.10999999999992,28.23916281336516,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1436239.9249603963 
 08/01  17:11:00,23.999924875930128,24.0002683239555,23.90816300892148,24.00026682346732,24.000205772632066,24.0002000118125,24.000200208574446,24.000171199338064,24.000173589884687,24.000165605460919,24.00016694685799,24.00013225030909,24.00017704944386,24.000170795028827,24.000172598249209,24.000150931186597,25.00733261872938,25.042131280916079,25.914750375514236,28.109999999999958,28.10999999999999,28.110000000000029,28.238170977949243,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1433499.285602639 
 08/01  17:12:00,23.999926162651716,24.00026580918659,23.903215828316168,24.000264309683798,24.000201155141256,24.00019541127046,24.00019537013399,24.000164344961538,24.000169000221346,24.00016080690499,24.000162158631907,24.000126553822829,24.000172849433125,24.00016638492414,24.000168194425546,24.00014530612596,25.007778054149389,25.04087397844116,25.91058722684474,28.109999999999955,28.109999999999859,28.110000000000054,28.171133288139907,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1424034.3160342272 
 08/01  17:13:00,23.999926189106007,24.000263323368924,23.898600740886445,24.00026161962355,24.000196692939697,24.0001909761394,24.000190719373248,24.000158247153246,24.000164638272808,24.00015627945812,24.000157637717608,24.000121620636663,24.00016833545884,24.000161659169949,24.000163477165097,24.000139048758287,25.00814401821432,25.039606414650103,25.90625558649672,28.109999999999955,28.109999999999969,28.109999999999926,28.130201048521387,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1405263.6257678867 
 08/01  17:14:00,23.999927327537667,24.00026091536376,23.894290079714076,24.00025921070632,24.000192410304704,24.00018672612791,24.00018627641302,24.000152859132588,24.00016049029633,24.00015200171696,24.00015336341592,24.00011732032789,24.000164518177848,24.000157702710344,24.00015951871242,24.000134701992054,25.00844972961184,25.03834862958721,25.901789438405119,28.109999999999958,28.11000000000011,28.11000000000003,28.1165265585002,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1404045.7218927383 
 08/01  17:15:00,23.999928483106819,24.000258549233928,23.890262421998906,24.00025684766986,24.00018827442308,24.000182630235565,24.00018200680802,24.000148022630204,24.000156532508475,24.000147947189296,24.000149309408827,24.000113533516488,24.000160878779199,24.00015395585093,24.000155766025114,24.00013093394938,25.00870967659665,25.03711508488472,25.897214086018879,28.109999999999958,28.110000000000008,28.110000000000058,28.111963719623906,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1402972.7065402237 
