Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  17:16:00,23.999930893341568,24.000256223472076,23.886476698700954,24.000254715108043,24.000184368039205,24.00017876881991,24.000177996239587,24.000143902558948,24.00015275047776,24.000144098491913,24.000145458836387,24.00011017489563,24.000157933629727,24.000150969713784,24.000152764139309,24.00012894717609,25.00893894658492,25.035916351647324,25.892562802161377,28.109999999999955,28.10999999999999,28.109999999999926,28.11044629000217,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1424414.1102652308 
 08/01  17:17:00,23.999932091529638,24.000253897635159,23.882883469034,24.000252383796693,24.00018058802319,24.000175040319577,24.00017413393849,24.00014015595982,24.000149125072704,24.000140432459479,24.000141788683103,24.00010715474783,24.00015463971496,24.000147620681188,24.000149403358898,24.00012599464744,25.009150836700827,25.03475933707082,25.887852428610299,28.109999999999955,28.10999999999999,28.109999999999898,28.10994382868281,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1424601.3820717373 
 08/01  17:18:00,23.99993323877372,24.00025159322996,23.879442411571337,24.000250064488719,24.00017694716299,24.000171456480794,24.000170431697677,24.000136765834389,24.000145646187016,24.000136936166109,24.00013828648078,24.000104417969845,24.00015146512541,24.000144409146203,24.00014617849912,24.00012318337819,25.00935518091866,25.033647824940606,25.883095599588,28.109999999999955,28.109999999999859,28.110000000000026,28.109777726160439,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1424128.1029272304 
 08/01  17:19:00,23.99993421749991,24.00024931040053,23.876126541337308,24.000247764071138,24.000173429418969,24.000168000959655,24.000166871224928,24.000133658093298,24.000142302110313,24.000133595266104,24.000134937936037,24.00010191429611,24.00014840954532,24.000141334412008,24.00014308863106,24.00012056647042,25.009558507553427,25.032583144878879,25.878301839960466,28.109999999999823,28.109999999999969,28.11000000000005,28.109723780621523,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422150.476197812 
 08/01  17:20:00,23.99993529850063,24.00024705337397,23.872923788720095,24.000245487115945,24.000170007383884,24.000164644404817,24.000163420364534,24.000130725683478,24.000139085588239,24.000130398053679,24.00013173193179,24.000099601697579,24.000145455602565,24.000138374766406,24.000140112656746,24.000118100585288,25.0097634798642,25.031564647110657,25.873476240718927,28.11000000000006,28.109999999999979,28.10999999999992,28.10970693356976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422735.113884784 
 08/01  17:21:00,23.999936368441156,24.000244816004128,23.86982566315499,24.00024322838013,24.000166685383396,24.00016139188264,24.00016008393102,24.00012797001723,24.000135985977474,24.000127333225128,24.00012865703334,24.00009744823229,24.00014260327648,24.00013553047502,24.00013725066296,24.000115786457888,25.00997174438283,25.03059082968793,25.86862293604596,28.10999999999997,28.109999999999855,28.109999999999905,28.10970233194454,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422317.7861206993 
 08/01  17:22:00,23.99993741980658,24.000242596073496,23.86682135767064,24.000240985770018,24.00016346268861,24.000158242696629,24.000156860609495,24.000125381773235,24.0001329954156,24.000124391588675,24.000125704304247,24.00009542874396,24.00013984992681,24.00013279804164,24.000134499416018,24.00011361256843,25.010185091783254,25.029660026236539,25.863746771494648,28.10999999999995,28.109999999999837,28.109999999999898,28.109701759843348,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421776.1455955487 
 08/01  17:23:00,23.99993845609651,24.000240392696857,23.86389950388986,24.000238758451,24.000160333487814,24.00015519055508,24.000153743095895,24.00012293625239,24.000130106678858,24.000121564168503,24.00012286472427,24.000093520762687,24.000137187625535,24.000130167892857,24.000131849353289,24.000111553945489,25.010405088041535,25.028770269071506,25.858851790950664,28.109999999999823,28.110000000000093,28.110000000000029,28.109702507177265,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1421217.481658951 
 08/01  17:24:00,23.999939477975248,24.000238205184997,23.86104919355874,24.000236545831958,24.00015729243727,24.00015222983134,24.000150724952176,24.00012061280031,24.00012731382226,24.000118843560018,24.000120131187104,24.000091707527646,24.000134610734617,24.0001276330578,24.000129293834428,24.000109592661418,25.010632931959056,25.027919471543276,25.853941602201667,28.110000000000065,28.109999999999876,28.109999999999919,28.10970368151323,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1420656.266677112 
 08/01  17:25:00,23.999940485689327,24.00023603284398,23.85826107031385,24.000234347233815,24.000154334188136,24.00014935489298,24.00014779975905,24.00011839255107,24.000124610509034,24.00011622218468,24.000117496084177,24.000089974034816,24.000132112673226,24.000125185818498,24.000126825146663,24.000107712099763,25.010869434158214,25.02710545672402,25.84901929779475,28.109999999999969,28.109999999999848,28.11000000000003,28.10970498932922,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1420095.6239071412 
 08/01  17:26:00,23.999941477561977,24.000233879381147,23.855533020987566,24.00023216633824,24.00015144202198,24.000146547734628,24.000144947921073,24.00011622286707,24.000121994023869,24.000113694631155,24.00011495442305,24.000088308521187,24.000129681007988,24.000122810728827,24.000124428352128,24.00010587656917,25.011113907389065,25.026325789425738,25.844085733565835,28.10999999999996,28.109999999999837,28.11000000000005,28.1097063348875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1419536.9800930643 
 08/01  17:27:00,23.999942455062869,24.00023174117977,23.852863147442684,24.00022999966278,24.000148620825518,24.00014381368029,24.00014217480286,24.000114120143484,24.00011945797224,24.000111254523899,24.000112499655523,24.000086702066619,24.000127316573509,24.000120509123709,24.000122104580386,24.00010409416057,25.011365654296406,25.02557814443392,25.839141729798699,28.109999999999958,28.11000000000008,28.109999999999926,28.109722181087937,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1418981.374495666 
 08/01  17:28:00,23.99994273501974,24.000229618472667,23.850246759801835,24.000227849123566,24.00014587221415,24.000141154312673,24.000139481735056,24.000112090806686,24.000116998097984,24.000108896967526,24.00011012704567,24.000085147373487,24.00012502006437,24.000118281314113,24.000119854306278,24.000102368076154,25.01162442001208,25.02486048173013,25.834188556857247,28.109999999999955,28.109999999999876,28.109999999999905,28.109771027691879,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1348043.214423207 
 08/01  17:29:00,23.99994340454661,24.00022751113981,23.847677805776877,24.00022571113017,24.000143193846705,24.000138566901187,24.000136865516234,24.000110130013608,24.0001146101977,24.000106616921256,24.000107831455876,24.000083638383,24.000122784337319,24.000116119368565,24.000117669528433,24.00010068649222,25.011890085212664,25.024170851248539,25.829227529313635,28.11000000000009,28.10999999999997,28.1099999999999,28.10980492128295,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1355108.8604993958 
 08/01  17:30:00,23.999944339987466,24.0002259435754,23.845120280731029,24.000224034765787,24.000140715892049,24.0001367974587,24.00013522441605,24.000110089872174,24.000112510801285,24.00010525912128,24.000106450068487,24.000083867488767,24.000120898021675,24.00011491998901,24.00011643435977,24.000100571576384,25.012383003445558,25.023712459526654,25.824637713558233,28.109999999999979,28.10999999999998,28.110000000000029,28.109810304708647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1395700.651176589 
 08/01  17:31:00,23.99994525463984,24.000224028588293,23.842607521558614,24.000222088916748,24.000138079995936,24.000134365437274,24.00013280546209,24.000108417724975,24.000110266978309,24.00010325206756,24.00010442773289,24.000082762601588,24.00011871607532,24.000112932783684,24.000114425492919,24.000099038336708,25.013027395395736,25.023418292814193,25.820281056291959,28.109999999999958,28.110000000000107,28.110000000000058,28.231392983113943,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1471097.2946907012 
 08/01  17:32:00,23.99994675648468,24.0002220205409,23.8401448765034,24.000220052869254,24.000135499149765,24.000131630371585,24.000130331244678,24.000106581128674,24.0001080384314,24.000100937904649,24.000102328566915,24.0000814024033,24.000116611746745,24.000110694323469,24.000112406777384,24.000097508696386,25.013713825020348,25.023184942036399,25.815980018534707,28.11000000000008,28.109999999999876,28.109999999999926,28.200013452776156,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1358510.7888074383 
 08/01  17:33:00,23.99994712795956,24.000219991991796,23.837727662105885,24.000217982507786,24.000132920488839,24.00012916794212,24.000127849156379,24.000104602716705,24.00010580975284,24.00009885964208,24.000100218515663,24.00007987536161,24.000114460855995,24.00010863856217,24.000110330037598,24.0000957511265,25.014377324819855,25.022946617639815,25.81163029104242,28.110000000000107,28.109999999999969,28.1099999999999,28.260144476406074,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1379733.8263015378 
 08/01  17:34:00,23.999948069306897,24.00021797953551,23.83535279000842,24.000215941811577,24.000130398295103,24.000126764939869,24.00012542084956,24.000102648079108,24.000103636643673,24.000096840181035,24.00009816106389,24.000078359719109,24.000112400992245,24.000106695464156,24.00010834379636,24.00009411884219,25.01499770258738,25.022681893102143,25.807203533883759,28.109999999999979,28.10999999999985,28.110000000000029,28.198591365214026,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1407575.7453153218 
 08/01  17:35:00,23.999948880724899,24.00021598444456,23.833029689697104,24.000213876000154,24.000127907473673,24.00012439122238,24.000123024284276,24.000100680124747,24.00010152436404,24.0000948794935,24.000096164344133,24.000076890121386,24.000110258119756,24.000104665185004,24.00010627018751,24.000092211461586,25.01557629211291,25.022392451745036,25.80270197892605,28.109999999999955,28.110000000000086,28.110000000000054,28.139233787787555,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1440163.2596503839 
 08/01  17:36:00,23.99994968821221,24.00021400677955,23.830765964271526,24.000211892326545,24.00012547268797,24.000122072470629,24.000120685422649,24.000098764930237,24.00009947146336,24.000092977749405,24.00009422746469,24.000075467895259,24.00010831580895,24.000102843514147,24.00010440392456,24.000090709638355,25.016121004671317,25.022086553709728,25.79814040470655,28.109999999999947,28.110000000000129,28.109999999999926,28.23961580721782,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337364.5939816626 
 08/01  17:37:00,23.999950572339516,24.000212032193035,23.828548188776649,24.000209891958148,24.00012312204885,24.000119834757358,24.0001184330536,24.00009697825941,24.000097474832143,24.000091131468296,24.000092347074639,24.000074087145547,24.000106401100273,24.000101048481075,24.000102565707363,24.00008921460643,25.016642152027186,25.02177201025218,25.793535455824835,28.109999999999947,28.110000000000139,28.10999999999977,28.196514527018956,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391900.1692494853 
 08/01  17:38:00,23.99995143572211,24.000210045407085,23.826358196225717,24.000207714432557,24.000120781132524,24.00011760557074,24.000116190105616,24.00009513733597,24.000095531097484,24.00008933619882,24.000090519509507,24.00007275008209,24.000104105332296,24.000098851409804,24.000100332907878,24.000086748293755,25.017148237023247,25.02145518782434,25.788894344289195,28.109999999999955,28.11000000000001,28.110000000000004,28.138538525962305,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1377786.51764476 
 08/01  17:39:00,23.99995231306763,24.00020812074034,23.824184605338045,24.000205915274525,24.000118609621667,24.000115536796025,24.000114120238956,24.00009364048397,24.000093640579374,24.000087592744028,24.0000887449153,24.000071453240225,24.00010270243586,24.000097584137636,24.00009902110685,24.000086324162724,25.017645820621543,25.021140176587108,25.784233965500986,28.10999999999995,28.109999999999994,28.109999999999788,28.119229289610045,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1401885.3455718184 
 08/01  17:40:00,23.999953064899093,24.000206182489639,23.82202255797224,24.000203939909189,24.000116433093216,24.000113464812967,24.00011204490565,24.00009204387952,24.00009179809317,24.00008589605138,24.000087018093259,24.000070182387995,24.00010090889825,24.000095906764377,24.000097305601629,24.000084948836006,25.01813838605014,25.020829018118048,25.779556470186344,28.10999999999995,28.109999999999859,28.109999999999876,28.2346897957379,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1406056.5299515017 
 08/01  17:41:00,23.999953945692629,24.000204087206364,23.819883555540394,24.000201781397576,24.000113912245028,24.000111071365269,24.00010961723744,24.00009017858561,24.00008954913053,24.000083770328286,24.000084867844384,24.0000685324329,24.000098668996907,24.00009376058623,24.00009512885001,24.000083307815229,25.01855071044696,25.020427068426039,25.77467715482671,28.109999999999955,28.110000000000093,28.110000000000029,28.188848683226398,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1405154.694098079 
 08/01  17:42:00,23.999954717980608,24.000202151675599,23.81774692008396,24.00019968407601,24.000111831827974,24.000109093007877,24.000107640550099,24.000088652642803,24.00008781824717,24.00008218570906,24.000083254328279,24.000067379497364,24.000096705411179,24.00009190365003,24.000093238767925,24.000081364077219,25.01892927194958,25.019989206618747,25.76970526663655,28.11000000000008,28.109999999999876,28.110000000000058,28.135970325612175,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1376364.0845292616 
 08/01  17:43:00,23.999955461367173,24.00020028894154,23.81561249801011,24.000197909530816,24.00010988415441,24.000107240590116,24.000105797944536,24.000087329650758,24.000086168281098,24.000080680934127,24.000081721286248,24.00006630829326,24.00009539679524,24.00009072434135,24.00009202005783,24.00008083889516,25.019316225274893,25.019566790937117,25.764741291965956,28.10999999999997,28.109999999999969,28.110000000000054,28.239345647723029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1402278.6790527183 
 08/01  17:44:00,23.999956235432557,24.000198425645789,23.813486991321108,24.000196032459873,24.000107937750909,24.000105390837605,24.000103956275138,24.000085941424549,24.000084556554456,24.000079213486086,24.00008022591195,24.00006525853535,24.000093851779409,24.00008929774069,24.00009055777439,24.000079730218823,25.01972728990469,25.019179704608914,25.759817126708048,28.109999999999955,28.10999999999985,28.10999999999993,28.19144835835143,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1402231.0387406545 
 08/01  17:45:00,23.9999569991589,24.00019657467442,23.811374946865159,24.000194152224926,24.00010602466461,24.00010357392862,24.00010214768494,24.000084547533964,24.000082979291596,24.000077778498008,24.000078763689876,24.000064210974938,24.000092291145778,24.000087851994178,24.00008907797223,24.00007848758925,25.02016243572447,25.018828016047445,25.754927036532114,28.109999999999955,28.110000000000093,28.110000000000036,28.25713176501053,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1384200.8753712835 
 08/01  17:46:00,23.99995775184103,24.000194735581123,23.80927704455644,24.000192295269323,24.00010415042976,24.000101794902247,24.000100377748248,24.000083166623847,24.000081434912567,24.000076374082718,24.000077333027936,24.00006316164811,24.000090787254316,24.000086462510369,24.000087655305199,24.00007730736517,25.02061697131212,25.018505342842429,25.75005723288404,28.110000000000086,28.110000000000004,28.110000000000047,28.191786505764399,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1399085.3905280552 
 08/01  17:47:00,23.99995854110253,24.00019289601146,23.80719202191338,24.000190336916828,24.000102283406166,24.00010002414318,24.00009861419224,24.0000817236637,24.000079922145809,24.00007499897528,24.00007593251257,24.000062112303217,24.000089044220809,24.00008482231189,24.000085986567286,24.000075510081996,25.021086130181176,25.018205378065077,25.7451908843077,28.109999999999979,28.109999999999986,28.11000000000005,28.136857845577084,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1371475.4122879906 
 08/01  17:48:00,23.99995922568594,24.000191094564909,23.805118117548525,24.00018860433167,24.00010050865634,24.000098340934338,24.000096943417494,24.000080436438844,24.00007844249453,24.00007365481417,24.000074563814839,24.00006107151414,24.000087816286926,24.00008371387093,24.00008484420565,24.000074861483748,25.021566978750326,25.01792357341361,25.740325219354764,28.109999999999958,28.10999999999998,28.110000000000058,28.23979048410855,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1397840.9058180019 
 08/01  17:49:00,23.99995994435453,24.000189293608597,23.803053795621286,24.000186789448259,24.000098743778254,24.000096668134217,24.000095281576244,24.00007910575177,24.000076993723494,24.000072339238455,24.00007322446881,24.000060037624836,24.00008640070622,24.000082408591028,24.000083508707765,24.00007375139489,25.022057545466017,25.017656793561465,25.73545501538378,28.109999999999958,28.109999999999859,28.109999999999926,28.188708966477596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1398330.39761947 
 08/01  17:50:00,23.999960653111854,24.00018751178577,23.801000373622743,24.000184981664075,24.000097007776846,24.000095050825665,24.000093674280686,24.000077769230577,24.000075578006898,24.00007107401504,24.000071936832105,24.000059014114418,24.000084979169868,24.000081114477966,24.000082186636644,24.000072544073139,25.02255793188045,25.01740482936372,25.730578411903584,28.109999999999823,28.10999999999996,28.109999999999905,28.256184952984137,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1394627.6966961639 
 08/01  17:51:00,23.99996135127338,24.000185743702497,23.798959198065317,24.00018319812475,24.000095309865857,24.00009344678434,24.000092082271203,24.000076467286804,24.00007419524708,24.00006982413135,24.000070663946837,24.000058013653616,24.000083607396357,24.000079853587434,24.000080896833049,24.000071406515109,25.02306830898767,25.017167161636225,25.725693906358364,28.109999999999926,28.10999999999985,28.11000000000003,28.18930930433373,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1395342.0136477347 
 08/01  17:52:00,23.999962039068,24.000183988139406,23.7969302393452,24.000181422045978,24.000093638528879,24.00009186501752,24.000090512483366,24.000075174469325,24.0000728376897,24.000068594498118,24.00006941219242,24.000057021890347,24.000082242656874,24.000078594801715,24.000079610474545,24.000070248809519,25.023586573171895,25.016941506636525,25.720797058972985,28.109999999999947,28.10999999999996,28.11000000000006,28.256313503086067,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1392769.8919415009 
 08/01  17:53:00,23.99996271661194,24.00018224541153,23.79491226549959,24.00017965954271,24.000092001016147,24.00009031508969,24.000088975281405,24.00007390808402,24.000071507307064,24.000067389582527,24.000068185734077,24.000056041194158,24.00008090526895,24.000077361912159,24.000078350709278,24.00006911570105,25.024111025721628,25.016725594491829,25.71588428390812,28.109999999999944,28.109999999999855,28.10999999999992,28.190886759307057,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1393837.9337500237 
 08/01  17:54:00,23.99996338405387,24.000180510794459,23.792903873306388,24.000177912298584,24.00009038120742,24.00008886559888,24.00008745403758,24.00007262674471,24.00007020445004,24.000066209753624,24.000066984972638,24.00005507361277,24.000079590587626,24.00007615007724,24.00007711284156,24.000067995625895,25.02463761474746,25.016517836153868,25.71095283469348,28.10999999999995,28.109999999999834,28.1099999999999,28.136638222851464,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1388910.9283706037 
 08/01  17:55:00,23.99996403475731,24.00017879804242,23.790910625709186,24.00017618349308,24.00008879258065,24.000087377182046,24.000085963394278,24.000071367205114,24.000068928732387,24.000065054362115,24.000065809090996,24.00005411998981,24.000078290004148,24.000074950422165,24.000075887961996,24.000066870899535,25.025165824886949,25.01631726714879,25.705999408355209,28.10999999999982,28.109999999999958,28.110000000000029,28.11851554574954,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391142.748774848 
 08/01  17:56:00,23.999964667573797,24.000177111593265,23.788950811717194,24.000174473528927,24.00008721302852,24.0000858883818,24.000084480661,24.000070084151049,24.00006766918653,24.00006396909505,24.000064647585576,24.000053160827247,24.00007698016028,24.000073801519503,24.000074653509967,24.000065695009626,25.02569517839336,25.016121498329434,25.70101534464386,28.11000000000006,28.109999999999855,28.10999999999992,28.112504734219628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391998.2220441942 
 08/01  17:57:00,23.99996529568379,24.000175440226849,23.787033871384489,24.000172785046229,24.000085658655118,24.000084423866367,24.000083026782656,24.000068815060538,24.000066442725044,24.000062873709948,24.000063522254967,24.000052235527059,24.000075703097687,24.000072633622805,24.00007345069259,24.000064562678344,25.026225357872528,25.015931753501307,25.696001217431918,28.10999999999997,28.11000000000009,28.110000000000036,28.110523412943846,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391880.3256925848 
 08/01  17:58:00,23.999965903261115,24.00017377659292,23.785146592318328,24.000171105753315,24.000084153889188,24.000083006580299,24.00008162297329,24.000067619198864,24.000065243677864,24.00006179227486,24.000062423287898,24.000051331144627,24.000074469260125,24.000071496056419,24.000072291418456,24.000063498760388,25.026758108487777,25.01575005571314,25.690963171768286,28.10999999999995,28.10999999999987,28.11000000000005,28.10987225897505,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391568.4649766298 
 08/01  17:59:00,23.999966521961157,24.000172121199744,23.78326900532528,24.000169435941034,24.00008269043795,24.00008162899399,24.000080260733829,24.000066479471248,24.00006406878416,24.00006073265049,24.000061347728268,24.000050440839947,24.00007326843636,24.000070393145984,24.000071167578996,24.000062479985706,25.027295771492854,25.0155772236238,25.685905655321635,28.10999999999995,28.109999999999969,28.109999999999926,28.10965629005207,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1391049.2073309154 
 08/01  18:00:00,23.999967131797488,24.00017047911248,23.781389377599817,24.00016778012278,24.000081257279196,24.00008028094822,24.00007892865298,24.000065366449655,24.000062917209179,24.00005969453709,24.00006029471836,24.00004956400578,24.000072091171164,24.00006931245802,24.000070067376539,24.000061483570403,25.027839315603786,25.01541279435073,25.680829885837377,28.109999999999955,28.109999999999855,28.1099999999999,28.109581348668507,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1381948.8396325424 
 08/01  18:01:00,23.999967397581647,24.00016693042954,23.779504094596349,24.00016423013755,24.00007613038407,24.000075510133529,24.000073873439477,24.000055475636964,24.00005815372687,24.00005492729659,24.00005556604875,24.000040345962188,24.000067197591809,24.00006440798673,24.000065204484913,24.00005233595803,25.02839493941267,25.015264699456304,25.675743554328017,28.11000000000008,28.109999999999837,28.109999999999898,28.109551542015564,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1370444.4589224696 
 08/01  18:02:00,23.99996879303639,24.00016326660745,23.7773242012373,24.00016055684265,24.000071504500779,24.000071206527659,24.00006932410215,24.00004680545412,24.000053477900793,24.000050250328358,24.00005092765478,24.000031376915076,24.000062765480068,24.000059980045085,24.000060811761928,24.0000442568626,25.02901088715891,25.01513768048657,25.670723089579675,28.110000000000104,28.10999999999983,28.109999999999898,28.109535411085984,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1366098.6825774152 
 08/01  18:03:00,23.999970193018208,24.000159680079585,23.775001093193994,24.000156968275065,24.00006666474932,24.000066697740384,24.000064557977184,24.00003807626915,24.000049016040973,24.000045796367979,24.0000465087573,24.00002331779184,24.000058152378853,24.00005536777116,24.000056237061448,24.000036167475753,25.02966086546927,25.015025662056794,25.665725676041803,28.109999999999979,28.109999999999827,28.1099999999999,28.10952279053554,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1364076.58308424 
 08/01  18:04:00,23.9999715611042,24.00015606925304,23.772684201105958,24.00015335188655,24.00006205278291,24.000062391539755,24.00006002056682,24.00003031403676,24.000044777964896,24.000041574953625,24.00004231869973,24.00001619707929,24.00005376718368,24.000050992585025,24.000051894939856,24.00002896392507,25.030321026402164,25.01492011352511,25.660712500549086,28.109999999999955,28.109999999999834,28.109999999999905,28.109510905440524,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1325957.6180982665 
 08/01  18:05:00,23.999972891901068,24.000152490043378,23.770434796108775,24.000149769972649,24.000057649831637,24.000058270373886,24.000055692215168,24.000023428706745,24.000040752546498,24.000037573603135,24.000038345175445,24.000009912083418,24.0000495926292,24.000046835628159,24.000047766852068,24.000022559576068,25.0309810501762,25.014816413383487,25.65566663872224,28.109999999999955,28.109999999999827,28.1099999999999,28.2328444349927,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1365909.8969504983 
 08/01  18:06:00,23.99997419481904,24.000148975280707,23.768257589089104,24.00014625527423,24.000053456432445,24.00005433524337,24.000051620838904,24.000017335242015,24.000036923156015,24.000033774109335,24.0000345703868,24.00000434030899,24.000045629356927,24.000042896653917,24.000043852710716,24.000016880714094,25.031634610285594,25.014714188544155,25.650585738334237,28.10999999999995,28.110000000000086,28.10999999999977,28.169964333713087,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1358753.7166612624 
 08/01  18:07:00,23.9999755097767,24.000145526415787,23.766138717118776,24.00014280752605,24.00004945468132,24.000050570076004,24.000047696485546,24.000011913517974,24.000033273035738,24.000030158129083,24.00003097633715,23.999999372258978,24.00004184572855,24.0000391418995,24.00004011948073,24.000011787470347,25.03228455050582,25.014614988940424,25.645471216805299,28.10999999999995,28.11,28.110000000000008,28.129605411744245,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1361970.1308208113 
 08/01  18:08:00,23.999976788037196,24.000142142559054,23.76406579884278,24.00013941411964,24.000045625326864,24.000046958594383,24.000043935331886,24.000007057698963,24.0000297753339,24.000026698176894,24.000027562506756,23.99999489634312,24.00003821501042,24.000035544367934,24.00003657333035,24.000007174005054,25.032935373995725,25.01451679265833,25.640319319769909,28.109999999999947,28.109999999999986,28.109999999999915,28.11611044922483,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1367800.5156866867 
 08/01  18:09:00,23.999978028396798,24.00013881528197,23.762029361414798,24.00013608470133,24.000041955240236,24.000043488234139,24.000040330620235,24.000002681802078,24.000026442486815,24.000023405609388,24.000024288377227,23.999990894657498,24.000034750980644,24.00003211649292,24.00003316384839,24.000003021626037,25.033589602694783,25.014422874562155,25.635134582871346,28.109999999999947,28.109999999999986,28.109999999999898,28.11162640742363,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1360131.564004552 
 08/01  18:10:00,23.999981393984848,24.00013553444354,23.76002346105742,24.00013279927019,24.000038424343776,24.000040140429296,24.000036861627757,23.999998696451635,24.000023252802405,24.000020257077169,24.00002115131096,23.999987279923905,24.000031413074244,24.000028815567516,24.00002987300748,23.999999208396497,25.034247859049186,25.014335834609157,25.629920933970916,28.109999999999947,28.110000000000114,28.110000000000029,28.23362968560384,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1317860.2664068619 
 08/01  18:11:00,23.999980503702305,24.000132301868076,23.75804355523326,24.000129573582364,24.00003503354006,24.000036954101096,24.000033529279894,23.999995072013719,24.000020193587625,24.000017238968803,24.00001814265505,23.99998399203129,24.00002823393544,24.00002567490313,24.000026739490445,23.999995775699234,25.034907272171563,25.014255488972876,25.62467899340633,28.109999999999947,28.10999999999988,28.110000000000054,28.177230742619107,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1363396.4141711859 
 08/01  18:12:00,23.99998160682306,24.000129117513514,23.75608577275251,24.00012638943759,24.00003177373026,24.000033848903845,24.000030324110044,23.99999175921596,24.000017259095956,24.000014344907187,24.00001525646091,23.999980995302889,24.00002516174554,24.00002264038775,24.000023710578505,23.999992586810053,25.03556833708148,25.01418105432944,25.619407327433387,28.11000000000008,28.109999999999965,28.110000000000054,28.253278768090689,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1349161.524810208 
 08/01  18:13:00,23.999982779194658,24.00012597938097,23.754146891844795,24.0001232473654,24.00002863864593,24.00003084655177,24.000027239532284,23.999988721850455,24.000014435699606,24.000011571434,24.000012478501188,23.999978240194549,24.00002220152852,24.00001973445869,24.00002079115626,23.999989633989839,25.036232509200997,25.014109312391754,25.614101277628973,28.10999999999997,28.10999999999998,28.109999999999926,28.17121622577756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1368368.2187954039 
 08/01  18:14:00,23.99998515831844,24.000122884689359,23.75222474902062,24.00012014948637,24.000025613056569,24.00002794088712,24.00002426096288,23.99998591047314,24.000011731246624,24.000008903884653,24.000009817229377,23.999975732213036,24.000019346717254,24.000016916047337,24.00001797521986,23.99998689185581,25.03690099068357,25.01404193978488,25.608763563280808,28.10999999999995,28.10999999999985,28.109999999999905,28.250686025491875,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1352005.639307483 
 08/01  18:15:00,23.999985071754059,24.000119835475489,23.750317686623008,24.000117104411176,24.00002270287125,24.00002513691506,24.000021393396719,23.999983320453308,24.00000913467142,24.00000633962286,24.000007260351454,23.999973430567054,24.000016617103204,24.000014218332784,24.00001528183784,23.999984388544584,25.03757419228536,25.01398130107502,25.60339870384037,28.110000000000079,28.10999999999996,28.110000000000029,28.172503015227706,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1290916.1044788869 
 08/01  18:16:00,23.99998618351186,24.00011681649409,23.74842406957841,24.000114095603764,24.000019893579198,24.0000224028666,24.000018601528639,23.999980856632836,24.000006638067416,24.00000387197779,24.000004799349619,23.999971305045745,24.000013973324319,24.000011603052319,24.000012670418589,23.999982028575436,25.03824615820707,25.01392824350941,25.598008497195118,28.110000000000104,28.109999999999979,28.110000000000054,28.25123666955723,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1303751.5631706289 
 08/01  18:17:00,23.999987263877224,24.000113847070265,23.746541958604863,24.00011112839349,24.000017183834396,24.000019773712606,24.0000159233995,23.999978599262819,24.000004236543174,24.00000149581143,24.000002429007293,23.999969335979406,24.000011424437419,24.000009079619369,24.000010149974565,23.99997982173236,25.038917774872428,25.013882493797988,25.592592731199948,28.110000000000107,28.109999999999855,28.109999999999926,28.17021567742237,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1349409.274965533 
 08/01  18:18:00,23.999988227326825,24.000110905395844,23.744670723265544,24.000108182055035,24.000014540324299,24.000017254965039,24.000013309210357,23.999976429920584,24.000001901865738,23.99999917713579,24.000000118103665,23.999967449520619,24.000008932168997,24.00000661597464,24.00000767250847,23.9999776633983,25.039583566034666,25.013830945461618,25.587130443238846,28.109999999999979,28.109999999999958,28.109999999999905,28.250487505192735,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1363399.8207867337 
 08/01  18:19:00,23.999989250269207,24.000108008997317,23.7428072241641,24.000105293308175,24.000012001206966,24.00001477851153,24.000010804882846,23.999974422757658,23.999999672613187,23.999996959613485,23.999997912632826,23.999965740282609,24.000006558664948,24.000004258054568,24.00000531992782,23.99997571924006,25.040243755922938,25.01377728240709,25.581628854473914,28.109999999999958,28.10999999999998,28.110000000000029,28.168460717553488,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1357075.7578833195 
 08/01  18:20:00,23.999990305290127,24.000065586893716,23.740951362655019,24.000102435465697,24.000009529231968,24.000012350348649,24.000008350308855,23.999972491601168,23.999997524484315,23.999994818974753,23.99999577913453,23.999964144798139,24.000004244628987,24.00000195319442,24.00000302640852,23.999973847357145,25.040900410599716,25.013724888975056,25.576093427241628,28.10999999999995,28.109999999999986,28.10999999999992,28.24996363828883,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1284003.1727429939 
 08/01  18:21:00,23.999996142671475,23.99994053901087,23.73910266662655,24.00009962721881,24.000007130849235,24.000009984545117,24.000005960674945,23.999970644369989,23.99999546499237,23.99999276231194,23.999993729899676,23.999962672095579,24.000002032836524,23.999999747113578,24.000000825987489,23.999972126662539,25.041552647779043,25.013679517195095,25.570533559854483,28.109999999999955,28.109999999999855,28.1099999999999,28.166496078123737,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1306164.47928535 
 08/01  18:22:00,23.999992377567204,23.999721159221385,23.737260655239056,24.00009685414269,24.000004817315206,24.000007692525519,24.000003649691185,23.999968906049987,23.99999348562735,23.99999077975047,23.99999175478939,23.9999612975773,23.99999988982333,23.999997604691456,23.999998688263316,23.99997048416467,25.042199620193256,25.013644896839368,25.56495519509987,28.10999999999995,28.10999999999996,28.109999999999898,28.128263750693934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1349882.3542698008 
 08/01  18:23:00,23.99999318884991,23.999416539878049,23.73542454474148,24.00009411885991,24.00000258657556,24.000005471840575,24.000001414392835,23.99996726856835,23.999991581327323,23.999988865757698,23.999989847706023,23.999960007646896,23.999997818577154,23.999995528350845,23.99999661611181,23.99996892151785,25.04284029136378,25.013621660198738,25.559358870999448,28.10999999999995,28.109999999999859,28.109999999999894,28.23563476116827,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1422976.2912761146 
 08/01  18:24:00,23.99999408195331,23.99903951540431,23.73359354313662,24.000091417363593,24.000000435768425,24.000003319548659,23.99999925151394,23.999965723894446,23.99998974855229,23.99998701679523,23.999988005184844,23.99995879366153,23.999995816037179,23.999993514833276,23.999994606341397,23.99996743230426,25.043473758263706,25.013608517320408,25.55374325105512,28.11000000000008,28.10999999999983,28.109999999999898,28.190273628195486,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1331255.6736479579 
