Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  18:25:00,23.999994985538704,23.998604326241403,23.73176790480732,24.000088740695305,23.999998331145944,24.000001205607754,23.99999711972601,23.999964196293566,23.999987967924246,23.99998521123534,23.999986165916576,23.999957611344514,23.99999385528507,23.999991535573437,23.99999261113588,23.999965960021276,25.044081673920816,25.013591692675008,25.54808654793084,28.10999999999997,28.11000000000009,28.109999999999898,28.258872142593189,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1290428.3691414495 
 08/01  18:26:00,23.999996660641729,23.998119275444844,23.729946414503439,24.00008611163825,23.99999632660402,23.999999180697118,23.999995082363687,23.99996281130667,23.999986268464999,23.999983484099947,23.999984430014817,23.999956534297668,23.99999199007341,23.99998964690594,23.999990714989399,23.999964617222675,25.04466975956446,25.01357370166165,25.54239562330057,28.11000000000008,28.110000000000004,28.1099999999999,28.192775477358134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1368403.396055954 
 08/01  18:27:00,23.999997548832459,23.997593397501367,23.72812950340889,24.0000835148408,23.999994387674798,23.999997202976429,23.999993104006518,23.999961486792498,23.99998461541864,23.99998181342771,23.9999827568111,23.99995551744296,23.99999016535187,23.999987803028657,23.9999888666442,23.999963314415284,25.04524073672522,25.0135566896233,25.536673318319907,28.10999999999997,28.110000000000114,28.109999999999898,28.25945063112529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1352430.2879779735 
 08/01  18:28:00,23.99999847019438,23.997039431542257,23.726324152719884,24.000080955383308,23.999992525282573,23.99999528666921,23.99999119566588,23.999960246732948,23.99998303142815,23.99998013725205,23.999981135260464,23.99995454933746,23.999988404980834,23.9999859742027,23.99998707068273,23.99996206487144,25.04580028326005,25.013537224535836,25.530912758983129,28.109999999999823,28.110000000000004,28.1099999999999,28.18061729137741,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1274324.877608947 
 08/01  18:29:00,23.999998448862934,23.996474498336615,23.72454162578094,24.00007843430906,23.999990735590655,23.99999343671043,23.999989353735715,23.99995908301059,23.999981517065767,23.99997854115974,23.999979575174444,23.999953650893926,23.99998670407486,23.99998420689293,23.999985326768088,23.999960869184837,25.04635579109219,25.013517815383524,25.52511498604737,28.10999999999992,28.10999999999999,28.1099999999999,28.254897693770884,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1365520.0983509473 
 08/01  18:30:00,24.000000036719564,23.995905352920088,23.722782396366694,24.0000759578041,23.99998897024763,23.999991636945404,23.99998756261464,23.999958002150419,23.999980075048567,23.999977038896156,23.999978082288768,23.999952901742547,23.99998508418503,23.999982533586367,23.999983659176576,23.999959838269637,25.046905049369238,25.01351277559681,25.519303079458369,28.11000000000007,28.109999999999855,28.110000000000036,28.17909516693751,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1317755.3474279266 
 08/01  18:31:00,24.00000005350797,23.995329598295635,23.72104367950342,24.000073469612376,23.999987176358279,23.999989815477485,23.999985740506458,23.999956600180128,23.99997846478722,23.999975473895913,23.999976523063887,23.99995174072566,23.999983321365258,23.99998078782559,23.999981918051195,23.999958416793026,25.047392800584903,25.01345704088975,25.513379772936859,28.110000000000104,28.110000000000093,28.110000000000058,28.254525628749798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319051.953053998 
 08/01  18:32:00,24.000001103483617,23.994735283129594,23.71930846426996,24.00007101617394,23.999985436528119,23.999916936795129,23.99998397295979,23.999955222895794,23.999976954625195,23.999973968978208,23.999975024100118,23.999950613284839,23.999981657473588,23.999979116016769,23.99998025047514,23.99995705906758,25.04778891123421,25.01332068650609,25.507303000761138,28.109999999999979,28.110000000000129,28.110000000000058,28.187924532542508,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323825.9013516599 
 08/01  18:33:00,24.00000157804218,23.99411791591801,23.717570584440954,24.000068604180389,23.999983744120067,23.99903949388426,23.999982256177245,23.999953894405569,23.999975502233665,23.99939615194265,23.999973574703163,23.99994953380942,23.999980049655865,23.999977495695157,23.999978633849119,23.9999557531611,25.048084529450518,25.013100043290064,25.501080462997977,28.109999999999955,28.109999999999887,28.110000000000054,28.257997942705079,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1318041.6050156304 
 08/01  18:34:00,24.0000025957397,23.99347766145214,23.71582853540598,24.000066235066165,23.999982110934945,23.997054252630315,23.999980602849129,23.99995264746211,23.999974101201926,23.997693100468135,23.999972179191546,23.999948516571388,23.999978498484976,23.999975935722487,23.99997707666346,23.99995451951358,25.04828821241804,25.01280265100822,25.49473752648543,28.109999999999958,28.10999999999984,28.110000000000058,28.19856802330104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323437.8024311218 
 08/01  18:35:00,24.000003049017584,23.992817503284877,23.7140827626912,24.000063899167228,23.999980523386126,23.994042793188684,23.999978937714738,23.999951452986229,23.999972743380697,23.994788012754446,23.9999707414715,23.999947546904008,23.99997698377383,23.999974414970134,23.99997548946003,23.99995331966233,25.048401061050638,25.012427615043558,25.488280592643773,28.109999999999947,28.109999999999837,28.109999999999926,28.262066674871229,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319948.8338734473 
 08/01  18:36:00,24.00000403857317,23.99213948393107,23.71233245798687,24.000061609361749,23.999978998052624,23.990221265070749,23.999977359874518,23.999950346964224,23.99997144547425,23.99087005877898,23.999969434068946,23.999946658953595,23.999975531603558,23.999972961440596,23.99997401913038,23.999952204385634,25.048435669855566,25.0119892197383,25.481735944944515,28.109999999999947,28.10999999999983,28.11000000000003,28.206706685430679,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324288.3442593693 
 08/01  18:37:00,24.000004454074099,23.991445397446176,23.710578155902789,24.00005935963566,23.999977531648974,23.985793760760488,23.999975873775445,23.999949322000487,23.999970197591297,23.986181275927508,23.999968195921256,23.999945833015798,23.999974125178075,23.99997155733274,23.999972610091633,23.999951141404165,25.04841215238718,25.011503202405124,25.475129941069786,28.109999999999944,28.109999999999834,28.109999999999926,28.265165482197845,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1310088.2923306404 
 08/01  18:38:00,24.000005417916264,23.990737864731785,23.70882186201158,24.000057149864938,23.99997611250233,23.98092129010433,23.999974443843877,23.999948346342007,23.99996899188976,23.980927538867069,23.999967004106169,23.99994504633843,23.999972761747249,23.999970200760627,23.999971247899045,23.99995011874168,25.048343978755115,25.010978411605025,25.46847721935582,28.109999999999944,28.10999999999983,28.11000000000003,28.212895931162305,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1312447.8319589599 
 08/01  18:39:00,24.000005794522254,23.990018806392837,23.70706543692431,24.000054975895016,23.99997474014991,23.975716280205785,23.99997306552966,23.999947421487229,23.999967826299135,23.975255867577738,23.999965818566879,23.99994429837325,23.999971435022617,23.999968884614846,23.999969894861427,23.999949127890575,25.048239037167226,25.010415706973779,25.461780013050185,28.11000000000008,28.110000000000079,28.110000000000058,28.263602401471819,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319159.3746721806 
 08/01  18:40:00,24.000006733764996,23.989290287551748,23.705309217564964,24.000052842430767,23.999973411952888,23.97025527303511,23.999971735929074,23.99994651609211,23.999966705577675,23.969263355497007,23.99996471054238,23.999943600556575,23.999970154382173,23.99996761859606,23.99996861484275,23.999948189003779,25.048099768774848,25.009821105994108,25.455048104556707,28.109999999999969,28.109999999999997,28.109999999999926,28.225743748195094,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323340.4591286034 
 08/01  18:41:00,24.000007072051579,23.988552718907699,23.703553204453369,24.00005074820828,23.999972149239608,23.964589986346988,23.99997046159125,23.99994573467037,23.999965645240907,23.963017079824483,23.999963655112749,23.999942961443858,23.99996893161083,23.99996639942954,23.999967386770459,23.99994733728466,25.047938876160428,25.00920470526121,25.448301171525296,28.10999999999995,28.109999999999859,28.109999999999905,28.26788388296504,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1321976.7936928264 
 08/01  18:42:00,24.00000798766002,23.987807621667114,23.701797604331053,24.00004869125659,23.999970933287267,23.958761599337544,23.999969233920284,23.999945012213723,23.99996462968175,23.956567788255449,23.999962643547499,23.999942399382428,23.999967749480726,23.99996521984727,23.999966198517133,23.999946498653434,25.04776687812346,25.00857686169575,25.44154875244797,28.10999999999995,28.10999999999984,28.110000000000029,28.239087479436628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323829.0952055292 
 08/01  18:43:00,24.00000828826712,23.987055153579126,23.700040478327666,24.00004667152175,23.999969761425889,23.95209991694047,23.99996805180342,23.999944334355449,23.999963654940495,23.949168911726355,23.999961673766827,23.99994188507979,23.999966613459664,23.999964208676454,23.999965057579005,23.99994573493076,25.047589354374958,25.007944087119659,25.434812665961414,28.109999999999944,28.10999999999996,28.110000000000054,28.27232673633741,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1312844.631612131 
 08/01  18:44:00,24.000009181306465,23.986297715718107,23.69828560291127,24.000044688484054,23.999968626138739,23.94504006454183,23.999966908620338,23.999943681411449,23.999962713142254,23.941253736476218,23.999960738023647,23.999941391457634,23.999965505103025,23.999963115469148,23.99996394511819,23.999944988947879,25.047404246258375,25.007304621869215,25.428089365870656,28.109999999999944,28.10999999999985,28.10999999999992,28.248627236446614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1311910.2934836876 
 08/01  18:45:00,24.000009765215819,23.985536432053818,23.696534804961087,24.000042739498729,23.99996752989374,23.937956534439804,23.999965806342126,23.99994306110408,23.999961807007759,23.933268341770814,23.999959838954454,23.999940927264665,23.999964432683954,23.999962052573449,23.99996286958627,23.999944273964038,25.04720871056534,25.00665530853269,25.42137359407601,28.109999999999816,28.11000000000009,28.110000000000029,28.27559496698238,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322269.561912286 
 08/01  18:46:00,24.000010325730295,23.98477216140196,23.694788299609674,24.00004082506527,23.99996646983817,23.930984890076329,23.999964741652574,23.999942384845398,23.999960935116034,23.925399669418437,23.999958974840966,23.999940392213447,23.999963394160475,23.99996102333922,23.999961828671489,23.999943496815609,25.04699350108278,25.0059871292481,25.4146522912818,28.10999999999992,28.11,28.11000000000005,28.284500944935794,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322090.9106869465 
 08/01  18:47:00,24.000010543930594,23.984004162358258,23.693044602682,24.00003894603106,23.99996545017249,23.92412435419128,23.99996371907616,23.99994181354028,23.99996009601239,23.917663308960237,23.99995814769987,23.999939967809927,23.999962390137318,23.99996003223994,23.999960826094715,23.99994282677501,25.046762840221669,25.00530383293656,25.407930732494056,28.110000000000075,28.110000000000114,28.109999999999795,28.2874989561698,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1317024.3847082263 
 08/01  18:48:00,24.000011371499878,23.983232869945775,23.69130317110469,24.00003710245264,23.999964466864119,23.91733988487183,23.999962734361288,23.999941291990486,23.999959289231389,23.91002126059182,23.99995735444693,23.999939591690127,23.999961419090316,23.999959075729966,23.99995985802633,23.999942205745083,25.046524006565585,25.00461234213864,25.401218282277769,28.109999999999969,28.110000000000008,28.109999999999883,28.288463697524678,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320949.2412275617 
 08/01  18:49:00,24.000011885707793,23.98245978707602,23.68956395006725,24.000035293198648,23.99996339866189,23.910604123281755,23.99996178407351,23.999940797655865,23.999958514650097,23.90243795034948,23.999956593848869,23.999939243976397,23.999960481123769,23.99995815296968,23.999958923606607,23.999941615779599,25.046268817017379,25.00391726543763,25.39452138739784,28.10999999999995,28.110000000000114,28.109999999999898,28.288876088696918,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1327269.0868788758 
 08/01  18:50:00,24.00001237836255,23.981684483709925,23.687828516934834,24.00003351866286,23.99996241096819,23.903897214871046,23.999960870723198,23.9999403311933,23.999957629239306,23.89488894180479,23.999955864299314,23.99993891680023,23.999959448388503,23.99995726157666,23.999958020831998,23.999941048348423,25.04599765235973,25.003207902616166,25.38782538644086,28.110000000000207,28.110000000000008,28.109999999999773,28.288895199154969,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322620.5312616642 
 08/01  18:51:00,24.00001285670236,23.98090655220366,23.68609619885463,24.000031777665148,23.999961510839449,23.897207975628694,23.999959992582796,23.999939891886969,23.99995688662265,23.8873573746904,23.99995516640041,23.99993861325315,23.999958547302215,23.999636042248839,23.999957151894156,23.999940509420399,25.045719349565226,25.002488262991017,25.381131829182999,28.10999999999999,28.10999999999999,28.110000000000004,28.28887095873206,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322756.5035505729 
 08/01  18:52:00,24.00001304546219,23.980126267873023,23.68436683535655,24.00003007147963,23.999960652656207,23.890531364645395,23.99995914789795,23.999939478050118,23.99995619802638,23.87983574828927,23.999954498053979,23.999938331705086,23.999957700515965,23.998227565932305,23.99995631537842,23.999939998686906,25.04544073033196,25.001765608694965,25.374438447843585,28.109999999999947,28.10999999999998,28.10999999999992,28.2830549097696,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1379857.3830302135 
 08/01  18:53:00,24.000013497320358,23.97934424974843,23.68264073191237,24.000028399609108,23.999959827276368,23.883864176951314,23.999958335590404,23.999939088106406,23.999955486687627,23.872320447115006,23.99995385951678,23.99993807331963,23.99995683891342,23.995486748184175,23.999955511653345,23.99993951707611,25.045164216393883,25.001039539562304,25.36773817952184,28.109999999999947,28.109999999999979,28.109999999999908,28.28114576870544,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1386041.7198639925 
 08/01  18:54:00,24.000013944486626,23.978560992675115,23.680917486273644,24.000026760923896,23.99995903306681,23.877203841474679,23.999957554752358,23.999938721225509,23.999954846611649,23.8648077864521,23.999953249052799,23.999937835083768,23.999956047172814,23.991560650086457,23.999954739335949,23.999939062286108,25.044889693845918,25.000312343358599,25.36103258051077,28.10999999999982,28.10999999999998,28.110000000000029,28.280676430086378,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1383969.1994015596 
 08/01  18:55:00,24.0000143790755,23.977776810473445,23.679196869743099,23.999866925320768,23.999958268871749,23.870548480374607,23.99995680447104,23.99993837656262,23.99995424315696,23.857295763519688,23.99995266572591,23.999937616576106,23.999955307952857,23.986717437162186,23.99995401168511,23.99993866020754,25.04461631200231,24.99958621560973,25.35429464564075,28.10999999999992,28.10999999999998,28.10999999999992,28.280728949125277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1370846.527038327 
 08/01  18:56:00,24.000014801130999,23.976991814253695,23.67747935418892,23.999409527360286,23.999957532621015,23.864544411767957,23.99995608329476,23.999938050059506,23.999953663980514,23.849779213359257,23.999952108363627,23.999937413533915,23.99995460766786,23.981191776273059,23.99995332518889,23.99993830081394,25.044342515240069,24.998861018085277,25.34749784514037,28.110000000000075,28.109999999999859,28.109999999999777,28.280878674677614,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1377459.88921119 
 08/01  18:57:00,24.00001521073742,23.97620690585065,23.67576521839278,23.998624856457295,23.9999568238601,23.858961374303669,23.999955390409576,23.999937742736195,23.99995310983463,23.84290469281471,23.999951576786079,23.99993722823105,23.999953940413705,23.975802621563923,23.999952672818876,23.999937973186897,25.044068721047613,24.998135779468755,25.34063322685607,28.109999999999965,28.11000000000009,28.110000000000008,28.281056840697283,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1375889.262914027 
 08/01  18:58:00,24.000015824054655,23.975420904643199,23.67405453221562,23.997547299272826,23.999956143833648,23.853405503753114,23.999954726888754,23.999937457445339,23.99995258083889,23.836439739718533,23.99995107039844,23.999937060943159,23.999953304849709,23.97043405758955,23.99995205251069,23.99993767446714,25.043796620966768,24.997411517153084,25.333704564311117,28.10999999999995,28.110000000000004,28.109999999999795,28.281241415878858,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1362846.6364756649 
 08/01  18:59:00,24.00001620620913,23.974634474541675,23.672347014545879,23.996226934854865,23.999955492962735,23.847688709127625,23.99995409318353,23.99993710037692,23.999952076601866,23.82999285247142,23.99995058881783,23.999936911777345,23.999952700218438,23.96477660252815,23.99995146348044,23.999937403671859,25.04351791606014,24.996689860122893,25.326719878184368,28.109999999999955,28.10999999999999,28.11000000000001,28.2814271179109,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1369532.716334604 
 08/01  19:00:00,24.00001657051835,23.973847194331254,23.670642966198629,23.99470860008512,23.99995486752729,23.84178348584771,23.99995348524822,23.99993683754657,23.999951600147406,23.823376201267857,23.99995013513789,23.999936673997305,23.999952129290397,23.958705207143227,23.9999509085302,23.999937057013246,25.04323475238053,24.995963086420546,25.319675695178085,28.109999999999947,28.109999999999859,28.10999999999992,28.28161181819655,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1368032.7974183115 
 08/01  19:01:00,24.00001676424153,23.9712704209014,23.667157983560917,23.99124196453792,23.999956889187016,23.83403340609,23.999955632664077,23.999941791676539,23.999953691764845,23.81487382718289,23.999952355726355,23.999941066849219,23.999954343595456,23.950552344235598,23.999953239855214,23.999941609351344,25.043026971222728,24.995304543748519,25.312675330383987,28.109999999999947,28.10999999999996,28.1099999999999,28.28167996889976,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1322042.281401163 
 08/01  19:02:00,24.0000164818787,23.96754977733485,23.662536061831429,23.986495061655764,23.999958635882167,23.825092926254354,23.999957417259745,23.99994650574989,23.999955475290766,23.805144833220387,23.999954168569056,23.999945215295356,23.999956270243403,23.941017643789974,23.99995519117949,23.99994594094272,25.04281536396263,24.99463900788328,25.30564545919188,28.10999999999995,28.109999999999986,28.1099999999999,28.28172120008754,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1320912.863882793 
 08/01  19:03:00,24.000016228393048,23.963634918040868,23.65772350828233,23.981432384679004,23.999960248980725,23.815999737621305,23.99995913665281,23.999950809651538,23.999957121289854,23.79524482927184,23.99995592238478,23.99994903191775,23.999958052227336,23.93118657640441,23.999957069857599,23.99994988016879,25.042500613218718,24.993870948692675,25.298482967394759,28.109999999999947,28.10999999999999,28.1099999999999,28.281739654221537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329852.6993054227 
 08/01  19:04:00,24.000015982159554,23.959991026510843,23.65318397476872,23.976534036569423,23.999961769812957,23.807254877692,23.999960769445225,23.999954697835084,23.99995867675602,23.785683954009106,23.999957593142779,23.99995251759426,23.999959729378675,23.92159233503281,23.999958850339849,23.999953477613489,25.042037159243603,24.99295612691857,25.291142049110804,28.110000000000079,28.109999999999986,28.109999999999898,28.28175119912064,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329681.1547013389 
 08/01  19:05:00,24.000015743476199,23.956723699707799,23.649022624609306,23.971921148934027,23.999963206622668,23.79893906638769,23.99996230901132,23.99995820536663,23.99996014985578,23.776544195767199,23.999959172225254,23.999955697725509,23.999961310950576,23.912335344863715,23.999960526334357,23.999956751754476,25.04143163561416,24.99190124508369,25.28363100916089,28.109999999999844,28.109999999999859,28.109999999999898,28.281760285946665,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1329145.8754211707 
 08/01  19:06:00,24.00001582211758,23.95379718916813,23.64520366946496,23.967572348360116,23.999964568914345,23.79097103047513,23.99996376433122,23.99996137892927,23.99996154961279,23.767742704447863,23.999960667995,23.99995860714495,23.999962807529817,23.90334805573377,23.99996210789586,23.99995973759602,25.040716817106547,24.990738703055784,25.275984268591246,28.109999999999798,28.109999999999837,28.1099999999999,28.2817684725801,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1319364.7492821962 
 08/01  19:07:00,24.00001557921938,23.95111522461164,23.641632346028606,23.963399902369429,23.99996691394668,23.780674633901229,23.99996544947453,23.999965309437738,23.999963988426395,23.756693165569634,23.999962406993388,23.99996254236109,23.999965201274386,23.892071619757166,23.99996388325632,23.999963641279494,25.04030008971555,24.989827336222825,25.268649091998918,28.109999999999926,28.109999999999834,28.1099999999999,28.281776210547389,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343322.4926216473 
 08/01  19:08:00,24.000015099343707,23.948647349729563,23.638275908643036,23.959384609334806,23.99996821836519,23.769115673818658,23.99996676306834,23.99996798965883,23.999965349795173,23.744420065839074,23.999963763285263,23.99996509746134,23.9999666259523,23.879531932127905,23.99996530172725,23.999966236818027,25.04005997347068,24.98906465807648,25.261492231078159,28.109999999999944,28.10999999999983,28.1099999999999,28.281783661177327,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351866.0384787874 
 08/01  19:09:00,24.000014866029397,23.946354439917259,23.635095670178289,23.95549525687052,23.999969350384018,23.75777689357919,23.99996797902665,23.99997024957403,23.99996652551484,23.73236764547445,23.999965020783877,23.99996723695673,23.999967870501924,23.86716848350273,23.999966620549697,23.999968418461898,25.039785003542549,24.988266357585279,25.25427861090923,28.109999999999944,28.109999999999955,28.109999999999905,28.2817908524201,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1351503.563542452 
 08/01  19:10:00,24.000014641316228,23.94420094937646,23.632056314269098,23.951701460423299,23.99997041626324,23.74730517169361,23.999969137525836,23.999972291343004,23.999967632487189,23.721156780850384,23.999966219487047,23.99996918449477,23.999969041044414,23.855601785666697,23.9999678741622,23.99997040106199,25.039371776747058,24.98734164497426,25.2468902349113,28.109999999999947,28.109999999999859,28.109999999999898,28.281797818136864,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1350852.579807595 
 08/01  19:11:00,24.000014417823384,23.942161692263047,23.629132515370214,23.94798309916643,23.999971428323968,23.737732863441534,23.999970244552867,23.999974154383449,23.999968684408605,23.710812987215009,23.999967365965185,23.99997097546464,23.99997015110939,23.844861289976249,23.99996906943326,23.999972220308579,25.038810137685894,24.986282502314404,25.23931138184204,28.109999999999944,28.109999999999837,28.109999999999766,28.281804550226935,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1350124.623735554 
 08/01  19:12:00,24.000014195639169,23.940218839045835,23.62630585158162,23.94432703027146,23.99997239581828,23.728874925056187,23.99997130495849,23.999975864420639,23.99996969030894,23.70115239857614,23.999968464823369,23.999972632408377,23.999971209751054,23.834769011102837,23.999970211436517,23.999973899378817,25.03813049834075,24.985117264471016,25.231571281279103,28.10999999999994,28.109999999999834,28.11,28.2818110610125,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338917.7108242033 
 08/01  19:13:00,24.000013974685538,23.938358606867067,23.62356217692575,23.94072383510313,23.999973323487788,23.720544328362999,23.99997232236748,23.99997743906892,23.99997065489363,23.691991585588064,23.99996951953632,23.999974170378836,23.999972222103787,23.825147046790855,23.999971304221004,23.999975454203264,25.037369286774113,24.98387970160736,25.22370654590576,28.10999999999994,28.109999999999958,28.110000000000047,28.28181734552786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1347445.845349501 
 08/01  19:14:00,24.00001374278771,23.936571280831396,23.620891756174549,23.937164570982757,23.99997421178679,23.71347576579199,23.99997329777119,23.999978889816675,23.999971578639703,23.68420591497854,23.999970530878739,23.999975597293355,23.9999731894889,23.816890959784364,23.99997234938693,23.99997689386436,25.036553854211623,24.982595283830105,25.215745194938479,28.109999999999947,28.109999999999979,28.110000000000054,28.28182340774718,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1347093.235947233 
 08/01  19:15:00,24.000013512238753,23.934848394738475,23.618286218863376,23.933641536143797,23.999975065760724,23.70711211367324,23.999974235509194,23.999980231435317,23.9999724666193,23.677205931529838,23.999971503288543,23.99997692662838,23.99997411704409,23.80940391248347,23.999973351549206,23.99997823223324,25.035705802512234,24.98128484114859,25.207710470811095,28.109999999999944,28.11000000000011,28.110000000000054,28.281946661180077,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1346816.3209111933 
 08/01  19:16:00,24.000013283331659,23.933181712595954,23.615737105059588,23.93014830914937,23.999975889161509,23.70095285944343,23.999975139086314,23.999981476424386,23.999973322724519,23.670401112966787,23.999972440314573,23.999978169232948,23.999975008854489,23.802084573931734,23.999974314529078,23.99997948063273,25.034841920361044,24.979964712049929,25.19962153390116,28.109999999999944,28.110000000000008,28.10999999999993,28.282018656023479,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336140.0104427364 
 08/01  19:17:00,24.00001305598698,23.931563688809683,23.613236644709596,23.92667994458742,23.99997668419202,23.694794807695158,23.999976010746246,23.9999826345235,23.999974149067027,23.663537166387365,23.999973344166514,23.999979333219998,23.99997586736433,23.79467573032473,23.999975240887179,23.999980647683434,25.03397381116113,24.9786457787954,25.19149235380587,28.109999999999944,28.109999999999986,28.109999999999905,28.28201276444804,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345325.2668509279 
 08/01  19:18:00,24.000012830252176,23.929987760950149,23.610777979944336,23.923232250107568,23.999977452928865,23.688608649260396,23.999976852610609,23.999983714475439,23.999974947849347,23.65657616524223,23.99997421698057,23.999980425889583,23.999976695040546,23.787141975389408,23.999976133064256,23.99998174111468,25.03310898787673,24.977334488690248,25.183332823196929,28.109999999999944,28.10999999999998,28.110000000000029,28.281981148865719,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345502.264850893 
 08/01  19:19:00,24.000012606033989,23.92844840179424,23.608355428028639,23.919801919975169,23.999978197379094,23.682417543249849,23.999977666774034,23.999984724372827,23.999975720997946,23.649552209223459,23.999975060846717,23.999981454104625,23.99997749408815,23.779521637723528,23.999976993439465,23.999982768173984,25.032252473432409,24.976034713833284,25.17515044878579,28.109999999999944,28.10999999999998,28.11000000000005,28.281941309136255,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345404.069499595 
 08/01  19:20:00,24.00001238359214,23.92694277281769,23.60596623676437,23.9163851232378,23.999978917420916,23.676258954955178,23.999978453791038,23.999985669626168,23.99997646838556,23.642516269756798,23.99997587621174,23.99998242148997,23.999978264930573,23.77186578570458,23.99997782295273,23.999983733045114,25.03140635153923,24.974747663804068,25.166950016201196,28.109999999999947,28.10999999999999,28.10999999999993,28.281898934740899,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1345227.6083551353 
 08/01  19:21:00,24.00001216273654,23.925468432570974,23.6036081306195,23.912978754751849,23.999979615755369,23.67015550824043,23.999979216065574,23.999986557422429,23.999977192729746,23.63550142292006,23.999976665581344,23.999983334825527,23.999979010290294,23.76420729090756,23.999978624174696,23.999984642616594,25.030572006341467,24.97347406774435,25.158735789435338,28.10999999999995,28.10999999999986,28.11000000000003,28.281855837055205,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1334478.0423581412 
 08/01  19:22:00,24.0000119433759,23.924022363007205,23.601278191057877,23.909580576230803,23.99998029444989,23.66411047823034,23.999979955624327,23.999987394019006,23.999977896178764,23.628517617208887,23.99997743100384,23.999984199667368,23.999979732438527,23.756557581331586,23.999979399322933,23.999985502644234,25.029751077617268,24.97221500587888,25.150512435755436,28.110000000000075,28.109999999999958,28.109999999999798,28.28181259933563,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343733.6915846924 
 08/01  19:23:00,24.00001172546537,23.92260142427641,23.598973208291669,23.906189226802824,23.999980954623604,23.65811859613751,23.999980673732986,23.99998818415869,23.999978579875234,23.621563925300344,23.999978173829324,23.999985020139847,23.999980432652924,23.748917914887888,23.999980149877737,23.999986317416238,25.028944938575824,24.970971421610355,25.142284322562124,28.109999999999965,28.10999999999998,28.109999999999887,28.281769312174619,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343892.8039426059 
 08/01  19:24:00,24.000011508919458,23.9212004203111,23.596686708382653,23.90279798448729,23.999981596441207,23.652165609152367,23.99998137046847,23.99998895084491,23.99997924288706,23.6146281241464,23.999978892841776,23.999985835985514,23.99998111034507,23.741276886240539,23.999980875027317,23.999987123855325,25.02816464622013,24.96975488677519,25.134067114329374,28.109999999999947,28.109999999999859,28.109999999999898,28.281726045747534,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343739.3112969306 
 08/01  19:25:00,24.00001129395046,23.91981968645102,23.594420301780127,23.899412682867405,23.99998222269169,23.646254327953668,23.999982049166236,23.999989659382366,23.99997989008219,23.607717007058196,23.999979593802036,23.999986578150108,23.999981770167854,23.733645143895854,23.999981580233248,23.99998785900925,25.02740505816663,24.968560111448203,25.12585873095359,28.109999999999944,28.109999999999969,28.109999999999905,28.281682814479529,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343553.3425332765 
 08/01  19:26:00,24.00001108051733,23.918459565734915,23.5921751373681,23.896034097155864,23.999982832750189,23.640391306650704,23.99998270947036,23.999990332419164,23.999980520067294,23.600838547117847,23.999980275397033,23.999987283302106,23.999982411347724,23.726029638319376,23.99998226478282,23.999988557025146,25.026660068964256,24.967380132732477,25.117655073237179,28.10999999999994,28.109999999999986,28.110000000000029,28.281639583463805,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343340.2213715693 
 08/01  19:27:00,24.000010868529878,23.91711893349408,23.58994997823236,23.892659398767074,23.99998342809072,23.63457702429004,23.99998335267903,23.999990974008076,23.999981134260499,23.59399374442105,23.999980938898074,23.999987956908524,23.999983035227939,23.718429646912079,23.999982929921165,23.999989223239728,25.02592686691051,24.966211502460778,25.10945509634488,28.110000000000068,28.110000000000107,28.110000000000054,28.281596360282366,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1343108.6950900374 
 08/01  19:28:00,24.000010657997476,23.915795948110273,23.587742747832406,23.889286482854965,23.99998400987506,23.628807304174019,23.9999839799744,23.999991587370326,23.99998173381043,23.587179537778924,23.99998158546355,23.999988602066936,23.99998364299137,23.710842597635588,23.999983576865359,23.99998986080328,25.025205091801284,24.965053542488467,25.10126053331305,28.110000000000093,28.109999999999883,28.110000000000058,28.28155316563231,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342862.7653726708 
 08/01  19:29:00,24.000010448810725,23.914488744310625,23.585551446059158,23.885914649495999,23.999984578721727,23.623077189685075,23.999984592103198,23.99999217492778,23.9999823193558,23.58039255699569,23.99998221588135,23.99998922105034,23.999984235387037,23.703266561270927,23.9999842065074,23.999990472052877,25.02449502842834,24.963906449741079,25.093073964966498,28.10999999999997,28.109999999999965,28.10999999999993,28.281509970399435,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1342605.964595509 
 08/01  19:30:00,24.000010240997619,23.913195690028837,23.58337442257465,23.88254380212642,23.999985135282686,23.617382192534355,23.999985189802634,23.999992738861307,23.99998289158422,23.573629869849908,23.999982830909468,23.99998981582184,23.999984813187614,23.69570031160298,23.99998481969665,23.999991059010005,25.023796902215389,24.962770410636894,25.0848979285594,28.109999999999944,28.109999999999979,28.110000000000036,28.281466803375353,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1332532.6151660472 
 08/01  19:31:00,24.000010034587708,23.911915422117688,23.581210331811186,23.87917416565847,23.999985680312049,23.61171848270982,23.99998577393216,23.999993281484934,23.999983451286416,23.56688915064381,23.99998343145642,23.999990388536717,23.99998537727507,23.688143346046546,23.999985417431988,23.99999162388363,25.0231107609815,24.96164547203609,25.076734709130009,28.11000000000007,28.109999999999866,28.11000000000005,28.281423669942343,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341073.1867864393 
 08/01  19:32:00,24.000009829598566,23.910648137090687,23.57905954614741,23.875804823525607,23.99998621359117,23.606089071098219,23.9999863446232,23.99999380413375,23.999983998216025,23.560173236009068,23.99998401760683,23.999990940035297,23.999985927667408,23.68059696650501,23.999986000012006,23.99999216767691,25.022435556413315,24.96053065133943,25.068585453138515,28.109999999999969,28.11000000000009,28.11000000000005,28.281380543053787,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341189.2577229152 
 08/01  19:33:00,24.000009625968106,23.90939394781581,23.576922320820768,23.872435068439527,23.99998673612766,23.600496453471427,23.999986902785567,23.999994308680749,23.999984533462386,23.553484497331828,23.999984590368393,23.99999147237093,23.999986465393758,23.673062333370223,23.999986568416629,23.999992692381878,25.021770266750495,24.95942500675497,25.060451150707963,28.110000000000079,28.10999999999988,28.10999999999993,28.281337425125167,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1341059.7248363929 
