Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  19:34:00,24.00000942594722,23.90815857913948,23.574804461001329,23.869071158225514,23.99998724878324,23.594939110471175,23.99998744929994,23.999994797027218,23.999985057907833,23.546822081710375,23.99998515064217,23.999991987358617,23.999986991359735,23.66553930163599,23.999987123584569,23.99999319982241,25.02111441869067,24.958328057907399,25.05233307586223,28.11000000000009,28.11000000000009,28.109999999999908,28.281294340533134,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340864.0524995207 
 08/01  19:35:00,24.00000922912338,23.906954861957936,23.572718791472604,23.865727348941456,23.999987751924559,23.589413925139156,23.99998798463076,23.99999527040254,23.999985571965558,23.540183865370936,23.999985698941797,23.999992486201128,23.99998750604185,23.658027125820835,23.99998766608658,23.999993691215744,25.020467795041229,24.957239579913734,25.044232613506375,28.109999999999969,28.110000000000125,28.110000000000029,28.28125126423516,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340644.2685062313 
 08/01  19:36:00,24.000009031543234,23.905786795320805,23.57066932879469,23.862409136860973,23.999988245952438,23.58391749735533,23.999988509241907,23.999995729924117,23.99998607605466,23.53356745933543,23.99998623574676,23.99999296995307,23.999988009910479,23.650524900626839,23.999988196454216,23.999994167630953,25.019830548857809,24.956159687026564,25.036151371303207,28.109999999999944,28.109999999999883,28.110000000000054,28.281208183486546,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340410.2711277386 
 08/01  19:37:00,24.0000088329846,23.904641981573083,23.568643676708346,23.859105545661696,23.999988731394845,23.578446699360673,23.99998902374403,23.999996176959674,23.99998657074737,23.526970687895209,23.999986761710109,23.999993439940423,23.999988503594094,23.643032022888808,23.99998871539571,23.999994630409949,25.01920310040042,24.955088796870766,25.028091120821708,28.109999999999944,28.11000000000009,28.10999999999993,28.281165169572647,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1340164.593958108 
 08/01  19:38:00,24.000008664619636,23.903506368760384,23.56662783587395,23.855801435429407,23.999989208074699,23.573004163266334,23.999989528196417,23.999996612206198,23.9999870558503,23.520395567377706,23.99998727687013,23.99999389661643,23.999988987070066,23.6355492292806,23.99998922307815,23.999995080090526,25.018584909194069,24.954026425533283,25.020052739874776,28.109999999999944,28.11,28.110000000000029,28.28112215953199,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339919.4882799178 
 08/01  19:39:00,24.000008469170223,23.902372730834217,23.564614727698868,23.85248874734535,23.999989676649574,23.567592053499526,23.999990023198288,23.999997036621619,23.999987532067775,23.513843949478607,23.999987781875494,23.99999434111818,23.99998946101788,23.628077163817559,23.99998972014886,23.999995517760266,25.017975084404033,24.952971749567799,25.01203664195837,28.10999999999994,28.10999999999998,28.110000000000047,28.28107916404756,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339663.0491353116 
 08/01  19:40:00,24.000008274165994,23.901239258424594,23.562602749718779,23.84916607589146,23.999990137727957,23.562209166364345,23.999990509382444,23.999997451352227,23.999988000017809,23.50731526351203,23.999988277371643,23.99999477456737,23.999989926067064,23.620615610751036,23.99999020727295,23.99999594453433,25.017372861170697,24.95192398928749,25.00404312741726,28.109999999999947,28.110000000000104,28.109999999999926,28.281036229302786,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339401.7757297145 
 08/01  19:41:00,24.000008080357885,23.900106461621396,23.560592371512067,23.845835138794116,23.99999059147929,23.556853000647437,23.999990986984007,23.999997856903357,23.999988459952229,23.500807642432659,23.999988763671977,23.99999519754795,23.999990382469475,23.613163971857998,23.999990684758953,23.99999636096966,25.016777472267778,24.950882381673698,24.996072435103245,28.109999999999944,28.110000000000008,28.11000000000003,28.280992254101144,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1339137.5511586676 
 08/01  19:42:00,24.000007887819629,23.898975247563656,23.558584469371384,23.842498112555128,23.999991038327967,23.55152081093619,23.999991456489157,23.999998254207218,23.999988912277059,23.49431902305299,23.999989241245279,23.999995610921947,23.99999083069421,23.605721560382074,23.99999115313642,23.999996767949836,25.016188273657947,24.94984625642071,24.98812481199147,28.109999999999944,28.109999999999986,28.110000000000047,28.280947173265877,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338869.9196317425 
 08/01  19:43:00,24.000007696477728,23.897846274537064,23.556579653759444,23.839156871786309,23.999991478499316,23.546210052250865,23.999991918172279,23.999998643769744,23.999989357269447,23.4878475277475,23.999989710412149,23.99999601526092,23.999991271039133,23.598287920026473,23.999991612745377,23.99999716602949,25.01560481431668,24.948815169038647,24.980200595966769,28.109999999999944,28.109999999999986,28.109999999999933,28.280901732415246,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338599.97497593 
 08/01  19:44:00,24.000007506405447,23.896721013030886,23.554579503207916,23.835811863811739,23.99999191186609,23.54092303330297,23.99999237206249,23.999999025956357,23.999989794766177,23.481394942063856,23.999990171169057,23.999996410814217,23.999991703477045,23.590863522593084,23.99999206368365,23.999997555518445,25.015026130414165,24.947788195328344,24.972299730741289,28.109999999999944,28.109999999999866,28.110000000000036,28.280856129860184,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338330.7372272204 
 08/01  19:45:00,24.000007317585675,23.89560056676203,23.55258518778084,23.832463417962996,23.99999233902564,23.535661697799168,23.999992818739757,23.999999401603767,23.999990225425245,23.47496274782552,23.999990624151928,23.99999679851229,23.999992128628276,23.58344882138613,23.999992506567403,23.9999979373028,25.01445143709172,24.94676461492974,24.9644222234247,28.11000000000007,28.109999999999848,28.11000000000005,28.280810453801928,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1338061.3291123356 
 08/01  19:46:00,24.00000712993607,23.894485243582815,23.55059706631781,23.82911218622817,23.999992760265866,23.530425109119709,23.999993258502504,23.999999771095003,23.999990649548889,23.46855029894509,23.999991069676285,23.999997178803619,23.999992546789348,23.576043656432405,23.999992941711058,23.999998311807077,25.013880418042889,24.945744110328506,24.956568298637504,28.109999999999965,28.10999999999996,28.110000000000054,28.28076478398395,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337790.9681918657 
 08/01  19:47:00,24.000006943467065,23.89337491997913,23.548614985151937,23.825759110899655,23.9999931757297,23.52521122503892,23.999993691543489,24.000000134730429,23.999991067320864,23.46215609316746,23.999991507970944,23.999997552050869,23.999992958165003,23.568647586184924,23.99999336935953,23.9999986793791,25.013312882893417,24.944726498411517,24.948738306166626,28.109999999999947,28.10999999999986,28.10999999999993,28.280719055815817,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337520.9545329507 
 08/01  19:48:00,24.000006758204525,23.892269347336517,23.546638699113097,23.82240505652924,23.999993585749956,23.520017777112199,23.999994118245227,24.0000004931469,23.99999147906711,23.455778494920648,23.999991939412806,23.999997918856537,23.999993363115999,23.561260098120046,23.999993789921438,23.999999040629829,25.012748715839306,24.94371163822814,24.940932581569134,28.10999999999994,28.10999999999984,28.109999999999908,28.280673305320005,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1337251.0756936288 
 08/01  19:49:00,24.000006574085437,23.89116828711775,23.544667930858944,23.819050846384547,23.999993990471965,23.514842646413358,23.999994538788845,24.000000846585999,23.999991884976845,23.449415955526967,23.999992364220675,23.99999827952975,23.99999376184179,23.553880851858609,23.999994203624174,23.999999395848488,25.01218788071124,24.942699502396154,24.933151442441923,28.109999999999947,28.109999999999958,28.1099999999999,28.28062758058104,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336980.7697957585 
 08/01  19:50:00,24.000006391149279,23.890072446377986,23.542703487148086,23.815696240912908,23.999994389811236,23.509687870279707,23.999994953190524,24.000001195252005,23.999992284931158,23.443070010915176,23.99999278238447,23.99999863424045,23.999994154320676,23.546510168221567,23.99999461052703,23.999999745245974,25.011629810669726,24.941689554731164,24.92539485545351,28.109999999999944,28.10999999999998,28.110000000000026,28.2805818037779,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336713.1110541959 
 08/01  19:51:00,24.00000620940283,23.88898232063225,23.540745987917075,23.812341013466413,23.999994784221266,23.504555045174049,23.999995361901989,24.000001539703005,23.99999267942827,23.436741909824577,23.9999931943934,23.999998983601626,23.999994541027385,23.539148229010558,23.999995011108447,24.00000008939941,25.011074036191354,24.940681376318474,24.917662790112876,28.109999999999947,28.10999999999998,28.110000000000047,28.28053599558802,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336446.068856405 
 08/01  19:52:00,24.000006028768877,23.88789794509375,23.53879533302394,23.808984567386589,23.999995173878543,23.499443473111119,23.999995765111945,24.00000188010493,23.99999306868147,23.430430888249693,23.999993600471887,23.99999932784725,23.999994922210577,23.53179339824601,23.999995405626199,24.00000042851404,25.010520433017708,24.93967485517198,24.909955381041877,28.10999999999994,28.109999999999866,28.109999999999933,28.280490225739184,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1336177.9396958603 
 08/01  19:53:00,24.000005849261503,23.88681915893342,23.536851289991295,23.805629008836779,23.999995558873687,23.49435169133121,23.999996162946255,24.000002216587693,23.99999345278445,23.424135899276043,23.999994000746296,23.999999667161469,23.99999529780384,23.524448068922024,23.999995794059694,24.00000076278006,25.00996893753649,24.938669940484759,24.902272707639516,28.110000000000065,28.109999999999965,28.110000000000036,28.280444410767669,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335908.291648582 
 08/01  19:54:00,24.000005670910637,23.88574553271418,23.53491350273593,23.802274867622637,23.99999593949452,23.489277716057328,23.99999655573118,24.000002549615926,23.999993832025628,23.41785563792237,23.999994395544989,24.000000001996307,23.999995668310658,23.517111725538535,23.999996176929377,24.00000109262833,25.009419548712498,24.937666600010279,24.89461494543114,28.11000000000009,28.109999999999859,28.10999999999993,28.28039858513164,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335642.2772946472 
 08/01  19:55:00,24.000005493652439,23.88467665468644,23.532981567204794,23.798922368474586,23.999996315819585,23.48421966029759,23.99999694357174,24.000002879272015,23.99999420652888,23.411588782845067,23.999994785012725,24.000000332503256,23.999996033802778,23.509783460225227,23.999996554333717,24.000001418215605,25.008872330971788,24.936664901774188,24.886982265231099,28.109999999999965,28.109999999999969,28.110000000000036,28.280352753085784,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335377.9523508852 
 08/01  19:56:00,24.000005317584077,23.88361356346848,23.53105658550355,23.795571591580815,23.999996686210726,23.47918016904869,23.99999731368557,24.00000320232814,23.99999457565752,23.405337515522058,23.999995142719919,24.000000657881626,23.999996393035869,23.502464266332497,23.999996908435546,24.00000173760252,25.00831306497314,24.935649671193624,24.879359935485799,28.11000000000007,28.109999999999979,28.110000000000054,28.2803068998091,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1335180.106283181 
 08/01  19:57:00,24.000005142708596,23.882555771993549,23.529138216989254,23.792221227763,23.99999705421765,23.474159325622197,23.999997693556297,24.000003525870065,23.99999494085563,23.39910155339612,23.999995522791239,24.000000980261978,23.99999674872409,23.49515249165211,23.999997276470997,24.00000205513173,25.007748689641575,24.934627758811776,24.871754861910273,28.109999999999969,28.10999999999998,28.11000000000005,28.280261045821314,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324455.9184948544 
 08/01  19:58:00,24.000004968870909,23.881503205959914,23.52722638119439,23.788871367827654,23.999997418395624,23.46915654398472,23.99999806922808,24.0000038468869,23.999995301781988,23.39288043379669,23.999995899401168,24.00000129911949,23.99999709994086,23.487848030700744,23.999997640564133,24.000002369276488,25.007186421483167,24.93360715210591,24.864174932743127,28.109999999999947,28.109999999999859,28.109999999999809,28.28021518705511,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1324162.1491399189 
 08/01  19:59:00,24.000004796093493,23.880455705339107,23.525320843180759,23.785522667177223,23.999997778757814,23.464170693484865,23.999998440483503,24.00000416514894,23.99999565850317,23.3866733700487,23.99999627140999,24.000001614418847,23.999997446717499,23.480551062918406,23.999997999900726,24.000002679898,25.006629212549784,24.93259146880709,24.856623816038508,28.110000000000065,28.109999999999844,28.10999999999989,28.280169295915007,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323883.0601172678 
 08/01  20:00:00,24.00000462440397,23.879412994411937,23.52342131458269,23.78217570357757,23.99999813552866,23.459200340915339,23.999998807616288,24.000004480996858,23.999996011227237,23.38047940894882,23.999996638980148,24.000001926487128,23.999997789280117,23.47326158434389,23.999998354685027,24.00000298732188,25.006077297766028,24.931581172285438,24.849102052854169,28.10999999999996,28.10999999999996,28.109999999999905,28.280123400767015,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1323614.1715739798 
 08/01  20:01:00,24.000004506842019,23.878374967529888,23.52152759012447,23.778831146608487,23.999998886769743,23.454350000205733,23.999999607851437,24.000005659592057,23.999996722778179,23.374410189679105,23.99999740549222,24.00000290657791,23.999998522184588,23.466095354511773,23.999999139450638,24.000003997397543,25.005526901699974,24.930574073450129,24.84160827310764,28.109999999999944,28.109999999999979,28.110000000000029,28.280079859149656,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299038.7785201756 
 08/01  20:02:00,24.000004222048717,23.87692356274677,23.5192177875308,23.775068494438867,23.999999630018146,23.44966551468098,24.000000399006749,24.000006823782674,23.99999742575283,23.36851137647213,23.999998162421926,24.000003872531346,23.999999245312286,23.459097328408807,23.999999913606115,24.00000499216729,25.004975594582097,24.929568525709337,24.834141552154806,28.109999999999944,28.10999999999986,28.110000000000047,28.280037700662797,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298989.0551811583 
 08/01  20:03:00,24.00000393827096,23.87527091132212,23.516706032976516,23.771099243439175,24.00000035625171,23.445140398435894,24.00000117021142,24.00000793066158,23.999998112736298,23.36277309025132,23.999998900688554,24.000004799038334,23.999999950174538,23.45225586367142,24.000000666914,24.000005944599715,25.004415364625559,24.928556409598696,24.82669444346747,28.10999999999994,28.109999999999965,28.110000000000054,28.279996937237585,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298961.8438168294 
 08/01  20:04:00,24.000003658630388,23.873628373150358,23.5142057486395,23.767135400736306,24.000001067886847,23.440747431616967,24.000001924012144,24.000008983241725,23.999998785909669,23.35716560660159,23.999999622628189,24.00000568906115,24.00000063878239,23.445540528509768,24.000001401482746,24.000006857242494,25.00383958797494,24.92753059509667,24.819260136187414,28.109999999999944,28.109999999999866,28.109999999999933,28.279957221269798,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298944.035918123 
 08/01  20:05:00,24.000003382282629,23.872082817094939,23.511804618047948,23.763265042684396,24.000001769395764,23.436459519268543,24.0000026653821,24.00000999342928,23.999999449209147,23.351660664770429,24.00000033265423,24.000006550825107,24.00000131506717,23.43892319506164,24.00000212168488,24.000007738158638,25.003247736506379,24.92649010022651,24.81183778039093,28.10999999999994,28.109999999999969,28.110000000000026,28.279918211889645,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298932.375514869 
 08/01  20:06:00,24.00000310892122,23.87064109793206,23.5095095569655,23.75949613401608,24.000002463718635,23.43225571640606,24.000003397641714,24.00001097040503,24.000000105197125,23.34623712449916,24.0000010336864,24.000007390384586,24.000001981660988,23.432383176355594,24.000002830496375,24.00000859346442,25.002644221503105,24.92543899539463,24.80443144495315,28.10999999999994,28.10999999999998,28.10999999999993,28.279879609319495,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298926.0691777156 
 08/01  20:07:00,24.00000283855447,23.86928376813574,23.507300856289583,23.755810165163834,24.000003151991597,23.428120646708377,24.000004122115578,24.000011918886444,24.000000754884984,23.340879751428927,24.000001726905457,24.000008210594353,24.000002639694583,23.425905913648454,24.000003529225457,24.000009426247936,25.00203501435324,24.92438304621427,24.797046871873428,28.109999999999937,28.10999999999999,28.110000000000036,28.279841302208867,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298922.5233361955 
 08/01  20:08:00,24.000002571188828,23.8679911710004,23.505158717380256,23.75218689642041,24.000003834169119,23.424049658291176,24.000004838780656,24.000012840674829,24.00000139819658,23.33558337665688,24.000002412276847,24.00000901258002,24.00000328928105,23.419485239344405,24.000004218013769,24.000010237978306,25.001424680253814,24.923326687646179,24.78968899902342,28.109999999999937,28.109999999999986,28.110000000000047,28.27980318169533,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298922.6104504767 
 08/01  20:09:00,24.00000230682396,23.866749688919787,23.503069396192428,23.74861223602261,24.000004509817975,23.42003937134914,24.000005547211033,24.000013735983655,24.00000203482249,23.33034413706941,24.000003089465893,24.00000979609919,24.000003930198166,23.41311654717448,24.000004896653239,24.000011028689124,25.00081624743311,24.922272860773924,24.782361410688176,28.10999999999994,28.10999999999998,28.109999999999933,28.279765141093596,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298925.7265160713 
 08/01  20:10:00,24.00000204542149,23.865550482928755,23.50102398064373,23.74507753354233,24.000005178539248,23.416083309208984,24.00000624702325,24.000014605078847,24.000002664455495,23.32515570238008,24.000003758162288,24.00001056110959,24.000004562242304,23.406793694751035,24.000005564962636,24.00001179860332,25.00021169730096,24.921223414231564,24.775066572624355,28.10999999999994,28.109999999999866,28.109999999999915,28.27972720285487,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298929.988809206 
 08/01  20:11:00,24.00000178695895,23.86438726943016,23.499016070884,23.74157715016989,24.00000584008433,23.412174176729967,24.000006937990237,24.000015448594504,24.00000328690324,23.320011122180206,24.000004418185477,24.000011307795704,24.00000518532796,23.400510360514607,24.000006222882207,24.00001254813581,24.999612204867206,24.92017941021701,24.76780638384032,28.109999999999944,28.109999999999965,28.110000000000029,28.279689297570355,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298935.9315395868 
 08/01  20:12:00,24.000001531392518,23.863255005077585,23.497040556916074,23.738106701268185,24.000006494301187,23.408305143017473,24.000007619995345,24.000016267323035,24.00000390205959,23.314904073922308,24.000005069453939,24.00001203657534,24.00000579944854,23.394260883618978,24.00000687044117,24.000013277912193,24.999018479261986,24.9191414295356,24.760582283911299,28.110000000000065,28.1100000000001,28.110000000000047,28.279651436861099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298942.9704358055 
 08/01  20:13:00,24.000001278708266,23.86214937831301,23.495093028384447,23.73466251814399,24.000007141144129,23.404470277558059,24.0000082930383,24.000017062240663,24.00000450990894,23.309829042252486,24.000005711985833,24.000012747883479,24.000006404681046,23.38804049497647,24.000007507761827,24.0000139885484,24.998430991885539,24.918109859685246,24.753395372694408,28.10999999999996,28.10999999999989,28.11000000000005,28.279613589575498,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298945.1220020548 
 08/01  20:14:00,24.000001028841095,23.86106708407183,23.493170216377057,23.731240676789058,24.000007780569108,23.400670900042557,24.00000895705995,24.000017834371353,24.000005110406716,23.3047870971153,24.000006345736215,24.00001344256597,24.000007001095314,23.38184947381133,24.000008134902044,24.000014681075848,24.99784957056608,24.917084471579849,24.746246442800769,28.110000000000065,28.10999999999997,28.11000000000005,28.2795757698543,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298914.011081434 
 08/01  20:15:00,24.00000078185242,23.860005281456965,23.4912692747716,23.72783787646395,24.000008412515,23.396908181939428,24.0000096120658,24.00001858443306,24.000005703544013,23.299779102674976,24.00000697073701,24.000014120795045,24.000007588739967,23.375688113911456,24.00000875197265,24.000015355797797,24.997273965721307,24.91606499450718,24.739136135028717,28.110000000000086,28.10999999999986,28.10999999999993,28.279537980035277,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298900.2180553177 
 08/01  20:16:00,24.000000537665405,23.85896135516192,23.489387574536456,23.724451648445347,24.00000903690408,23.39317970309471,24.000010258032949,24.000019313113808,24.00000628929056,23.29480288935077,24.000007586994565,24.000014782929868,24.00000816765359,23.369554488548827,24.000009359060536,24.00001601320676,24.996704090343614,24.91505128160901,24.73206498157515,28.11000000000009,28.109999999999965,28.11000000000004,28.27950020010545,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298895.3433932088 
 08/01  20:17:00,24.000000296242918,23.857932967015026,23.48752269719403,23.721080225941504,24.00000965371321,23.389481705984417,24.00001089497748,24.000020021206728,24.00000686764046,23.28985505685227,24.000008194535114,24.0000154293405,24.000008737902648,23.363445835544625,24.000009956270309,24.00001665379343,24.996139828176689,24.914043176008329,24.725033627168409,28.10999999999997,28.10999999999998,28.110000000000058,28.279462445331978,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298895.1171958387 
 08/01  20:18:00,24.000000057542569,23.856918101995924,23.485672582857537,23.717722179900745,24.000010262920413,23.385810319137929,24.000011522922255,24.000020709451577,24.0000074386059,23.28493224733688,24.000008793403699,24.000016060518545,24.000009299568516,23.357359446207508,24.00001054372052,24.000017278163413,24.995581032358428,24.91304046860897,24.718042598326379,28.109999999999947,28.10999999999999,28.110000000000054,28.27942468532187,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298898.2169732969 
 08/01  20:19:00,23.999999821531369,23.85591505195336,23.48383544711725,23.714376386094267,24.000010864517596,23.38216202182819,24.000012141903228,24.000021378568737,24.000008002191007,23.280031312702417,24.000009383640287,24.00001667677388,24.00000985271806,23.35129288727279,24.0000111215197,24.000017886722675,24.99502756880031,24.91204299737571,24.711092246788789,28.10999999999994,28.109999999999986,28.110000000000054,28.279386950617334,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298903.2848830254 
 08/01  20:20:00,23.999999586810558,23.85492300981221,23.482010543829156,23.711041524887145,24.000011458759059,23.378539241642799,24.000012752167174,24.000022029807825,24.000008558640358,23.27515448544636,24.000009965496245,24.000017279284486,24.000010397681714,23.34524772667458,24.000011689993945,24.000018480767826,24.994478895114719,24.911050201782549,24.704182819489334,28.109999999999944,28.109999999999986,28.110000000000054,28.279349230188005,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298917.3635496442 
 08/01  20:21:00,23.999999353819857,23.853940796217004,23.480196815088477,23.70771605896286,24.000012051248825,23.37494326140011,24.00001330623839,24.000022675935349,24.000009113144569,23.27030287903063,24.000010489012479,24.000017877490277,24.00001094081493,23.339224412777175,24.000012189589915,24.000019071568706,24.993947353142695,24.910075122820627,24.697325454746268,28.110000000000065,28.10999999999998,28.10999999999993,28.2793115281363,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298860.3387359728 
 08/01  20:22:00,23.99999912422646,23.852968213980426,23.47839390343138,23.70439995047701,24.000012630604766,23.37137397539055,24.000013896008296,24.000023292787863,24.000009655485785,23.265476409850835,24.00001104891752,24.000018453228639,24.00001146930316,23.33322345112089,24.000012733344584,23.999926678018164,24.993426055603533,24.909111015492124,24.690514270070357,28.11000000000009,28.10999999999999,28.109999999999905,28.279273836562934,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298874.2739421139 
 08/01  20:23:00,23.99999889730439,23.852004263650149,23.476600763815207,23.70109300153167,24.00001320223419,23.36782877956279,24.00001447836241,24.000023892414334,24.000010190296604,23.260672794509504,24.000011602554218,24.000019014958615,24.000011985232619,23.32724359409123,24.000013266188306,23.998936577103867,24.99290805449279,24.908150357449768,24.68373672518639,28.109999999999969,28.109999999999986,28.109999999999788,28.279236168410227,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298894.0396845972 
 08/01  20:24:00,23.99999867294656,23.85104787171553,23.474816325033765,23.6977945188322,24.000013766413124,23.36430460574099,24.000015052276586,24.000024476195198,24.00001071795584,23.255889458393879,24.000012148412535,24.000019563844295,24.000012492972375,23.321282488706048,24.000013790358854,23.996732238471819,24.99239034136115,24.907189629696327,24.67698465238858,28.109999999999944,28.10999999999998,28.109999999999887,28.27919850716165,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298914.7637083177 
 08/01  20:25:00,23.999998451134755,23.850098135797013,23.473039634872966,23.69450398112809,24.00001432319036,23.36079866655474,24.000015617849809,24.000025044788154,24.000011238508074,23.25112392405944,24.0000126865201,24.00002010017641,24.00001299277087,23.31533799826339,24.000014306130358,23.993421183902929,24.99187253424758,24.90622821218205,24.670253289148005,28.109999999999937,28.109999999999869,28.109999999999905,28.27916086748628,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298936.2342873947 
 08/01  20:26:00,23.999998231844925,23.84915497397516,23.47127068226361,23.691220832900773,24.000014872908826,23.35731336940955,24.00001617486254,24.000025599340565,24.00001175231412,23.246378419147918,24.00001321647867,24.00002062519812,24.000013485152974,23.309411672079784,24.000014813150238,23.989263636091456,24.991354934901929,24.905266377727288,24.663540143510756,28.10999999999994,28.109999999999848,28.110000000000029,28.27912323416531,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298959.5191357714 
 08/01  20:27:00,23.99999801503901,23.848218325927634,23.469509427623565,23.687944717249257,24.00001541547317,23.353850767602336,24.000016723548094,24.000026140072359,24.000012259293077,23.24165469863169,24.00001373849657,24.00002113874684,24.00001397003321,23.30350487655141,24.00001531167107,23.98449681653305,24.99083796888118,24.904304641662497,24.656844265027524,28.109999999999944,28.10999999999996,28.110000000000043,28.27908561722643,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1298983.4780318039 
 08/01  20:28:00,23.999997800704937,23.847287810727189,23.467755501800786,23.684675411457428,24.000015950916319,23.350409984657224,24.000017264154495,24.000026667445547,24.000012759513134,23.23695207468045,24.000014252834526,24.000021641147499,24.00001444750776,23.297617169587057,24.0000158020069,23.97928913333537,24.990322045392867,24.903343483103297,24.650165851453165,28.109999999999937,28.110000000000104,28.110000000000054,28.279048023869185,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299008.3060121348 
 08/01  20:29:00,23.999997588769078,23.846362882820434,23.46600839276514,23.681412835616919,24.000016479207568,23.34698897051242,24.000017796683055,24.000027181744266,24.000013252956668,23.23226886907387,24.000014759506269,24.000022132504549,24.000014917569847,23.29174727655316,24.00001628417959,23.973750888352276,24.98980741813737,24.90238322287495,24.64350619195681,28.10999999999994,28.11000000000001,28.109999999999933,28.279010439028878,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299033.7657554537 
 08/01  20:30:00,23.99999737926696,23.845442998840079,23.4642674907372,23.678156906231533,24.000017000462849,23.34358543660209,24.00001832129429,24.00002768355069,24.00001373973188,23.227603099010684,24.00001525864197,24.000022613271939,24.00001538040891,23.28589382603833,24.00001675840207,23.967959088527246,24.98929425248609,24.901424062101556,24.636866992542033,28.109999999999937,28.110000000000107,28.11000000000003,28.278972859768275,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299060.1218619345 
 08/01  20:31:00,23.99999717214896,23.844527681854328,23.462532217393016,23.674907594282837,24.00001751475316,23.340197223151507,24.000018838093948,24.000028173327349,24.00001421990609,23.22295275202134,24.000015750348813,24.00002308365632,24.000015836101765,23.280055443639549,24.0000172247882,23.96197066605491,24.988782704254328,24.900466205840645,24.630249959920524,28.10999999999994,28.109999999999883,28.11000000000005,28.278935317177099,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299086.8395321777 
 08/01  20:32:00,23.999996967386307,23.84361713657663,23.46080283778472,23.671664769153048,24.000018022389157,23.336826630107486,24.000019347531525,24.00002865191717,24.000014693803455,23.218319944793735,24.000016235119259,24.0000235447091,24.000016285077625,23.2742337707118,24.00001768395455,23.955829647850828,24.98827257107771,24.899509481839194,24.623656881135444,28.11000000000006,28.10999999999997,28.11000000000005,28.278897771439025,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299115.4676326987 
 08/01  20:33:00,23.99999676495352,23.842711523347089,23.45907954305672,23.66842835177948,24.00001852331216,23.333475573902648,24.000019849520954,24.0000291194984,24.00001516135564,23.21370631936219,24.00001671283712,24.00002399622988,24.000016727254136,23.268430090107747,24.000018135756077,23.94957021504441,24.987763686727399,24.898553768953808,24.61708940586499,28.109999999999958,28.10999999999998,28.10999999999993,28.27886025883711,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299144.9212157229 
 08/01  20:34:00,23.99999656485105,23.84181066125502,23.457362181954669,23.665198274487737,24.000019017537118,23.33014336279817,24.00002034406832,24.00002957636788,24.000015636061368,23.2091113640821,24.00001719839706,24.000024462528424,24.0000171627028,23.262644028900178,24.00001858021153,23.943220891382184,24.987256072764699,24.897599099041487,24.610548944203108,28.10999999999994,28.1100000000001,28.109999999999908,28.278822742447877,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299176.8651953638 
 08/01  20:35:00,23.999996367042905,23.840914187151698,23.45565034773747,23.661974538372538,24.000019505207665,23.32682826073641,24.00002083134803,24.000030023048617,24.000016114715338,23.204533525950528,24.00001768827616,24.00002493786256,24.000017591563453,23.256874459590564,24.00001901749658,23.93680291083605,24.9867497760844,24.896645540932448,24.604036998930558,28.109999999999933,28.11000000000012,28.11000000000002,28.278785236652774,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299210.235689911 
 08/01  20:36:00,23.999996171719709,23.84002171781785,23.453943809141795,23.65875711986842,24.000019986296768,23.323528314537687,24.000021311355768,24.000030459683044,24.000016583925384,23.19997146999462,24.000018167619826,23.999399447320117,24.00001801388016,23.2511201879269,24.000019447656418,23.930333721629898,24.98624484706272,24.895686491571415,24.597554876108327,28.109999999999933,28.110000000000008,28.110000000000043,28.27874776017033,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299273.7559262058 
 08/01  20:37:00,23.999995978650874,23.839132911848585,23.452242098854606,23.6555460309717,24.000020460935713,23.320241673058587,24.000021784256608,24.000030886732838,24.000017047230747,23.195423381968408,24.000018640351983,23.997848956437549,24.000018429766226,23.245379993867127,24.000019870844754,23.923826720171449,24.985741363381977,24.894716821258894,24.591103568724134,28.109999999999933,28.109999999999869,28.10999999999981,28.278710289337459,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299338.6577792515 
 08/01  20:38:00,23.999995787774073,23.838248040108373,23.45054548361816,23.65234126565323,24.000020929459099,23.31697042994824,24.000022250461489,24.00003130494024,24.000017505059295,23.190891077602609,24.00001910701255,23.995431854640633,24.00001883967606,23.2396553972417,24.000020287624936,23.917290630283547,24.985239106098914,24.89373308790352,24.58468405777923,28.109999999999937,28.109999999999965,28.109999999999773,28.278672835528537,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299404.1530878267 
 08/01  20:39:00,23.999995599064837,23.837367319155655,23.448854177028875,23.64914284315314,24.000021391802407,23.313716328668109,24.00002270990794,24.00003171438659,24.00001795748194,23.186375988832738,24.00001956767897,23.992339663670355,24.000019243496526,23.23394757222824,24.00002069786106,23.91073165018516,24.984737898723347,24.892733220690518,24.578297144966986,28.11000000000006,28.10999999999998,28.109999999999883,28.278635409621029,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299470.0620311169 
 08/01  20:40:00,23.999995412503958,23.83649063938301,23.447168090370498,23.645950737975846,24.00002184798025,23.31047879185789,24.00002316261682,24.000032115274985,24.000018404600874,23.181877686890738,24.000020022437746,23.98875524564584,24.000019641288274,23.228256201094604,24.000021101583234,23.90415675823139,24.984237734079878,24.8917163872923,24.571943374972386,28.10999999999996,28.10999999999999,28.1099999999999,28.27859797902716,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299536.494982692 
 08/01  20:41:00,23.999995228067737,23.835617712765847,23.44548689081038,23.64276494967026,24.000022298086387,23.307256305836796,24.000023608705367,24.00003250792282,24.00001884649576,23.177394807075158,24.000020471403574,23.984810423496325,24.00002003312891,23.222580272011319,24.000021498897266,23.897570998536673,24.983738630626548,24.89068275818765,24.565623415126514,28.110000000000065,28.109999999999986,28.11000000000002,28.278560577615985,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299602.9086797289 
 08/01  20:42:00,23.999995045735799,23.834748224585839,23.443810251708088,23.639585445799719,24.000022742201513,23.30404715994766,24.00002404828112,24.000032892613626,24.00001928326103,23.172925948770876,24.000020914679799,23.980594925780897,24.000020419157435,23.216918721556888,24.00002188995062,23.890979294933467,24.983240615027353,24.889633202996746,24.55933777839813,28.109999999999965,28.109999999999994,28.110000000000047,28.278523184587294,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299669.6374291708 
