Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  20:43:00,23.99999486549079,23.833881892123725,23.442137833048915,23.63641222265335,24.000023180459157,23.300849730616244,24.000024481506466,24.00003326972968,24.000019715012475,23.168469622359269,24.000021352422939,23.976170772653306,24.000020799473118,23.211270442656216,24.000022274878075,23.884385377603853,24.982743746969864,24.888569037558527,24.553086715027804,28.110000000000065,28.109999999999994,28.110000000000054,28.278485796134019,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299736.7969812283 
 08/01  20:44:00,23.999994687267735,23.833018993041365,23.44046998306445,23.633245341163286,24.00002361309414,23.297665915705168,24.000024908654578,24.000033639689339,24.00002014182027,23.164027617248128,24.000021784738285,23.97158510152456,24.000021174442748,23.205636853372729,24.000022654109558,23.877791233503584,24.98224782844177,24.887491527520714,24.546870547459656,28.11000000000008,28.109999999999986,28.110000000000058,28.27844844340299,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299804.1952658974 
 08/01  20:45:00,23.999994511099435,23.832159750838355,23.43880694433716,23.630084871731357,24.0000240400869,23.29449729596131,24.000025329721546,24.00003400261085,24.000020563751467,23.15960127181289,24.000022211711046,23.966874076908249,24.00002154397504,23.200019038541858,24.000023027550144,23.87119788641429,24.98175270427286,24.886402000477785,24.540689483455805,28.110000000000086,28.109999999999866,28.109999999999933,28.278411088748905,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299872.2475455595 
 08/01  20:46:00,23.999994336946416,23.831304084453266,23.437148644451708,23.626930796850766,24.0000244614496,23.29134337573031,24.00002574473001,24.000034358632253,24.00002098088922,23.155190206989685,24.00002263341258,23.962067002765079,24.000021908120809,23.194416719620614,24.00002339522844,23.86460764869714,24.9812583699489,24.885301814642575,24.534543527272836,28.110000000000086,28.11000000000008,28.110000000000036,28.27837376562156,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1299940.2036545405 
 08/01  20:47:00,23.999994164784999,23.83045174445839,23.435494767458225,23.62378309040595,24.000024877272659,23.288202814561314,24.00002615379039,24.000034707998709,24.00002139330217,23.15079316774887,24.00002304994312,23.95718560140109,24.00002226694343,23.188828971377938,24.000023757232328,23.858021786832454,24.98076484354569,24.88419224672762,24.52843286824949,28.110000000000086,28.110000000000118,28.110000000000047,28.278336448690366,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300008.5123915482 
 08/01  20:48:00,23.99999399459268,23.829602454364964,23.43384500603272,23.62064169213605,24.000025287635127,23.285074095013706,24.000026557003726,24.00003505092749,24.00002180108039,23.14640888443719,24.000023461397715,23.952247566662746,24.000022620575725,23.183254829123514,24.000024113700336,23.85144205032697,24.98027215023115,24.883074459209259,24.5223575924339,28.109999999999965,28.11000000000012,28.110000000000054,28.278299129704636,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300077.1415922014 
 08/01  20:49:00,23.9999938263519,23.828755964865459,23.432199041374117,23.617506567258034,24.00002569261592,23.281955776842709,24.000026954468806,24.000035387624398,24.000022204284787,23.14203600123055,24.000023867869186,23.947266447899449,24.000022969054528,23.177693271511978,24.000024464695618,23.844869652338589,24.979780348022527,24.881949569013984,24.516317565000688,28.109999999999944,28.110000000000004,28.109999999999933,28.27826185348897,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300145.6090166716 
 08/01  20:50:00,23.99999366003721,23.82791254381583,23.430557203353069,23.61437782100469,24.000026092598689,23.278849583805664,24.000027346604637,24.000035718761994,24.000022603125346,23.137676151470907,24.00002426959833,23.942251818558654,24.000023312892116,23.17214562954991,24.000024810787556,23.83830538564244,24.97928926552123,24.880818406273307,24.510312779501385,28.109999999999944,28.109999999999869,28.11000000000003,28.27822457344561,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300214.9306969487 
 08/01  20:51:00,23.999993495596898,23.827072407585378,23.428919723874015,23.611255555966826,24.000026487405877,23.275756952055028,24.00002773323923,24.00003604408017,24.000022997517115,23.1333305505784,24.00002466650912,23.93721059560547,24.000023651833766,23.16661291194683,24.000025151709957,23.831749407963405,24.978798771634115,24.87968175245005,24.504343154075106,28.10999999999994,28.109999999999965,28.11000000000005,28.278187326311757,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300284.2166241925 
 08/01  20:52:00,23.99999333306803,23.826235489598404,23.427286546010924,23.60813975088278,24.00002687709416,23.27267745025697,24.000028114443628,24.00003636376673,24.00002338757897,23.12899887305974,24.000025058714806,23.932149858087617,24.000023985965706,23.161094867524754,24.000025487534427,23.82520279566153,24.978308868466795,24.878540368981473,24.498408433554386,28.110000000000058,28.1100000000001,28.109999999999937,28.278150077924115,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300353.9904166773 
 08/01  20:53:00,23.99999317240614,23.825401565863808,23.425657384566248,23.605030347684236,24.00002726174818,23.269609880349504,24.0000284903195,24.00003667801437,24.000023773370484,23.124679986379897,24.000025446304134,23.927074621238086,24.000024315337777,23.155590637112608,24.000025818332465,23.818665709142527,24.977819577815756,24.87739493230722,24.492508580706145,28.10999999999996,28.110000000000004,28.11000000000003,28.278112833698427,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300424.0762163853 
 08/01  20:54:00,23.99999301359057,23.824570386598429,23.42403196591174,23.6019272539144,24.000027641442743,23.26655288519645,24.00002886095931,24.00003698699004,24.000024154975585,23.120372757833377,24.000025829361996,23.921989656681409,24.00002464007574,23.15009933192133,24.000026144232526,23.812138847899793,24.977330926356623,24.876246024019858,24.486643480841445,28.109999999999944,28.110000000000107,28.10999999999993,28.27807562076155,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300493.9754925995 
 08/01  20:55:00,23.999992856601219,23.823741726172377,23.42241000371086,23.59883040070472,24.000028016251528,23.263505177474049,24.000029226452253,24.00003729084997,24.000024532445847,23.116075965020728,24.000026207968664,23.916898522861595,24.00002496020264,23.144619996998089,24.00002646528079,23.805622552817206,24.976842971930695,24.875094214800087,24.480812818124627,28.11000000000006,28.11000000000012,28.10999999999991,28.278038416665063,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300564.159965843 
 08/01  20:56:00,23.99999270141206,23.822915838369647,23.420791818512595,23.595739925826576,24.000028386495577,23.260468327749579,24.00002958714133,24.00003759008861,24.00002490594205,23.11179111835088,24.000026582298955,23.911803476332417,24.000025276181135,23.139153887511378,24.00002678197938,23.799117497646024,24.97635556619525,24.87393984627542,24.4750164333234,28.109999999999958,28.110000000000004,28.10999999999991,28.278001220083696,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300634.9267175638 
 08/01  20:57:00,23.999992548004845,23.822092928690198,23.419177637087917,23.59265595455551,24.000028752095628,23.25744364494936,24.00002994296094,24.000037884634,24.00002527545909,23.10751933520348,24.000026952368594,23.90670578599646,24.000025587832924,23.133701946413664,24.000027094151137,23.792623793327356,24.975868598237886,24.872783256857156,24.469254110485794,28.109999999999944,28.109999999999869,28.109999999999908,28.2779640566707,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300705.663341132 
 08/01  20:58:00,23.999992396378376,23.821272939827098,23.417567419088454,23.58957846074728,24.000029113104117,23.254430750571065,24.000030293976264,24.000038174640598,24.000025641108345,23.103260339104929,24.000027318282898,23.90160768644766,24.00002594312015,23.12826394642167,24.000027454615937,23.78614208071187,24.975382074924704,24.871624803468888,24.463525475321985,28.11000000000006,28.10999999999996,28.109999999999915,28.277926898627343,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300777.3062313589 
 08/01  20:59:00,23.999992246472404,23.820455667523178,23.41596090834955,23.58650735467184,24.00002946949525,23.251428566856377,24.000030640167535,24.00003846003275,24.00002600284841,23.09901310446435,24.000027680018083,23.896510350675379,24.000026295797168,23.122839080515317,24.000027812439546,23.77967209622631,24.974896020900446,24.870464804050778,24.45783038361345,28.10999999999996,28.10999999999998,28.110000000000026,28.277889765702616,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300848.8437932844 
 08/01  21:00:00,23.999992098318267,23.819640883385966,23.414357860923404,23.583442513354357,24.000029821387906,23.24843587274296,24.00003098167116,24.000038741043324,24.00002636080143,23.094776614871479,24.000028037698127,23.891415375696096,24.0000266444639,23.11742652157905,24.00002816597034,23.773214078373568,24.97441046353604,24.869303521690097,24.45216862653299,28.11000000000006,28.10999999999986,28.10999999999993,28.27785262960584,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1300920.8012959909 
 08/01  21:01:00,24.11352988298887,23.945991219539658,23.535637330078378,23.698983010224393,24.144629748412116,23.438529054370784,24.156705492804627,24.321393916230585,24.12299187064921,23.295891209531765,24.13642873613986,24.119224792990204,24.12242494774412,23.31757706641504,24.13515457540176,24.00700626186265,25.009600261423647,24.9078122765179,24.470421789501445,28.109999999999958,28.10999999999984,28.11000000000003,28.15702234613801,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1051592.638039974 
 08/01  21:02:00,24.284286635155604,24.13787390312364,23.72022567447209,23.87575612077261,24.360061201666566,23.72100523022895,24.389714225743224,24.79098946866877,24.306459518301133,23.594601032568965,24.339525048181494,24.456677451054138,24.30492759281385,23.61534536685168,24.336254843401304,24.353575531899869,25.063954303224656,24.967563224192589,24.50177699052158,28.110000000000068,28.109999999999955,28.109999999999933,28.11689225087506,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039161.9609799623 
 08/01  21:03:00,24.456358333535048,24.333619364807065,23.908484142352014,24.056282668982158,24.57436158421102,23.998749693463244,24.620926540784536,25.245673597701719,24.489286576804113,23.88736389485871,24.541325936477777,24.785958552903737,24.486637766089009,23.90706126079949,24.535966731065874,24.691298970690359,25.120269578435715,25.02938980122977,24.53489132170677,28.10999999999996,28.109999999999979,28.11000000000003,28.22381180793247,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054647.3029297942 
 08/01  21:04:00,24.606976943103605,24.507482656920595,24.075481062955399,24.21649468409082,24.759046129728615,24.234015047889618,24.819774405279799,25.62483429937666,24.64713576649304,24.13418507539507,24.715123487268508,25.06212199646176,24.643425518707084,24.152715765089945,24.707619398323197,24.973917731264537,25.171063883053248,25.084976607157598,24.56478987297942,28.109999999999947,28.10999999999998,28.110000000000047,28.139265066682254,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054538.1889161864 
 08/01  21:05:00,24.73443941935665,24.65660738170467,24.21842200372377,24.35364488813489,24.91253545776019,24.425813018664284,24.984335417979826,25.929927149185735,24.778443812526488,24.334298891916867,24.858936289450374,25.285113754724667,24.773594123482938,24.351579726364869,24.849497559702809,25.2016650405572,25.215290850133156,25.133180405812817,24.590728040287887,28.109999999999816,28.10999999999986,28.109999999999933,28.23202565652609,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061556.4992435803 
 08/01  21:06:00,24.843973511802763,24.785659729091525,24.34180214565377,24.472018131309715,25.04148420761189,24.58430976494497,25.12199382823538,26.1789668076204,24.888746484734108,24.49872113431273,24.97910047477677,25.467162633424633,24.882688217758746,24.514714173238607,24.9679211240901,25.387160401832089,25.254139766817447,25.175340490067886,24.613444145641208,28.110000000000036,28.109999999999965,28.11000000000003,28.261764863663445,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066493.0388334408 
 08/01  21:07:00,24.941139825932653,24.899471350066407,24.450284716206509,24.57607660697572,25.152332353316564,24.718760327829487,25.23990166037446,26.388211962600815,24.983464201570393,24.637754745363045,25.081842637825166,25.61954217122258,24.976162663895825,24.652312401592839,25.069044937934679,25.542102249295078,25.288929092480179,25.21293208794564,24.633781140387229,28.110000000000079,28.110000000000093,28.109999999999926,28.15180384654761,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049628.7092728257 
 08/01  21:08:00,25.029082847964568,25.001501422314719,24.54721092202226,24.669021485273093,25.249583012404423,24.835233921886606,25.343107602803398,26.56827762717851,25.06640951573128,24.757820438905715,25.171541462374369,25.750037747780025,25.057849950336036,24.77092273572248,25.157187767584817,25.674599216665127,25.320565250910705,25.24696774004824,24.652326981822879,28.10999999999996,28.109999999999883,28.10999999999991,28.235882445034453,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058897.5065233638 
 08/01  21:09:00,25.109630010608425,25.09394697647262,24.634697866484318,24.75288518140955,25.336113784410207,24.937469619984275,25.43491746156469,26.725867309371368,25.14002822222584,24.862892542599135,25.25103889346902,25.863547428043135,25.130192149553268,24.874545565361573,25.235111924708325,25.789777722408286,25.34960387837028,25.278068981611509,24.669449084015857,28.109999999999937,28.110000000000079,28.10999999999991,28.14314822052713,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056091.7410703279 
 08/01  21:10:00,25.184235287124204,25.178268772890818,24.714140950869294,24.829012306076988,25.41390179062556,25.027923853985774,25.517008471277678,26.864033258131476,25.20599924478843,24.955614086670413,25.321995795653863,25.963048526225639,25.19484601047323,24.965810374784135,25.30477098652515,25.890671088474066,25.376410843215376,25.30664686575117,24.685395036186504,28.109999999999933,28.11,28.109999999999908,28.23325716650462,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061997.203444378 
 08/01  21:11:00,25.25424950183472,25.255599397538917,24.7866006532679,24.898430107533554,25.484144958376029,25.1084524352119,25.590597263851323,26.985173048351287,25.265299420335344,25.03802969697035,25.38547354062222,26.050720110540366,25.253189800458917,25.046725579592214,25.367338976652659,25.978860372451384,25.40126412871722,25.333015430759877,24.700362396230849,28.11000000000005,28.109999999999986,28.10999999999991,28.262146380717615,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066545.4175671817 
 08/01  21:12:00,25.319356267017285,25.326892214417144,24.852978086628064,24.962016851507565,25.547777159885955,25.180613832486907,25.656789917869007,27.091704032133096,25.318712623641895,25.111759774564125,25.442384383400304,26.128383698329058,25.30571883397228,25.11900795606597,25.423258274680778,26.055831453901985,25.424395635560246,25.35743770252664,24.714540255156146,28.109999999999955,28.1100000000001,28.109999999999795,28.151917415150959,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049617.7622181364 
 08/01  21:13:00,25.379289578460715,25.393016073757566,24.9140664603016,25.02055250855896,25.60567149626242,25.24577650954338,25.716627655740486,27.185952318650146,25.366968426900127,25.177955710536403,25.49357946803869,26.19754536048143,25.352847185426485,25.184059026628199,25.473084481903599,26.12311155669622,25.44600264348188,25.380138027986225,24.727914199034058,28.10999999999994,28.110000000000114,28.110000000000004,28.235917417800274,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058888.1833573608 
 08/01  21:14:00,25.43422573964973,25.454736339277976,24.97059920058781,25.07476903980841,25.658687539182649,25.304890228324994,25.77110805882866,27.270033614586745,25.410765513302527,25.237632557600827,25.53985888441877,26.25917251525531,25.39511977851893,25.24278373297896,25.517521670249076,26.182174965423799,25.466254514241724,25.401309125663955,24.74046422910264,28.11000000000006,28.11000000000012,28.109999999999926,28.14315844563862,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056084.6308404399 
 08/01  21:15:00,25.484080676329059,25.364795974567416,25.023219845603245,25.125337772466084,25.58089215928255,25.128442072563435,25.67596882451285,26.72531799306565,25.450728414667027,25.291652373378555,25.58192643904493,26.314174364630227,25.433130325158069,25.295708073637735,25.55728438640523,26.23430674677998,25.495753559689207,25.42111458791317,24.752218474217626,28.10999999999996,28.110000000000008,28.10999999999991,28.233241099447004,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1101342.2562401179 
 08/01  21:16:00,25.528948895877805,25.18206816312526,25.072468063652587,25.172644278985353,25.424799690274918,24.818660568456374,25.492549550657949,26.16931087069876,25.48739619911585,25.340757116965379,25.620382564146284,26.363425539192006,25.467439826041085,25.343371085245648,25.59301553137414,26.28057307104956,25.519756522239978,25.439693930479366,24.76323800065834,28.109999999999944,28.10999999999999,28.10999999999991,28.26214389658894,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1103625.8499144307 
 08/01  21:17:00,25.569113072086929,24.982776268547089,25.11882277422097,25.216922398903689,25.256079389516697,24.50233891651281,25.2973522933549,25.775007221795176,25.521235029516477,25.385594859672478,25.655746077125828,26.407718412098089,25.498544440345996,25.386362664127448,25.62526790425866,26.321846789547594,25.530876991265524,25.457167099856965,24.773597193802627,28.109999999999937,28.10999999999986,28.10999999999991,28.151918228296326,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086341.9380378477 
 08/01  21:18:00,25.604962517626509,24.80441690631227,25.162728548631614,25.25843833911213,25.107560172227687,24.23769993685872,25.12692307991776,25.521067596799996,25.552660611076555,25.426735368011778,25.688420039461378,26.447744459660766,25.526876074194658,25.425269337198889,25.65451586733879,26.35885348421195,25.52820569810293,25.47363818780694,24.783369517635245,28.11000000000006,28.10999999999996,28.109999999999908,28.235919891760699,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095437.9325082843 
 08/01  21:19:00,25.636886190238977,24.65517852839753,25.204604571434439,25.2975120833719,24.986098908634966,24.033042328927288,24.98861241548985,25.350992830685376,25.58207106969451,25.46467637840967,25.71865973069669,26.484090625720986,25.552810105506138,25.46062651027492,25.681158550301889,26.392198802935977,25.514454510057868,25.48919754307378,24.792622285241547,28.110000000000079,28.109999999999859,28.110000000000026,28.14316037817015,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092543.4782460342 
 08/01  21:20:00,25.66527984438666,24.531410054696634,25.245055084218099,25.334554799926186,24.88796553909969,23.876809451217559,24.877771706476879,25.225918043410844,25.609709644841254,25.499848939597884,25.746721647558976,26.51723985950684,25.576676183444059,25.492896925838655,25.705537412796699,26.42237703834047,25.493262997329827,25.503924860606188,24.80141796253322,28.109999999999965,28.10999999999996,28.110000000000047,28.233263513316535,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098463.5020672675 
 08/01  21:21:00,25.690520463593388,24.427652631768639,25.28417807439809,25.369827809910118,24.807819245974618,23.755614621785175,24.787971912023968,25.127500898895808,25.635804666240124,25.53264250334145,25.77289769158783,26.547600177329075,25.598772290244399,25.522483068104934,25.727951373206474,26.449803799526824,25.467729276164019,25.51789044200597,24.80981291744601,28.109999999999937,28.110000000000097,28.10999999999993,28.262151777585694,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1103020.8898943617 
 08/01  21:22:00,25.712936694389734,24.339790498040065,25.321815494351946,25.403358285712306,24.741607398873826,23.659833620453719,24.71432019944556,25.048518437910376,25.660435913276954,25.563451514697854,25.797497374550706,26.57552993240987,25.61939562287462,25.549745474818204,25.748669620029184,26.474843025947935,25.440030885671438,25.53115695167754,24.817856916080893,28.109999999999937,28.110000000000118,28.11000000000003,28.15192105279216,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086094.3160337413 
 08/01  21:23:00,25.732838679579289,24.26509059191046,25.357844398033618,25.435183288936068,24.686599890871976,23.583301677913913,24.653529952874707,24.9855018663963,25.683574103707003,25.592550747034136,25.820724267838754,26.601337808995834,25.638742879020798,25.5750130677955,25.767941978977335,26.497806293733576,25.411582617406855,25.54378069770772,24.82559524081098,28.109999999999933,28.110000000000004,28.110000000000047,28.23592076534843,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095358.7037948559 
 08/01  21:24:00,25.750515872956979,24.201611235494697,25.392227222736538,25.465259294295877,24.64086439771116,23.521937834454655,24.60329176453904,24.935737364309717,25.70521857061476,25.620044624967489,25.842712198938423,26.625286973559278,25.65692007792965,25.598611860609628,25.786005612818586,26.518957305983976,25.383303333008429,25.55581305253654,24.833067281533987,28.110000000000054,28.109999999999869,28.10999999999982,28.143161315420579,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092549.793933932 
 08/01  21:25:00,25.766237982429599,24.147760458945709,25.425001328484706,25.49358158093575,24.602948893686834,23.47267554199175,24.561878196757509,24.896628141517373,25.725421028033535,25.646047187509838,25.863443502375568,26.64760992304089,25.673952818802485,25.62072649428992,25.80300463619276,26.538526893414799,25.355812155741046,25.567301680097729,24.84030708779658,28.109999999999955,28.109999999999965,28.109999999999777,28.233264006157599,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098450.7676642724 
 08/01  21:26:00,25.780241404334068,24.101992935736804,25.456185586655676,25.520190642706536,24.571502466199378,23.432874823452918,24.52770104555101,24.86568340409883,25.744260545031837,25.6707711141865,25.882912418492084,26.668495356030947,25.689872201262234,25.641487732718493,25.819065989545075,26.556697293797808,25.329528508759798,25.57829267990718,24.847345609602678,28.109999999999937,28.109999999999859,28.110000000000004,28.262152655039956,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102994.4613263068 
 08/01  21:27:00,25.792736636227926,24.062951430994145,25.485722367182786,25.54515704986476,24.545338159776173,23.400386887680307,24.49938182584644,24.84086768202734,25.761827313112133,25.694179605859966,25.901155285472134,26.688106274907399,25.70473247472128,25.661021014069413,25.834267758059164,26.57362194051419,25.30472276868722,25.588837548747067,24.854209797164637,28.109999999999933,28.10999999999984,28.110000000000043,28.151922325012057,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086059.001232127 
 08/01  21:28:00,25.803914119612629,24.029539744232769,25.513601852577219,25.568569414733937,24.5234918195194,23.373585500073408,24.475816352605116,24.82069762360022,25.778216689611886,25.716257122412679,25.91824117450465,26.706596557605626,25.71860588681571,25.67946307527079,25.848619344168893,26.58944345088735,25.281544751112916,25.5989682455469,24.860922342494914,28.10999999999993,28.10999999999984,28.109999999999937,28.235921819350005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095317.7803290776 
 08/01  21:29:00,25.813944482960854,24.000872851018828,25.539865682698634,25.59052322965647,24.505185755595489,23.351243810108025,24.456125733524546,24.804102612170419,25.793522645723298,25.737037700404739,25.934251692410766,26.72410982282021,25.731570207048976,25.6969870084692,25.862140159530417,26.60428773864735,25.260050538575084,25.608703389198927,24.867503567218497,28.109999999999926,28.109999999999958,28.11000000000003,28.143162609870229,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092507.0259893668 
 08/01  21:30:00,25.82297840678545,23.97621951911181,25.564586439534926,25.611115683458114,24.48978945845516,23.3324219271768,24.439605187224069,24.790291079064269,25.807835891013533,25.75658984383055,25.94927093263705,26.740804108297679,25.743702524968105,25.71360949154135,25.87487209742846,26.61826740973494,25.24023029807808,25.618059494529264,24.873970747464118,28.11000000000005,28.109999999999976,28.11000000000005,28.233264513564789,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098406.6973317988 
 08/01  21:31:00,25.831148009280797,23.954964218299709,25.58784943293005,25.630442037189419,24.47678784108598,23.316387462489528,24.42568398133858,24.7786604250274,25.82124233167266,25.77499708388059,25.963380535220869,26.756763930537315,25.755076113474986,25.729348188155798,25.886870251589806,26.631482135087699,25.22203265854017,25.627054018622024,24.88033795224128,28.109999999999955,28.110000000000104,28.11000000000005,28.262153200084016,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102952.8289505458 
 08/01  21:32:00,25.838553630722698,23.93655278152101,25.609739775299535,25.648591379619416,24.465734710600129,23.30255652817007,24.413874892383079,24.768734691279513,25.83381761181126,25.792334908450337,25.97665114511388,26.77204127977768,25.765754599076698,25.744234153080169,25.89818669733447,26.64400424862092,25.205377447585457,25.635704942301616,24.886617752595904,28.109999999999937,28.11000000000012,28.11000000000005,28.151923340310444,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1086020.1195717415 
 08/01  21:33:00,25.84528301706836,23.920515662327799,25.630342239993284,25.66564859180715,24.45626140866592,23.29046729069192,24.40377807512511,24.76014175848719,25.845631256861517,25.808675178004603,25.989147762069505,26.78669576601609,25.77579609754095,25.758311224485078,25.908870787801573,26.65589553590949,25.19016848353752,25.644030119529675,24.892820560976973,28.109999999999937,28.110000000000004,28.109999999999933,28.23592219452065,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095281.8749297448 
 08/01  21:34:00,25.85142010590916,23.906473448104767,25.649742757416289,25.681696353469655,24.448076530590485,23.279759306425608,24.395078078671145,24.752595984240928,25.85675023056361,25.82409325175218,26.000934857579357,26.80077688299505,25.78525689975207,25.771634532958595,25.918972780147234,26.667219500423927,25.17630060652744,25.652046873722566,24.89895440560745,28.109999999999937,28.109999999999986,28.10999999999991,28.143163583714036,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092474.4343985536 
 08/01  21:35:00,25.857043083498078,23.894117368195216,25.66802597280681,25.69681359974985,24.440947025727377,23.270150829426816,24.387523546096057,24.745876228608546,25.86723682672279,25.838662776774809,26.01207327392545,26.814282329121096,25.794189550699117,25.78426092717906,25.928540704664625,26.67803513772332,25.16366472720326,25.659771456074595,24.90502641280795,28.109999999999933,28.10999999999998,28.110000000000029,28.23326488329006,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098378.5165388794 
 08/01  21:36:00,25.862221339858278,23.88319166124755,25.685274047915759,25.711075045541,24.434684867336839,23.261420991374455,24.38091236507631,24.739811528145155,25.877148932425805,25.85245518822788,26.022620394024505,26.827215483993436,25.802643000156125,25.79624673854402,25.93762044267502,26.688399240288203,25.152152675626448,25.66721928126522,24.91104222426111,28.110000000000054,28.1100000000001,28.110000000000047,28.262153956551868,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102927.379238993 
 08/01  21:37:00,25.867015370428875,23.873481316251369,25.701565033303308,25.72455023537767,24.429137158881134,23.25339550342289,24.375080567080969,24.734269336751358,25.886539831756747,25.865538526035555,26.032629766091945,26.83959600023827,25.810662367240448,25.807646275513336,25.946255314746549,26.698372937863515,25.141661416027984,25.6744050462356,24.9170058155529,28.109999999999958,28.11,28.11000000000005,28.15192462490441,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085998.58396322 
 08/01  21:38:00,25.871462655875669,23.864806357818396,25.71696735597942,25.737299706985448,24.424176432241337,23.24595350812703,24.369896511272324,24.72915757013892,25.89545311765489,25.877966644379535,26.04214435031954,26.85144258409748,25.818284486483429,25.818501989692764,25.954480038037937,26.707989541656358,25.132092986038559,25.681342452986738,24.922920797918179,28.110000000000058,28.10999999999998,28.11000000000005,28.235923216037209,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095263.9833504139 
 08/01  21:39:00,25.87559574972992,23.857014593697433,25.731544923310314,25.749379124285214,24.419698028126658,23.238999822420508,24.365252516114365,24.724404298927639,25.903927766804846,25.889787893082589,26.051202454521783,26.862775457630524,25.825542172503995,25.828851859343137,25.962325573497755,26.717262594679739,25.1233567287728,25.68804446678943,24.928789838155507,28.109999999999958,28.109999999999866,28.110000000000054,28.14316491688093,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092460.538345412 
 08/01  21:40:00,25.879450215623984,23.849976984225678,25.745360576817367,25.76084223943582,24.415617584207756,23.232450287275595,24.361059492808445,24.719946965983835,25.912001917272986,25.90105201970461,26.059842480178796,26.873622018695707,25.83246751263984,25.838735733771626,25.969823248216469,26.726208678206718,25.11536953064508,25.69452346700513,24.934614415372434,28.10999999999994,28.109999999999965,28.109999999999937,28.233265453858246,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098367.6160130322 
 08/01  21:41:00,25.88306207698442,23.843584006519479,25.75847459809171,25.77173990243001,24.41186611267172,23.226232979004139,24.357243457942955,24.715731737184048,25.91971092714743,25.911805896621279,26.068100127379567,26.884010424190536,25.839090163678017,25.848191458829807,25.97700223704901,26.734846259881235,25.10805529313688,25.700790900885317,24.940395919144235,28.109999999999933,28.1100000000001,28.110000000000029,28.26215466127806,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1102920.3889233382 
 08/01  21:42:00,25.886464058525968,23.837743162050889,25.77094389018169,25.78211963315751,24.408387496289149,23.220288648657705,24.353743559935198,24.711714621453838,25.927087610655926,25.922093961771119,26.07600885669869,26.893969934185124,25.84543763793954,25.857255301389054,25.983890039005428,26.743196096874386,25.10134476394456,25.706857609624927,24.946135149293764,28.109999999999937,28.10999999999988,28.11000000000005,28.151925765999278,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1085994.9204869052 
 08/01  21:43:00,25.889684820991449,23.83237611264507,25.782821088040476,25.792025018131559,24.405136044336897,23.21456910259878,24.350509736441969,24.70786057858021,25.934162170120634,25.931958045019898,26.08359989068691,26.903530540473967,25.851535276725508,25.86596173995618,25.990512493375087,26.751280170308769,25.095175667343957,25.712733995635575,24.951832125112927,28.109999999999937,28.109999999999965,28.109999999999933,28.235923836756134,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1095263.3301125044 
 08/01  21:44:00,25.89273630589046,23.827425546809104,25.794148207412645,25.801491162709753,24.402075613337229,23.20905138952111,24.347506625349138,24.7041514625208,25.940957023444306,25.941427662845777,26.090895735908587,26.912711348543899,25.857402068445137,25.874335059773789,25.996888402773377,26.759111119648759,25.089491474887909,25.71842969570759,24.957487032378635,28.110000000000054,28.110000000000097,28.10999999999991,28.143166053187075,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1092461.7565433863 
 08/01  21:45:00,25.895629094609779,23.953396868418087,25.80496364948488,25.81054989282397,24.515084190477759,23.398117393611878,24.47595080836006,24.962429901501424,25.947491899908156,25.950528634387906,26.09791605531613,26.921529024376196,25.863054665208414,25.882396411240355,26.003034166407148,26.766699929007129,25.117161485849807,25.72395387268815,24.963099733969949,28.109999999999955,28.109999999999997,28.10999999999991,28.23326613816482,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062247.870307097 
 08/01  21:46:00,25.89837985341156,24.147377991941487,25.815311411389975,25.819237393077015,24.686578874630958,23.68067949675343,24.670075293624924,25.34437652956917,25.953789865297339,25.959292621103118,26.10468464508831,26.930007492642319,25.868512413365694,25.89017208049916,26.008969606121985,26.77406363332693,25.163020970373258,25.729315399010138,24.96867009709442,28.110000000000054,28.1100000000001,28.109999999999908,28.262155850811817,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066808.567773369 
 08/01  21:47:00,25.901006057488524,24.345795252203116,25.82522937458297,25.827584253536103,24.859149998148927,23.958836704956246,24.86457828801389,25.718017884148943,25.959870510214864,25.967746752477667,26.111221630470415,26.938168089293414,25.87379156171169,25.897684465282109,26.014711346491258,26.78121695688916,25.21123579743233,25.73452246471109,24.97419793623585,28.10999999999995,28.109999999999883,28.10999999999991,28.151927294000627,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049891.6441423954 
 08/01  21:48:00,25.90352354209968,24.52196931708886,25.83475061965581,25.835616829467694,25.00920263398269,24.19443699249993,25.032882146401719,26.03282276968116,25.96575073246597,25.975914927366863,26.117544478718079,26.94603077065745,25.878906035930659,25.904953306264824,26.020273778962549,26.788173675514075,25.254873897115386,25.73958291228843,24.97968257721998,28.110000000000058,28.109999999999965,28.10999999999991,28.235925234528368,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059168.2907508126 
 08/01  21:49:00,25.90594663168783,24.672850536477239,25.84390623788279,25.8433598001946,25.13482984761007,24.386367918332249,25.17305259847376,26.287831940898206,25.97144657342152,25.9838203774303,26.123670103495099,26.95361620702751,25.88386905903995,25.911997947244325,26.02567090603677,26.79494846886148,25.29289711987783,25.744504400752527,24.985122927308337,28.10999999999995,28.109999999999979,28.109999999999908,28.143167587435849,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056374.5059336208 
 08/01  21:50:00,25.908277392325183,24.803355549069648,25.85271885556435,25.850831634647169,25.241237477333937,24.545161130032356,25.29118049574251,26.497646348879156,25.97696848840806,25.991477056784018,26.129609021147755,26.960935759888544,25.88868949970405,25.91883013620113,26.030911687596029,26.801550157756976,25.32632732722109,25.749294045344685,24.990518212265369,28.109999999999933,28.10999999999998,28.109999999999788,28.23326706525133,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062291.5318831756 
 08/01  21:51:00,25.910518090006098,24.91855797098397,25.86120957026744,25.858049472047389,25.333570949865228,24.679947846199096,25.393199529037625,26.675521096737556,25.982325862788139,25.99889733323374,26.135370569356995,26.96799940622172,25.893375286546428,25.925460239534915,26.036004059103634,26.807988064047565,25.356318846603103,25.753958708304773,24.99586760015615,28.109999999999937,28.1100000000001,28.110000000000004,28.2621569939352,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066852.6773352577 
