Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  21:52:00,25.91267605828377,25.021830937793216,25.869401571645544,25.86503176439304,25.41527277177496,24.796571700955857,25.483073815698913,26.829854997058818,25.987529890636556,26.006097082906334,26.140966459359704,26.974821669878787,25.89793566323995,25.93190153593043,26.04095777433218,26.814278534950476,25.383658046737634,25.75850515559326,25.001169998000014,28.109999999999933,28.110000000000004,28.110000000000043,28.151928656989936,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049935.8911829489 
 08/01  21:53:00,25.914761129432557,25.11524679025457,25.877318407584235,25.871797005055286,25.488486894189586,24.898643490527158,25.56325719468779,26.964620617363314,25.992591514719384,26.01309173825977,26.146408025393986,26.981416806898595,25.902379475337189,25.938166769429519,26.04578207213764,26.820425615543976,25.40882095591943,25.762939735824923,25.00642458634182,28.110000000000054,28.10999999999998,28.109999999999933,28.235926169039009,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059212.5159833662 
 08/01  21:54:00,25.9167830241628,25.20023059642456,25.88498260047907,25.878362794716716,25.554602020619539,24.988595566437036,25.635356750500244,27.08230640305127,25.997521347821516,26.019896550634546,26.151706407285294,26.98779954743123,25.90671526490724,25.944268584693825,26.05048601888579,26.82642703347645,25.432116268518933,25.767268716727629,25.01163053031444,28.10999999999983,28.110000000000097,28.10999999999991,28.14316887076898,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056418.2063077293 
 08/01  21:55:00,25.918750436567874,25.277935549647915,25.892414814451074,25.884745219169877,25.61451881763224,25.068313064823746,25.700407108539826,27.185244451056247,26.00232954165776,26.026526569411243,26.156872539274038,26.993985235666768,25.9109512204099,25.95021957377686,26.055078574354864,26.832283884164054,25.45377393212065,25.771498508328457,25.01678685274615,28.110000000000029,28.11,28.109999999999908,28.233267984492163,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1062335.8185398663 
 08/01  21:56:00,25.92066237785194,25.349439736662704,25.89962716151716,25.890954124219659,25.66908366741324,25.139462843007967,25.759365602942979,27.27582038058822,26.00702106554554,26.032988373254729,26.16191143433651,26.999980504020888,25.91509156889667,25.956025430573726,26.05956408549994,26.837995286607325,25.473985724896857,25.77563543496853,25.021892881303655,28.109999999999944,28.10999999999998,28.110000000000026,28.262158436686339,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1066895.848548398 
 08/01  21:57:00,25.92251820600212,25.269947856942406,25.906630587912337,25.896998343350029,25.59227186015843,24.97701578192283,25.66795305347741,26.726019620580727,26.011600124323186,26.03928739268251,26.16682723240146,27.005790792962026,25.919139869763659,25.96169082241486,26.0639461362526,26.843561230652499,25.500975672702024,25.779686236563764,25.026947976511669,28.109999999999937,28.1100000000001,28.110000000000047,28.272266919417544,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1097919.74553686 
 08/01  21:58:00,25.924321986168445,25.09863179708922,25.913438673597349,25.902888487219284,25.43692856612647,24.68317597120316,25.487833034417858,26.16972082424733,26.016072946028289,26.045432672325874,26.17162658167624,27.011425767074564,25.923101169991126,25.96722335811752,26.068230221897275,26.848985775501743,25.52119177940269,25.78365865242296,25.03195137921868,28.109999999999933,28.110000000000004,28.110000000000054,28.275540547465618,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1098738.131734227 
 08/01  21:59:00,25.92608010765907,24.910845860626578,25.920066124685588,25.90863585815905,25.26914932381066,24.382322625598709,25.295555095065255,25.77997458130848,26.0204459523889,26.05143339450278,26.176316213256724,27.01689507725712,25.926980500764299,25.97263057706254,26.07242170984726,26.854273325083516,25.528686214912179,25.787561605261624,25.036902551042397,28.109999999999933,28.10999999999986,28.110000000000054,28.156188096181177,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1088251.749955927 
 08/01  22:00:00,25.92779920284733,24.74325667229269,25.92652732341266,25.914251465010019,25.121490638330365,24.13096044028428,25.128304289394497,25.53199495973537,26.02472563016796,26.057299048875114,26.18090304822002,27.022208996904057,25.930782931475876,25.977920300879295,26.076526110732634,26.859429412749536,25.5232149383049,25.791391628985925,25.041800986182598,28.10999999999993,28.10999999999984,28.110000000000054,28.237257634801119,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1096421.0863211398 
 08/01  22:01:00,25.92869775713492,24.6028044691644,25.93209725461636,25.919009653075649,24.999894561472254,23.936175555526128,24.99238823144494,25.365743534199898,26.02818010755805,26.062300117351155,26.184645618357775,27.026619355029735,25.93377038255422,25.98235618667952,26.079797113855827,26.863715741120829,25.507575315842897,25.79511992660061,25.046639072810643,28.109999999999926,28.109999999999955,28.110000000000054,28.14354802217482,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1050890.7665551748 
 08/01  22:02:00,25.929047953039736,24.485971592986109,25.93698029346854,25.923111325534327,24.900811988998674,23.786918784664797,24.883065383789089,25.24213909612389,26.030964959468986,26.06659129027414,26.187698314313328,27.03025961428073,25.93608974288091,25.986083410001947,26.08237970027954,26.86724473850843,25.485227671850489,25.798725255491907,25.0514090076905,28.10999999999993,28.10999999999997,28.109999999999933,28.233349234275047,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056813.5377201313 
 08/01  22:03:00,25.929275181057439,24.387838697889987,25.941552304944968,25.92692933853321,24.819363820207156,23.67073621510229,24.794217012100736,25.143695347835356,26.033419901741245,26.070512595693445,26.190403328653667,27.033457002940449,25.93807563334034,25.98943629079892,26.08460969896706,26.870320585983639,25.459039965907775,25.802196214661828,25.056102319348335,28.110000000000054,28.110000000000097,28.109999999999915,28.26210738278817,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061344.720071925 
 08/01  22:04:00,25.929594249134749,24.304669340911418,25.94602633883949,25.930674912398339,24.751774151257579,23.5786683387078,24.721203774921788,25.06389090508445,26.03574857264935,26.07427015876705,26.192966450872694,27.03641712235041,25.939930907230765,25.992619986419979,26.086691457835724,26.873138653465664,25.43100593393936,25.805528084035538,25.060711708368936,28.109999999999944,28.109999999999876,28.10999999999991,28.151817285752928,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044421.7459988102 
 08/01  22:05:00,25.93005371826198,24.233926122232029,25.95047339621464,25.93441736088918,24.695415585417846,23.504924821325444,24.66085882198883,24.99961916269677,26.0380218214917,26.077937119099486,26.195459997346455,27.039219215019278,25.941727231939674,25.995708597737445,26.088698073811565,26.87577654626657,25.40241963921378,25.808719989348555,25.065232996796977,28.109999999999926,28.109999999999965,28.10999999999991,28.235796466981254,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053698.8961186144 
 08/01  22:06:00,25.930634771957306,24.17377027137194,25.954898106363843,25.938159887077718,24.64837894298738,23.44561588737618,24.610920993000886,24.94831281346634,26.04024726237301,26.08152270423673,26.19789272861482,27.041881263042776,25.943473216057869,25.99871265820684,26.090639597177874,26.878253777906033,25.374125091652876,25.81177349659616,25.069664544823085,28.109999999999926,28.109999999999855,28.110000000000026,28.14314878310486,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1050422.8860498495 
 08/01  22:07:00,25.931308914194906,24.122683629015339,25.959293998664007,25.9418940396966,24.609136615633287,23.397830382253617,24.56959068319998,24.90744394327581,26.042418578508828,26.08502292811193,26.20025952230332,27.04440715750779,25.945162810338905,26.00162873152364,26.092511563732676,26.880575505369479,25.34669244650751,25.81469179410485,25.074006833426404,28.11000000000005,28.109999999999955,28.110000000000047,28.23314809930192,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1057201.2938660715 
 08/01  22:08:00,25.932051649941618,24.07919940942403,25.963653710317457,25.945611877030378,24.576296824661104,23.359070166438927,24.535262122153104,24.874587087914909,26.044527982666609,26.0884302073736,26.20255309413553,27.046795338703484,25.94678887119792,26.00445039987354,26.094307826960987,26.88274263383454,25.32050604282173,25.817478586915145,25.078261592341997,28.10999999999995,28.10999999999997,28.11000000000005,28.262267671142348,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060607.6405690567 
 08/01  22:09:00,25.932846758963355,24.042035557124988,25.967973614194525,25.949309218131686,24.548669673465385,23.327279415882054,24.506581089497958,24.847763160014869,26.046571368564874,26.091740434135695,26.20476969015963,27.049046658309618,25.948348495365125,26.00717451038029,26.09602555813199,26.884757960997747,25.295809800492493,25.82013802203614,25.082430962398573,28.110000000000058,28.110000000000097,28.10999999999993,28.151764043093388,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044883.3534423768 
 08/01  22:10:00,25.933684819962278,24.010159273160914,25.972254186272236,25.952985272075055,24.525303634276715,23.300904782540998,24.48247849694012,24.825520792186685,26.048548742249744,26.094954862524089,26.2069100358271,27.051167075451784,25.949842316835136,26.009802548738035,26.097665745280197,26.88662806859394,25.27273405335158,25.822674629123566,25.086517121725398,28.109999999999947,28.11,28.110000000000036,28.235677620569793,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053440.1540630777 
 08/01  22:11:00,25.9345596869004,23.982737965212367,25.976497767537329,25.95664068352629,24.505436174529917,23.27877805561888,24.462105406279375,24.806809335330184,26.050461286749984,26.09807594223895,26.208975920475358,27.053162988623755,25.951271696544738,26.012336857134348,26.09923011502272,26.888359398459629,25.2513216138325,25.825092858342836,25.09052220124221,28.109999999999926,28.110000000000104,28.109999999999933,28.142999678246086,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049144.3542591294 
 08/01  22:12:00,25.93546643564866,23.959084130221944,25.9807069072036,25.96027626494604,24.4884453675053,23.26000556766299,24.444791582676179,24.790856058382884,26.052310555211649,26.101106755317234,26.21096956942417,27.05504114282263,25.952638123786394,26.014780253187735,26.10072067870262,26.889958520230857,25.231554209576346,25.82739727685217,25.094448266363786,28.110000000000047,28.109999999999997,28.10999999999991,28.23303835740685,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058224.0365535585 
 08/01  22:13:00,25.936400694541324,23.938619411542505,25.98488390967238,25.96389267323406,24.473837946502866,23.243890863767264,24.429997755799229,24.777070949328964,26.054098337553414,26.104051022126464,26.212893619294865,27.05680880134815,25.95394320962605,26.017136084998069,26.10213976229174,26.891432427039889,25.213375475876466,25.829592620786266,25.09829731963025,28.109999999999947,28.10999999999986,28.109999999999788,28.26213082792454,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059334.1630421328 
 08/01  22:14:00,25.93735475529517,23.920826121191845,25.989026488309855,25.96748749454164,24.461188072290616,23.22987916505363,24.417262118060586,24.764998621136664,26.055822684300077,26.106906708251466,26.21474644319378,27.05846682171302,25.955185636434558,26.019402907525316,26.10348624846296,26.892783424818476,25.196703120817984,25.831683419222846,25.10207127977186,28.11000000000005,28.110000000000079,28.109999999999883,28.151625007289956,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1045508.1456939657 
 08/01  22:15:00,25.93832198312865,23.905265903871457,25.99313248727299,25.971058439801437,24.450138702582657,23.217531427397149,24.406201838273604,24.75428200009258,26.05748151193253,26.10967169948642,26.21652631393624,27.06001548384467,25.95636403673506,26.021579131508689,26.104758873505273,26.894013128026918,25.181440779235975,25.833674157613218,25.10577199918866,28.109999999999827,28.110000000000118,28.109999999999905,28.23552976291672,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053085.7909709614 
 08/01  22:16:00,25.93929849125306,23.891583198218368,25.99720204524422,25.974604836479789,24.440402070003989,23.206504132958533,24.396510688735927,24.74463960801894,26.059075638583907,26.112347190941838,26.218233954079417,27.0614583423661,25.95747867744545,26.023665881995755,26.105958298540118,26.895125373591829,25.167484456520854,25.835569335727475,25.109401260208079,28.109999999999908,28.11000000000012,28.110000000000029,28.142842053575895,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1047886.0191836055 
 08/01  22:17:00,25.94028227776402,23.879487845606236,26.001236811992479,25.978127102629789,24.431745715624897,23.196528811069525,24.38794317214011,24.735850654227265,26.06060661532716,26.114935189943848,26.219870731483984,27.06279923914765,25.958530298136155,26.02566481850369,26.107085562885865,26.89612377536437,25.1547272458746,25.837373143317554,25.1129607087649,28.110000000000047,28.11,28.10999999999992,28.232926666425504,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1059280.8515732676 
 08/01  22:18:00,25.94127195689809,23.868739098355996,26.00523881359657,25.981625983973769,24.42398090025915,23.187394712328648,24.38030115769314,24.727742573525299,26.06207628430213,26.117438392442588,26.22143852339645,27.064042598263943,25.95951999406343,26.02757818716004,26.108142089953906,26.897012338066845,25.14306357159943,25.839089657424056,25.116451920783729,28.109999999999947,28.109999999999979,28.110000000000029,28.26199377130677,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058089.28393379 
 08/01  22:19:00,25.942266458568253,23.85913462277695,26.00921005394689,25.985102268789278,24.416953527207729,23.17893532585847,24.373423595995946,24.720180077781277,26.06348674271539,26.11986022174403,26.222939739342065,27.06519361018016,25.96044920755219,26.029408904110324,26.109129709530916,26.897795755061034,25.132392953307389,25.840722933786524,25.1198764424348,28.110000000000054,28.10999999999998,28.11000000000005,28.151678461083418,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1046084.7119959577 
 08/01  22:20:00,25.943261546829637,23.850507362699699,26.013148622506539,25.988554110383317,24.410538438533185,23.17103593496262,24.367183718801515,24.71307793381634,26.064836654572458,26.122198921131628,26.22437294223087,27.06625195180966,25.96131670845275,26.031155572953798,26.110047082581077,26.898474766982028,25.122620104095284,25.84227671890781,25.123235702972239,28.109999999999947,28.109999999999976,28.10999999999993,28.2354478779299,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1052824.7258076808 
 08/01  22:21:00,25.94425365324112,23.84271615048236,26.01705276051076,25.991979799229804,24.404632888641648,23.16360621212123,24.361477990463784,24.70636951767823,26.06612466319455,26.124452682323,26.225736628398584,27.067216941483126,25.96212127048441,26.032816717908398,26.110893482225895,26.899049671662448,25.113656949687507,25.84375463099714,25.126531083415558,28.109999999999933,28.109999999999855,28.110000000000029,28.14270709750276,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1046654.8806381438 
 08/01  22:22:00,25.945241250924569,23.835639994978889,26.02092271723557,25.995379062619528,24.39915204746322,23.156565586919958,24.3562193684018,24.699991063862496,26.067351336328409,26.12662269074618,26.227031539528679,27.068090932535683,25.96286324202211,26.03439337431998,26.111670026030198,26.8995228697188,25.105422834731454,25.845160242545739,25.129763940569246,28.109999999999926,28.109999999999958,28.109999999999926,28.232821925159589,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060339.7998665258 
 08/01  22:23:00,25.946224237501757,23.829175464872728,26.024760060809969,25.998752581673207,24.394026038790864,23.149845264109606,24.351335421176566,24.693885956400626,26.06851789182468,26.128710888833113,26.22825902401616,27.06887666237781,25.96354344910433,26.035887115058629,26.11237810421397,26.8998966800255,25.09784411178447,25.846496802301169,25.132935483943745,28.10999999999992,28.10999999999997,28.110000000000026,28.261858663183764,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056870.901142167 
 08/01  22:24:00,25.94720280214701,23.82323483072489,26.02856668123987,26.00210131481884,24.389198189369883,23.143388347281467,24.34676663583094,24.68800666435727,26.069625923149667,26.130719823015583,26.22942087774044,27.069577463545543,25.96416305410589,26.03730004972741,26.11301937814365,26.900173847983486,25.090853768894314,25.847767429552808,25.13604687795157,28.110000000000047,28.109999999999976,28.10999999999993,28.15155517355434,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1044867.9638651352 
 08/01  22:25:00,25.94817725491667,23.817743813697306,26.032344446638587,26.005426240140808,24.3846210968128,23.137148409098488,24.342465829019955,24.68231418478535,26.070677346289736,26.132652679201045,26.23051935573525,27.07019741374478,25.96472353407642,26.038634890456934,26.11359587774059,26.9003577937012,25.084391415316078,25.848975204514468,25.139099299240749,28.109999999999947,28.109999999999976,28.109999999999908,28.23536889151576,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054139.640354257 
 08/01  22:26:00,25.949144947582718,23.81265592788005,26.036091779467584,26.008725957569785,24.380262383284639,23.131113450009619,24.338402782181864,24.67680565453674,26.071670923563006,26.134507898467477,26.23155313551675,27.07073573210917,25.965223816178008,26.039890367674599,26.114106683705765,26.900448530078739,25.07840229032387,25.850122921590559,25.142093800655059,28.109999999999926,28.110000000000093,28.11000000000002,28.142593022539385,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1047674.1323999022 
 08/01  22:27:00,25.95010374180448,23.9382934281261,26.039807234272158,26.01199917333933,24.49190516061978,23.318161550754945,24.465843065167048,24.9326846613576,26.072605415451684,26.136283869640847,26.232520784328828,27.071191370985415,25.965662822803656,26.041065137981918,26.114550779793299,26.90044572784154,25.10604538018898,25.851213255638326,25.145031409279388,28.10999999999993,28.109999999999876,28.110000000000047,28.23271598834616,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1025003.3119658625 
 08/01  22:28:00,25.95105373125429,24.13182320346189,26.043494058202794,26.015248444325669,24.66169585703976,23.597983850863689,24.658576857925703,25.31202379620338,26.073482255017315,26.13798295561515,26.233423674888024,27.071566733435,25.96604165838917,26.042161186004607,26.114929545050765,26.90035140859047,25.15201830255135,25.852248862501118,25.147913461027945,28.110000000000047,28.109999999999958,28.10999999999993,28.261721121709259,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1019616.1905411141 
 08/01  22:29:00,25.95199542997633,24.329755441132844,26.04715362083186,26.01847451218939,24.83211173698637,23.873442683022913,24.851125743379215,25.683162195502633,26.074302638970197,26.13960703029525,26.234263321263709,27.07186397558686,25.9663612168283,26.04318005146367,26.115244100676749,26.90016710994197,25.20034472471975,25.853232111107976,25.150740994917759,28.110000000000068,28.109999999999976,28.110000000000029,28.151435165530005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1007623.8658917947 
 08/01  22:30:00,25.952929234967497,24.505448078166454,26.050785983775798,26.021676961752,24.979765324957929,24.106729730466364,25.01708731081969,25.994859822220197,26.075067555684006,26.141157700767736,26.23504137606581,27.072085342494373,25.96662226691615,26.04412310298183,26.115495463950464,26.89989441689192,25.24403204566451,25.854165268504376,25.153514861487456,28.110000000000068,28.109999999999976,28.109999999999926,28.235296618378304,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1019467.6385428764 
 08/01  22:31:00,25.95385577083116,24.655858432512294,26.054391743560815,26.024855864035428,25.102873595301284,24.296870281390345,25.15467240400243,26.246332567883444,26.075778431516825,26.142637336224085,26.235759984332974,27.07223387057941,25.966825973968456,26.04499239926159,26.115685146314314,26.89953556289289,25.282035266178498,25.85505056716028,25.15623591942044,28.10999999999995,28.109999999999859,28.109999999999788,28.142483048794565,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1008236.2083805516 
 08/01  22:32:00,25.95477313045661,24.785900306950635,26.05796916646895,26.02800976882565,25.20669998350471,24.453590587869628,25.270071430990396,26.452350136238473,26.07643396613947,26.144044259071646,26.23641807856341,27.072308439565107,25.966971239898148,26.045786555845038,26.11581208412037,26.899089949050237,25.315387688629124,25.855889995648558,25.15890490489456,28.10999999999993,28.110000000000075,28.110000000000004,28.23261158298576,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1025774.3041882247 
 08/01  22:33:00,25.95567988591679,24.9006434201196,26.061517035213887,26.031137652881904,25.29640368635726,24.586094152156418,25.369273374080714,26.626420374248025,26.077033010954126,26.14537696825007,26.237014592467788,27.072307858760398,25.967057075313574,26.046504301881524,26.115875259687014,26.89855677151365,25.34525553962917,25.856685451617964,25.161522550634876,28.11000000000005,28.109999999999997,28.10999999999992,28.26158397306574,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1018475.7754642463 
 08/01  22:34:00,25.956576118171584,25.003457787295198,26.06503575681302,26.03423969412458,25.37540835025731,24.700397235466697,25.456215489536576,26.77694772123063,26.077576120547538,26.14663649652018,26.237550345664574,27.072233444988738,25.96708391903027,26.047146530980258,26.1158752744453,26.897936809661137,25.372433145415326,25.857438815448977,25.16408963231773,28.109999999999947,28.109999999999976,28.109999999999908,28.151315535096633,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1006479.7229969279 
 08/01  22:35:00,25.957462779186306,25.096413379490973,26.068526737600899,26.037316795221515,25.44582327062849,24.800148608010468,25.53327888623199,26.908087628039188,26.07806442251064,26.147824535782815,26.238026670238467,27.072086903341956,25.96705264442798,26.047714627083879,26.11581311985179,26.897230674411408,25.397401410321974,25.858151735629766,25.166606779868219,28.10999999999993,28.109999999999976,28.110000000000026,28.235224776583285,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1020882.0631277255 
 08/01  22:36:00,25.958341059913484,25.180933184803857,26.071991575750496,26.04037002075052,25.509194192603066,24.887780814195339,25.602060796492265,27.022237081921305,26.078499346399366,26.148943242023628,26.238445237829926,27.071870439154144,25.96696439703739,26.0482103973355,26.11569010361381,26.896439170928578,25.420472250806925,25.858825820079646,25.169074616334055,28.10999999999993,28.109999999999979,28.109999999999809,28.142373384947889,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1007095.1778100503 
 08/01  22:37:00,25.959212108271239,25.25817006807794,26.075431842092287,26.04340042088754,25.56637975245237,24.965162283517356,25.663829674225118,27.121660561493184,26.078882591517148,26.149995284224209,26.238808089611877,27.071586886335838,25.966820580312306,26.048636137763475,26.11550789112829,26.895563439198097,25.441878028338249,25.85946272423678,25.171493832068003,28.110000000000047,28.109999999999855,28.10999999999989,28.2325077243664,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1026538.9873558882 
 08/01  22:38:00,25.96007479851245,25.32919053656054,26.07884632033349,26.04640701746316,25.618190164188957,25.033937510794375,25.7197838237105,27.20870555455222,26.07921306710942,26.15097928013705,26.23911416287787,27.071235209486706,25.966620254228475,26.048990692256895,26.1152655563735,26.894601953624745,25.461812603990788,25.860063896751865,25.173864994208758,28.110000000000068,28.109999999999834,28.110000000000026,28.26144739512509,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1017330.7131718961 
 08/01  22:39:00,25.96092820832788,25.249477301793893,26.082233946864944,26.0493889398376,25.5393355237719,24.871566270945104,25.62603233470634,26.721152942679887,26.0794897049348,26.151893837093217,26.239362352042965,27.070814223159247,25.96636248460395,26.049272871050229,26.114962121701553,26.89355249763046,25.486601476282194,25.860630698786239,25.17618867484623,28.11000000000007,28.109999999999834,28.109999999999926,28.27142193862514,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053766.8122409639 
 08/01  22:40:00,25.961772916501038,25.07819367060487,26.085595049386808,26.052346361770998,25.38258855196692,24.579588317637169,25.444108352615367,26.19456112233364,26.07971299025382,26.152739826122735,26.239553295912214,27.070324944143797,25.966047659702224,26.049483434182326,26.11459809016391,26.892412669825878,25.504999036175158,25.861164477302883,25.17846550635871,28.10999999999995,28.11000000000007,28.110000000000029,28.274734951748998,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1053532.7585223662 
 08/01  22:41:00,25.96261014329793,24.890517105009999,26.088930877813288,26.055280141119398,25.214033303420526,24.281238345985018,25.251101319936177,25.801485527015204,26.07988395990067,26.153518751530514,26.23968814958033,27.069768760111445,25.965676594420868,26.049623621026254,26.11417435153008,26.891180958006144,25.511421602700009,25.86166638510602,25.180695976680608,28.10999999999993,28.10999999999987,28.110000000000047,28.155541712357914,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1042409.9479317404 
 08/01  22:42:00,25.963441422196828,24.723030873811906,26.092242867323959,26.05819129462259,25.066020067511738,24.032580273111944,25.08389220739842,25.537268237236764,26.08000393430128,26.154232544130449,26.239768393673793,27.069147510696465,25.965250360831545,26.049695061446746,26.113692091928234,26.889864105329406,25.505314255373823,25.86213752160234,25.18288057637393,28.110000000000047,28.110000000000075,28.110000000000058,28.236459920217646,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060124.8992840618 
 08/01  22:43:00,25.964268038471709,24.58347924764643,26.09553244420012,26.061080833889358,24.945082102522954,23.840401679223658,24.949172374871446,25.355807993312806,26.080074489256107,26.15488360990303,26.239795860159494,27.068463606661859,25.964770274562456,26.049699837254207,26.113152831075174,26.888469642702544,25.4891750227687,25.8625789946727,25.185019875848256,28.110000000000068,28.110000000000114,28.109999999999933,28.14266820100514,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1042633.1603549908 
 08/01  22:44:00,25.96508936435255,24.468124149406138,26.098798545067547,26.063947916390779,24.84731231022708,23.69356956850912,24.841694475123775,25.22140230539654,26.08009459462571,26.155470637537716,26.239769515268454,27.06771602604145,25.96423543205112,26.049636842258889,26.112555670575476,26.887001445450048,25.466360340545969,25.862991759213704,25.187114320357194,28.109999999999947,28.11000000000012,28.110000000000029,28.232266834708285,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1063722.6086311537 
 08/01  22:45:00,25.965904741666209,24.371589390515977,26.10204024725756,26.066791796380924,24.767309634157905,23.579461457971815,24.75474776872418,25.115489744345895,26.08006324324858,26.15599231454978,26.23968829276318,27.06690361602637,25.963644933921417,26.049504940197079,26.11189966305823,26.88546161687182,25.439759142027133,25.863376725741224,25.18916436582885,28.109999999999926,28.109999999999883,28.11000000000005,28.261263951547727,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1052552.9033139644 
 08/01  22:46:00,25.966714772117663,24.28988939993118,26.105257855489378,26.069612666635725,24.701027216045135,23.489061452246234,24.683409535906418,25.030274321317966,26.07998086702594,26.156449393860649,26.23955273220741,27.06602717040288,25.962999119220073,26.0493047778205,26.111185230538799,26.883852698030894,25.411407775187287,25.863734816093655,25.191170538805979,28.109999999999926,28.110000000000079,28.10999999999993,28.151066153069377,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1040415.6632372832 
 08/01  22:47:00,25.96752043714378,24.22042098419437,26.108452501045293,26.072411342324715,24.645767318098846,23.416614224459239,24.624448546076648,24.961807746429984,26.079848420978768,26.15684323206423,26.239363868827156,27.065087823986777,25.962298736325186,26.049037459613733,26.110413167677696,26.882176846736035,25.382618155853789,25.864066799994754,25.193133221510775,28.109999999999919,28.109999999999869,28.11000000000003,28.23491642141113,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1057979.7584332044 
 08/01  22:48:00,25.9683229005387,24.161347363106409,26.111625470467929,26.075188773684059,24.59962859737165,23.358282835628754,24.575618774261384,24.90708707243898,26.079667119099914,26.1571755706385,26.239123035737526,27.064087110673328,25.961544770474878,26.048704442542598,26.1095845400162,26.880436373201087,25.35422612624418,25.864373413814805,25.195052804313894,28.10999999999992,28.109999999999958,28.109999999999926,28.142156069995285,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1040774.7437202074 
 08/01  22:49:00,25.969122468038845,24.11119630199985,26.114775515441314,26.07794372190119,24.561110687319137,23.311237317062774,24.535179272136284,24.863405437840915,26.079437937465476,26.15744786726276,26.238831431751437,27.063026838698698,25.960738138030338,26.048307098273534,26.10870044122779,26.878633902916975,25.32678088636832,25.864655396357759,25.19692955277214,28.10999999999992,28.109999999999848,28.109999999999784,28.23196604857766,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1061898.5938480339 
 08/01  22:50:00,25.969918280024087,24.06853445707972,26.117901686832544,26.080675420445468,24.528849572192937,23.27304413939263,24.50217068458883,24.828216977318719,26.07915988414191,26.157658850521679,26.239365418121655,27.06190601996859,25.95987795909724,26.04784433816604,26.108669197738036,26.876769807281187,25.30064457405483,25.864913372350835,25.19876371851685,28.110000000000043,28.110000000000079,28.110000000000008,28.261159799229909,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1050772.4763312299 
 08/01  22:51:00,25.97070975795657,24.032095566246605,26.121004549316785,26.08338438929438,24.501673220363086,23.241686338817993,24.474998076347668,24.799434550560428,26.078832272860518,26.15780769070738,26.24033938955703,27.060723685414005,25.958963522966849,26.047315345350666,26.109094014367025,26.874844076861167,25.276044008415864,25.865148007889457,25.200555811187568,28.110000000000068,28.10999999999987,28.110000000000047,28.15102964139009,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1038675.8213162262 
 08/01  22:52:00,25.97149712319712,24.00085736253246,26.12408533802445,26.086071642181925,24.47864316256547,23.21563624966805,24.452273696770527,24.775518636013829,26.078455671984,26.15789533610314,26.241326182580193,27.059480531290125,25.95799522019782,26.04672085698689,26.109533214274494,26.872857841374445,25.253096677847027,25.86536007078557,25.202306593335807,28.109999999999947,28.109999999999958,28.109999999999933,28.23490530200875,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1056276.6740079702 
 08/01  22:53:00,25.972280935201998,23.973997059106119,26.127145463632453,26.08873827732949,24.459009549549699,23.193745937068678,24.433014234869483,24.755351838458535,26.078031033066904,26.157923142917459,26.242138392804827,27.05817751089354,25.95697376462165,26.046061935130227,26.109791555556865,26.870812215404255,25.231834676080298,25.86555021492956,25.204016695981954,28.10999999999992,28.10999999999997,28.109999999999908,28.142150646033316,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1039103.0652261743 
 08/01  22:54:00,25.9730617396879,23.950836784785559,26.130186170886615,26.09138525625959,24.4421666548201,23.175138588896436,24.416540496317276,24.738111646617694,26.077559478667625,26.15789271722367,26.242744931460828,27.05681589938298,25.955900051011694,26.045339897253127,26.109835648388306,26.86870856084535,25.212230175419504,25.86571902147235,25.205686659040088,28.110000000000043,28.10999999999997,28.10999999999991,28.23196510442723,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1060255.813141052 
 08/01  22:55:00,25.973839976834268,23.930807202369537,26.133208615517679,26.094013462929398,24.42762002861956,23.159131657110966,24.402348757068496,24.723170321887417,26.07704233272062,26.157806033948544,26.243169450650656,27.055397423603119,25.954775178565844,26.044556424817857,26.10968903396223,26.866548637223685,25.194218529351497,25.86586703226094,25.2073169987135,28.110000000000065,28.1100000000001,28.109999999999788,28.261157405729706,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1049156.3987477082 
 08/01  22:56:00,25.97461445795592,23.913398505774678,26.13621197513633,26.096622241295515,24.414947813651069,23.145182071095435,24.390027985143424,24.710045241199177,26.07647866490938,26.15766195115469,26.243441482325296,27.05392115528352,25.95359829026093,26.043710514188967,26.109381645804324,26.864331878315587,25.177710860652547,25.86599464864855,25.20890802699642,28.109999999999944,28.109999999999997,28.109999999999887,28.1510283735465,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1037084.074006673 
 08/01  22:57:00,25.975384164643093,23.898179190118865,26.139195533861345,26.09921100834926,24.403802065935535,23.132860189507914,24.37923794950884,24.69835835554668,26.075867554039886,26.157459310347329,26.243582279472528,27.052386031755149,25.952368518674346,26.04280111643136,26.10893500559091,26.862057320771453,25.162605850377767,25.866102231605099,25.210460033868288,28.11000000000005,28.109999999999976,28.11000000000003,28.23490573274527,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1054706.9149577006 
 08/01  22:58:00,25.97614884780487,23.88479963751573,26.14215953072649,26.10177994257772,24.393904862878139,23.121829720153799,24.36970119711096,24.687811124864724,26.075209306109359,26.15719865630133,26.243605207681538,27.050792464987074,25.951086070014026,26.041828655924115,26.10836253041436,26.85972507107086,25.148795980320597,25.86619015792152,25.211973377375935,28.11000000000007,28.109999999999979,28.10999999999993,28.14214900846952,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1037555.5783025037 
 08/01  22:59:00,25.976908840853665,23.87297484237855,26.145104875482024,26.104329746573457,24.385032935156365,23.111827850475959,24.361192134572847,24.678169568953807,26.074504701596405,26.15688107874192,26.243519105178554,27.04914112886901,25.949751526687647,26.04079396866572,26.107672987746267,26.857335057051278,25.136172075065177,25.8662587022499,25.213448272326987,28.11000000000007,28.10999999999997,28.11000000000003,28.231965423093678,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1058727.577913279 
 08/01  23:00:00,25.977664481208398,23.862468486623994,26.14803259134493,26.106861225529106,24.37700536342635,23.102648280230296,24.353527736853697,24.669250748735889,26.07375474160132,26.156507981425116,26.243331145787324,27.04743299518437,25.948365675978239,26.0396981790364,26.1068734477004,26.854886828493166,25.124627190182104,25.866308127735097,25.21488494773467,28.110000000000068,28.10999999999997,28.110000000000054,28.26115569931109,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,28.11,18.0,28.11,18.0,28.11,18.0,28.11,1047642.2121717586 
