Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  23:01:00,25.977019010871389,23.84739672716579,26.145449454571464,26.103880976938198,24.36411979673793,23.088509230134578,24.34101811808901,24.65548790947088,26.06757797571308,26.15071808195742,26.23769260886188,27.040438287225205,25.941553535870108,26.033188363211577,26.100622129883346,26.84716614906737,25.11406181656332,25.86635297218798,25.216292676979717,27.506170662269434,27.527229263074,27.485282454337498,27.409566590763963,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1013617.4692553426 
 08/01  23:02:00,25.97521240407245,23.82952488191652,26.139032190356386,26.097068263837497,24.348492446090427,23.071693213282168,24.3258042258697,24.639174185964458,26.057966716879109,26.141512267158057,26.228601213073213,27.030121742853326,25.931304968239127,26.02326142125132,26.09091443043749,26.83616252828238,25.104218517751489,25.86640090300223,25.217674044222755,27.09004301558095,27.093043952491305,27.08728917667527,27.249680183125756,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,1020049.3552131625 
 08/01  23:03:00,25.97309522191852,23.81191173026222,26.131627139857409,26.089269101278469,24.333052238400226,23.055266332113538,24.31083095075262,24.62334796770077,26.04763698074639,26.13160773943493,26.21877145478312,27.01912266537277,25.920353959819527,26.01265010972677,26.080480117725729,26.82455612046784,25.094818602033866,25.86645062957536,25.219021060816606,27.015843191203463,27.016188348548373,27.01547185328419,27.19183386335642,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,976563.9130057863 
 08/01  23:04:00,25.97120527015921,23.79610307228724,26.124774565261526,26.082022457374458,24.31919138525841,23.040618884437884,24.2974861812785,24.60935557664184,26.037968534477764,26.122381057303227,26.20958196835087,27.00876536080991,25.910063999564519,26.002712640725077,26.0706797881276,26.81373021847889,25.08570703827921,25.866496178311054,25.220319881918923,27.002779083458493,27.00280498554085,27.002729601932545,27.175902990718268,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,974610.8305463521 
 08/01  23:05:00,25.969698257468005,23.782336139556678,26.118885794377908,26.075738413923458,24.30707464723713,23.027830878322314,24.285914692453916,24.5972336018446,26.029283912455765,26.114149035031706,26.201355037044885,26.999347114608044,25.900746846956787,25.993754720857394,26.06182489401447,26.804020119081569,25.07686373610849,25.86653149860642,25.22155737893691,27.000487527097478,27.0004859140276,27.00048152153882,27.05116334753108,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956118.4280251619 
 08/01  23:06:00,25.968545194393238,23.770321201019298,26.11389102393737,26.07034613247527,24.296396833038068,23.01650994935921,24.275793347017488,24.58655828813463,26.02147832554215,26.106801277960576,26.193986339261146,26.990751933589999,25.892295477370835,25.98566436189895,26.053809642738228,26.795325682059848,25.06833678982903,25.866552719447048,25.222724821832487,27.000085570401376,27.000084199365284,27.000084987644695,27.130173241009996,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964336.96381458 
 08/01  23:07:00,25.967674566406929,23.759704445453957,26.10962836708033,26.06568291663094,24.286813048632344,23.006256249400744,24.266775844432226,24.576911304882637,26.014378989678816,26.10016088203863,26.18730405811052,26.98279265875467,25.884538355028189,25.97826666573593,26.046464278774076,26.787468660261149,25.060180484326187,25.866558392780754,25.22381800917692,27.000015027615924,27.000014594540887,27.000015008774523,27.036402122232503,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960138.6581833059 
 08/01  23:08:00,25.96701800045647,23.75020621528898,26.105961385882705,26.061612441032137,24.278068048126135,22.99679061756467,24.258603151526765,24.568006819444034,26.00784905542717,26.094087710109397,26.18117211900037,26.975324975103168,25.877341311538513,25.971425061182854,26.03965624844411,26.78030019257667,25.052426406420545,25.86654854094285,25.224835625062647,27.000002640521094,27.000002530401234,27.000002652063136,27.125732597511754,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,966532.0881368604 
 08/01  23:09:00,25.966527312546345,23.871062581508164,26.102799716027748,26.058044505294967,24.384340197402876,23.178009697064156,24.38103691957581,24.81817339949559,26.001798070513808,26.088488884936383,26.175500738940106,26.96829843960235,25.870615890563408,25.96504934801558,26.03329840420324,26.773714459687914,25.07969907823086,25.86652408946839,25.225778105982728,27.000000464208595,27.0000004388244,27.0000004689074,27.153816721581408,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935320.7166672302 
 08/01  23:10:00,25.966172248957187,24.05964340459398,26.100085814476583,26.054921082846574,24.54812887609354,23.450865543996053,24.568203208355695,25.191267625653329,25.996165127776764,26.083302153946968,26.17023000372084,26.961685317068416,25.86430185591541,25.959078249910588,26.027331855234487,26.76763449906268,25.1261078793845,25.86648634970223,25.226646923336337,27.00000008164981,27.000000076117176,27.000000082973356,27.044288122326046,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918306.3295240039 
 08/01  23:11:00,25.96593198030356,24.2527506551685,26.097776114016427,26.052198288958186,24.712418778183947,23.71959594454637,24.755063891262375,25.555242446813556,25.99090375443594,26.078479970149844,26.16531445979401,26.95545503823352,25.858352783003065,25.95346437402641,26.021711320245119,26.76199918273894,25.175020825215076,25.866436709391829,25.22744370089168,27.000000014368415,27.00000001320539,27.0000000146647,27.128031999120379,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927807.3818825425 
 08/01  23:12:00,25.965789840935807,24.423857119887573,26.09583232338209,26.04983769630039,24.854031673830069,23.946864402342347,24.915407241808397,25.859620933212633,25.98597428850177,26.073981871455783,26.160715482045153,26.949575602635546,25.852728922452838,25.9481671758456,26.016398070381297,26.756756211103025,25.21915020029528,25.86637655345784,25.228170269463314,27.000000002529676,27.000000002291367,27.000000002590477,27.035696595178736,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924364.8789981654 
 08/01  23:13:00,25.965731698136929,24.569910853205746,26.094219639974737,26.047804307788139,24.97122467128035,24.131056705347967,25.047490978406679,26.103995087858544,25.981341406357374,26.069772136892924,26.156398810428067,26.944035749253645,25.84739480788926,25.94315071806419,26.011357589302486,26.751859409519587,25.25740293882835,25.866307328738647,25.228828748495496,27.000000000445529,27.000000000397507,27.00000000045752,27.125488540309165,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930770.3876987731 
 08/01  23:14:00,25.965744975063225,24.69577601300297,26.092904305417766,26.046064367198175,25.069239046753496,24.28193380138375,25.1574887913156,26.30318784572024,25.976971187059779,26.065816135193218,26.15233119510321,26.938816257411696,25.842316807324889,25.93838076433132,26.00655688577606,26.74726419316059,25.290852279179224,25.866230356105978,25.229421165697248,27.000000000078314,27.00000000006884,27.000000000080705,27.153619590178907,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934406.8647548673 
 08/01  23:15:00,25.965818937506268,24.806470764635816,26.091855933823305,26.044587429188089,25.153189361649515,24.408757164650085,25.251354083567408,26.470613871999505,25.97283332364292,26.0620829978664,26.148482898627095,26.933891867844634,25.837464826495073,25.93382672264618,26.00196631288044,26.74293084045021,25.320710862472997,25.866146939901804,25.22994964764584,27.000000000013875,27.000000000011928,27.000000000014166,27.04414171346273,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917353.6599950066 
 08/01  23:16:00,25.965944502993584,24.905319323875859,26.091048021094897,26.043346833317594,25.22643678169354,24.517538120174529,25.332977426677773,26.614690061157078,25.968901996861069,26.058546759378666,26.144828829274965,26.92923663229128,25.832812948577968,25.929462390068055,25.997560320593356,26.73882608647326,25.347804311967729,25.86605834440537,25.230416487852194,27.000000000002378,27.000000000002044,27.000000000002545,27.12793106327919,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926832.971706291 
 08/01  23:17:00,25.96611410612247,24.994350363965379,26.090457537066276,26.042319312468917,25.291045972859437,24.61190677460101,25.404730778821397,26.74045736039008,25.965154879270945,26.055185086583305,26.141347413078785,26.924825671820107,25.828338478497625,25.92526476250429,25.993316331672025,26.734921664023348,25.372632060344029,25.86596572250301,25.230823751062667,27.000000000000484,27.000000000000328,27.000000000000364,27.03557543788648,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,923443.6802462617 
 08/01  23:18:00,25.966321428119796,25.074946417675386,26.090063901138337,26.041484067895234,25.348388982576183,24.69426650740674,25.46816623357547,26.849858020371295,25.961572465873766,26.05197860020754,26.138019910998758,26.920636206575844,25.82402141911051,25.921213528135188,25.98921410799216,26.731193298380778,25.395517919042317,25.865870148087834,25.231173502016899,27.000000000000147,27.000000000000037,27.00000000000011,27.125406399938649,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,929822.3488497188 
 08/01  23:19:00,25.96656119056547,25.14821411611182,26.08984875764212,26.040822522567049,25.399541865910579,24.766453320408034,25.52448442185498,26.94484529483672,25.95813779806448,26.0489106398539,26.134830129724099,26.916647959293404,25.81984418292166,25.917290798505584,25.98523507036217,26.72762035143357,25.41670330368922,25.865772683578489,25.231467917212883,26.999999999999959,26.999999999999987,26.99999999999994,27.15346438178864,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,933479.8646601861 
 08/01  23:20:00,25.966828821414134,25.21520053307523,26.089794747596625,26.040317199722563,25.445527080761346,24.830082276888157,25.57476028923389,27.027603475183214,25.954834515408206,26.04596473649163,26.131762163231973,26.91284028570788,25.815789995040619,25.91347918186105,25.981360958980408,26.724182375734665,25.436389941229515,25.8656742575941,25.231708907533016,26.999999999999927,26.99999999999997,27.000000000000037,27.044003587578826,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916399.7074774407 
 08/01  23:21:00,25.96712043849707,25.276795819891534,26.08988630394666,26.039952405695979,25.48635705662795,24.886520385642567,25.619922061908988,27.100178110048419,25.950854681570769,26.04312622893601,26.128801811345857,26.909194188965537,25.81102236695598,25.909762642714925,25.97758950852202,26.720861350594217,25.45475208142319,25.865575749238418,25.23189834437478,26.999999999999916,27.0000000000001,27.00000000000005,27.127829970420004,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925866.9707442371 
 08/01  23:22:00,25.967433028869178,25.333739804569534,26.090109599966764,26.039714189515676,25.522868016534866,24.936871421590497,25.660737719607427,27.164280275134755,25.946546894777286,26.040382962922665,26.125937230852708,26.90569355273569,25.80590153783292,25.906126531529098,25.973916699112118,26.717642674830157,25.471934964170939,25.865477957228486,25.23203805011898,26.99999999999991,26.999999999999866,26.999999999999799,27.035452642745527,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922526.9526341911 
 08/01  23:23:00,25.967764072094729,25.38666273461751,26.09045247560556,26.039590242064958,25.55586095224651,24.982029365300386,25.69784806897591,27.221305632838204,25.942257622779864,26.037724507487618,26.12315824910076,26.902324340745066,25.80077784730383,25.90255587397425,25.970335054952505,26.71451424034549,25.488060853931424,25.86538153109674,25.23212939659494,26.99999999999992,26.999999999999959,26.999999999999884,27.12532248426998,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,928880.6346855178 
 08/01  23:24:00,25.9681116345304,25.28968292147122,26.090903912377919,26.03956942447203,25.460818934935455,24.80009886652111,25.58736367652621,26.72081769130882,25.938137405373945,26.035141795002258,26.120456010639115,26.899074167880266,25.795799604273375,25.899034180836698,25.96683501026708,26.71146572744091,25.509306820802985,25.865287054938503,25.232173704963484,26.99999999999991,26.99999999999997,27.00000000000002,27.155032570937946,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,981844.9829458253 
 08/01  23:25:00,25.968473969559044,25.101949304087353,26.091454043378925,26.03964174451814,25.290284381014048,24.492050664748704,25.391206281772829,26.17761169927689,25.93421305324067,26.032627095366967,26.11782290444373,26.895932281285658,25.790992219481596,25.89556349969316,25.963405218595786,26.708488521838679,25.524291911158188,25.865195131144004,25.23217249049271,26.999999999999916,26.999999999999969,27.000000000000055,27.04474389325637,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949799.2557318243 
 08/01  23:26:00,25.968849585648909,24.89906086146334,26.092093623953095,26.039797813974553,25.11033116985129,24.180590222752298,25.186340195334404,25.76463469836369,25.93046243686693,26.030172177267933,26.115250964766977,26.892887170619006,25.786346095644949,25.8921461661405,25.960035320083155,26.705573128751437,25.52710221121457,25.865106296292347,25.23212710868887,26.99999999999991,26.999999999999845,26.99999999999993,27.00801988066919,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,938371.2372382991 
 08/01  23:27:00,25.969237087258525,24.71795852168938,26.092814355834898,26.040029189982325,24.953011196239364,23.921337704732055,25.009326968960854,25.481237559184547,25.92685768819837,26.027769647637166,26.11273301354909,26.889928320025068,25.781841831230886,25.888781555460203,25.956727306262239,26.702711138119356,25.51703390728744,25.86502107546847,25.23203896112131,27.000000000000047,26.999999999999824,27.000000000000033,27.115136071607503,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953855.1494160118 
 08/01  23:28:00,25.96963561782716,24.56647405128487,26.093608720819487,26.04032827119562,24.82445636083251,23.720798127601787,24.866489302198148,25.28353199166265,25.923378395687246,26.025413572701195,26.1102632204329,26.88704715893694,25.77746162258914,25.88546709839479,25.953483788255857,26.69989608784175,25.496612143840446,25.86493998145359,25.23190957280286,27.00000000000007,26.999999999999948,27.000000000000058,27.031296326942028,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953763.6933907992 
 08/01  23:29:00,25.970044342401935,24.440893745944267,26.09447005031711,26.04068832022718,24.72048142416862,23.567153890285124,24.752353157547114,25.136515470630817,25.920010602189138,26.0230989527,26.10783664739138,26.884236503589248,25.773190623487325,25.88219895567098,25.95030497967203,26.69712288261535,25.46931635899316,25.864863452896267,25.231740200961938,26.999999999999948,26.999999999999966,27.000000000000058,27.12395315659938,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961091.0616118207 
 08/01  23:30:00,25.97046271916588,24.33577668184439,26.095392231865149,26.04110319124737,24.635477850340583,23.447361485405648,24.660033718328948,25.021484901929364,25.916743776795337,26.020821488644655,26.105449027336705,26.881490128329014,25.76901343775607,25.87897362899155,25.947189233618809,26.694387265943907,25.438195155620766,25.864791889376236,25.231532071027883,27.00000000000005,26.99999999999984,27.000000000000058,27.15272966145841,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,965158.226062485 
 08/01  23:31:00,25.97089006628502,24.246982378389054,26.096369799036436,26.041567379202577,24.56519108800593,23.352274986813943,24.584401860097985,24.92975008663187,25.913569088295863,26.01857761595749,26.10309675620785,26.878802781362393,25.76491772656266,25.875787421254949,25.944134200726059,26.691685853471666,25.405425582213185,25.864725683085778,25.231286499225939,26.999999999999944,27.000000000000079,26.999999999999934,27.043580709982114,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,948032.6247553028 
 08/01  23:32:00,25.97132573459227,24.17149009672343,26.097397672311638,26.04207566185011,24.506580047264927,23.27581032011602,24.52183523560898,24.856141811340959,25.910478013379764,26.016363023947233,26.10077563269721,26.876168240912379,25.760907353752044,25.87264348540929,25.941136348921309,26.68901400263911,25.372421659049384,25.864665155197487,25.231004537633845,27.000000000000055,26.999999999999994,26.99999999999978,27.127569378403526,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,957421.2660127697 
 08/01  23:33:00,25.971769024633966,24.1070793835323,26.098471307458529,26.042623355115734,24.457439746430656,23.213762851254825,24.469749195275637,24.796780516771208,25.907462755722496,26.01417380401793,26.098481822797436,26.873580822920073,25.75698610771339,25.869546123094414,25.938192036713394,26.686367577898929,25.340078830762189,25.864610602395439,25.230687214322005,26.99999999999994,26.999999999999976,26.999999999999877,27.035168797179414,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954146.8699947276 
 08/01  23:34:00,25.972219486778959,24.05205128680539,26.09958650983692,26.043206224563087,24.416104587497377,23.163100682102209,24.426222782338877,24.74859241760208,25.904516438270464,26.012007009821017,26.096212360025239,26.87103613344542,25.753154229361308,25.866497291757456,25.93529811212902,26.683743718655327,25.308964360428676,25.8645623116045,25.2303356521298,26.99999999999992,27.0000000000001,27.00000000000003,27.125129909617447,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960389.3475694081 
 08/01  23:35:00,25.97267665232688,24.005008365439975,26.100739544102426,26.04382053586426,24.381225582744159,23.121480659009707,24.38972130624051,24.70911342178848,25.901632889770757,26.00986026129375,26.093964803042487,26.868530690136344,25.749409118573973,25.863496783211514,25.932451738840169,26.681140425118483,25.279432418716874,25.86452051321947,25.229950719814349,26.99999999999991,26.99999999999987,26.999999999999788,27.15295701489838,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,964054.7135755948 
 08/01  23:36:00,25.973139755963865,23.964765962674613,26.101925729445829,26.044462114024975,24.351685422038103,23.08704735877198,24.358987531064505,24.676420279690526,25.898807097784635,26.007732005510165,26.091737557539088,26.86606259051743,25.745747459456426,25.860543976062034,25.92965101205959,26.67855754385276,25.25169012887378,25.86448540927331,25.229533336908245,26.999999999999916,26.999999999999955,26.99999999999988,27.043551876827118,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,946833.7088148547 
 08/01  23:37:00,25.97360833887652,23.93028765596924,26.10314197420656,26.045127897852649,24.326541679981938,23.05830303045987,24.33297128405249,24.649007648352297,25.896034281637716,26.00562074754044,26.089528988691197,26.863629565528386,25.742164742967966,25.857637533507025,25.926893756908034,26.675994081123365,25.22583960082178,25.864457205868609,25.22908448345991,26.99999999999992,27.000000000000097,27.000000000000026,27.127496938331686,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956209.3854745096 
 08/01  23:38:00,25.974081897943934,23.900611379975194,26.104386043020666,26.045815277545644,24.30496817251889,23.034004545053937,24.31075963628389,24.625685315650875,25.893309332106069,26.003523909324448,26.08733648830728,26.861227630489159,25.73865438103676,25.85477445733447,25.924176480195148,26.673446801838847,25.201901510154003,25.86443606466382,25.22860486253389,27.000000000000047,26.999999999999994,27.000000000000055,27.035050631077846,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952978.704707787 
 08/01  23:39:00,25.974559894803183,23.874921747245194,26.105655814347445,26.04652183944757,24.28628262398063,23.013170451627226,24.291605368331589,24.605538177351769,25.890627646987594,26.001439132958468,26.085157637095354,26.85885319918317,25.735211909745965,25.851951683561749,25.921495833892178,26.6709129069986,25.179838075748405,25.864422133766344,25.228095165661473,26.999999999999937,26.999999999999984,27.000000000000055,27.12504404535792,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,959200.3516005538 
 08/01  23:40:00,25.975041740389338,23.852567312596287,26.106949065620147,26.047245289772179,24.269947809358475,22.995055758589844,24.274925475409725,24.587874528854706,25.887985361169198,25.99936484886797,26.082990716349014,26.856503827808976,25.73183673212674,25.849166850532034,25.918849241746135,26.668390873978479,25.15956974284302,25.86441556204661,25.227556198888963,26.99999999999992,27.000000000000108,27.000000000000055,27.152797368343856,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,962881.7247411893 
 08/01  23:41:00,25.975526931312147,23.833023325300628,26.108263702623789,26.047983573299015,24.255536820592963,22.979091775568809,24.260261571951124,24.572167227039825,25.885379100089087,25.99729992533547,26.08083438298604,26.85417786040739,25.72852823687008,25.846417997110444,25.91623465876667,26.66587999986425,25.14099002121714,25.86441645998061,25.22698855289608,27.000000000000047,26.999999999999866,27.000000000000058,27.04340859230245,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,945633.5305719776 
 08/01  23:42:00,25.976014873500718,23.815856744467639,26.10959771254896,26.048734770017544,24.242705483584193,22.964837718207414,24.2472475984021,24.558009420888639,25.882805855000723,25.995243490676388,26.07868750042115,26.85187398768965,25.725284906644079,25.843703372741794,25.913650320511669,26.663379876955923,25.123978327317198,25.864424928577784,25.22639282303949,27.00000000000007,26.999999999999959,27.000000000000055,27.127390766160386,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,954998.1658580466 
 08/01  23:43:00,25.976505099501364,23.80070400707365,26.110949309857867,26.049497180697484,24.2311735127118,22.9519474249974,24.235587667810134,24.545083633191067,25.8802629898507,25.993194962276879,26.076549104996013,26.849591278323524,25.722104701488794,25.841021512557125,25.911094801805704,26.660890424077608,25.108410446597625,25.86444107426245,25.22576972009962,27.00000000000007,26.99999999999984,27.000000000000058,27.03492273033903,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,951817.1766112022 
 08/01  23:44:00,25.97699691379646,23.7872538524421,26.112316807669918,26.05026899336704,24.220712198008497,22.940164334591729,24.22504344425663,24.533172208152114,25.8777476852039,25.991152970686057,26.074417465166947,26.847327770392697,25.718984621296394,25.83836991854649,25.908565842218409,26.658410211096759,25.094161917190417,25.8644649735667,25.225119750231934,27.00000000000007,27.000000000000076,27.000000000000058,27.12495479670387,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,958013.3289125096 
 08/01  23:45:00,25.97748978182091,23.775243428500155,26.113698722630624,26.051048599458406,24.2111342232632,22.929286045595704,24.215418594289625,24.522104725884764,25.875257333882908,25.989116219809039,26.072290655627588,26.8450816387561,25.71592158200603,25.83574611697043,25.906061264331368,26.655937925410215,25.081113080136427,25.864496697261573,25.22444342728801,27.00000000000007,27.000000000000119,27.000000000000055,27.152635930191079,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,961714.2738337825 
 08/01  23:46:00,25.977983154038065,23.764453504182759,26.115093645719733,26.051834603200719,24.202286019245255,22.919143574022628,24.206547006934306,24.51173086280909,25.872789713975846,25.98708395378439,26.070167257078336,26.842851735938028,25.712912810737298,25.83314826090623,25.9035794642261,26.6534730200823,25.06915079345868,25.864536322311243,25.22374137759708,27.00000000000007,26.999999999999998,26.999999999999927,27.04326393048195,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,944438.2044623254 
 08/01  23:47:00,25.978476702549874,23.75470090451092,26.116500342667675,26.052625855391655,24.194041912163138,22.909598463339749,24.198301599817158,24.501923452017885,25.870342817711874,25.98505569202056,26.068050418549914,26.84063741206526,25.70995578929399,25.830574897760955,25.901119245127864,26.65101546082321,25.05816918851041,25.864583899143299,25.223014029147504,26.999999999999937,27.000000000000104,27.000000000000037,27.12728318658396,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,953790.7127426221 
 08/01  23:48:00,25.978970020276859,23.745832011730547,26.11791763124318,26.053421297249377,24.186299186144898,22.900539023648663,24.19058073724621,24.49257846714246,25.867914760873938,25.983031110601954,26.065944155559444,26.838438188370039,25.707048120825715,25.828024759436368,25.898679593794193,26.6485653524716,25.04807021693783,25.86463947531903,25.222261820615445,26.99999999999992,26.999999999999994,26.999999999999923,27.034793590374507,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,950658.4154814291 
 08/01  23:49:00,25.979462890018586,23.737717409736868,26.119344481454179,26.05422001379442,24.178973745155245,22.89187572239173,24.183300250601019,24.483612049153629,25.865503741539724,25.981010083167317,26.063851061877938,26.83625384114629,25.70418764588586,25.825496837312519,25.896259742293159,26.646123031878145,25.038764520596137,25.864703106031244,25.221485307241776,26.99999999999992,26.99999999999997,26.999999999999905,27.124864786383954,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,956829.23366003 
 08/01  23:50:00,25.979954783345865,23.730258907196445,26.12077986549697,26.05502085086669,24.172003818522279,22.88355768633182,24.176399341221239,24.474986762739257,25.86310746219836,25.978991748060588,26.061771747141966,26.83408316731721,25.70137165140922,25.82298909761428,25.893858122145557,26.643687550929927,25.030170358035485,25.864774827079545,25.2206848614858,26.999999999999916,26.999999999999838,27.000000000000033,27.15247442545354,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,960545.7758216148 
 08/01  23:51:00,25.980445361779294,23.72337344600307,26.122222892484684,26.05582279186455,24.16533013128634,22.875545103929114,24.169827819679804,24.466673078173128,25.86072417159157,25.97697525626336,26.059706122006973,26.83192504003224,25.698597541556827,25.820499492974073,25.89147339113414,26.641258033593425,25.022214320779545,25.864854672689356,25.219860871331993,26.99999999999991,26.999999999999948,27.000000000000055,27.043118798716287,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943241.2907019742 
 08/01  23:52:00,25.980934275848474,23.716985137854797,26.12367271443325,26.056625012591256,24.158904152646075,22.86779534539255,24.16353931656197,24.458631571246067,25.85835728557899,25.974960190431476,26.0576541833053,26.82977887451779,25.695863128446804,25.818026455382637,25.889104714415966,26.638834262841408,25.01483087193034,25.864942685283237,25.219013837559048,27.000000000000044,26.99999999999997,26.99999999999993,27.127175499149045,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,952580.4802815765 
 08/01  23:53:00,25.981421424432996,23.71102595299968,26.125128615667589,26.0574269019309,24.152693674297074,22.860268721441643,24.15749310340768,24.45082272726223,25.85600923459044,25.972946329814677,26.055616002854188,26.827644495404099,25.693166557170014,25.81556857085692,25.886751579817333,26.63641646686344,25.00796149701023,25.865038889006155,25.218144082389267,26.99999999999994,26.99999999999997,27.00000000000004,27.034663975776089,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,949497.264200202 
 08/01  23:54:00,25.981906643096939,23.834271698119698,26.126589897040977,26.058227903162235,24.25952005046462,23.040467610019804,24.28016155567795,24.699111797706729,25.853680946713664,25.970933547454668,26.053591669293366,26.825521829896777,25.690506124950376,25.813123898875426,25.884413582056327,26.63400496592815,25.036778240887608,25.865143308703666,25.217251944442656,27.000000000000047,26.999999999999969,27.000000000000058,27.124774080944037,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922943.7985768996 
 08/01  23:55:00,25.98239023047245,24.02449616254049,26.128057202944246,26.059028231719894,24.422608919033299,23.31138763875563,24.466413140242456,25.067926802656097,25.851372108967778,25.968921392154674,26.051580801989304,26.8234098404428,25.68787939657059,25.8106923436273,25.8820895992961,26.63159869002497,25.085004784094659,25.865255983687225,25.21633774987079,26.999999999999934,26.99999999999984,26.999999999999934,27.1523121783168,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926720.1058632324 
 08/01  23:56:00,25.982871758528753,24.218924905167634,26.129529885170567,26.05982710182971,24.585737362264245,23.578115393514684,24.651968653916435,25.427509341393657,25.84908221403804,25.966909029899925,26.04958277036646,26.821307587927959,25.68528422350154,25.80827456500655,25.87977843256164,26.62919678596717,25.135667692339998,25.865376936497936,25.215401739526987,26.99999999999991,26.999999999999948,27.000000000000044,27.042972738993666,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,909428.3818932206 
 08/01  23:57:00,25.98335082701588,24.39124250787738,26.131006729577409,26.06062346354857,24.72613765243496,23.803310659381034,24.81098761753074,25.728324162902586,25.84681101398299,25.964896118316866,26.047597293627857,26.819214959885064,25.68271923510518,25.805871430370496,25.877479534459007,26.626799483345097,25.181348266038947,25.865506187382054,25.214444255993646,26.99999999999991,26.999999999999838,27.000000000000058,27.127066675236298,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918796.5773216292 
 08/01  23:58:00,25.983827183616059,24.53846410461971,26.132486754570257,26.061416564942524,24.84219227076742,23.985570540952148,24.94184893254373,25.96999680638862,25.84455832643253,25.96288274282238,26.045624361023685,26.81713216533116,25.680183348614106,25.803483669870365,25.87519273007019,26.624407393670667,25.220953983349064,25.865643765080116,25.213465762275275,26.99999999999991,26.999999999999948,26.999999999999927,27.034533388399646,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915801.721402751 
 08/01  23:59:00,25.984300879255206,24.665296128156116,26.1339693654114,26.062206006748469,24.93903625012506,24.134536870431579,25.050600303544518,26.166807987688555,25.842323900326798,25.960868970093025,26.043664012020263,26.815059489699267,25.677675577479513,25.801111773115929,25.872917961487695,26.62202114646142,25.255596270536097,25.865789686198356,25.21246654471335,26.99999999999991,26.999999999999966,26.99999999999991,27.124682936615029,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921961.1428184009 
 08/01  24:00:00,25.984771966709969,24.776631387978865,26.13545410990052,26.06299150647916,25.02167275693841,24.259310363047157,25.143066917355975,26.33169868866008,25.840107397064146,25.958854758808859,26.041716261374764,26.812997113557917,25.675194921547047,25.798756007083666,25.870655143738224,26.619641210793107,25.286524951427294,25.865943969956118,25.21144689517553,26.999999999999916,27.000000000000097,27.00000000000003,27.152150141056138,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925751.865707888 
