Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  00:01:00,25.98555517242584,24.773544580074526,26.127226201077599,26.06344261537099,25.017286536336706,24.256395813083729,25.138877432284568,26.3217973558474,25.83194521124944,25.95043181318786,26.03374739734028,26.804712355060795,25.672567559177819,25.796266381080558,25.868216556626096,26.61604898754072,25.281803330232618,25.851234399475176,25.2100896061717,26.999999999999895,27.000000000000069,27.000000000000094,27.15216797364513,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924902.7527262804 
 08/01  00:02:00,25.985679827368235,24.87257176155638,26.128709392437199,26.064219007409599,25.089051513279729,24.36287135742443,25.218882529521556,26.462867341365425,25.829783316872598,25.948397938581214,26.03180828438546,26.802672479762746,25.67013399525935,25.793898907284178,25.865932107124534,26.61365300535841,25.309799196620089,25.85136428444654,25.208987124053807,26.999999999999916,26.99999999999981,26.999999999999984,27.042915360502719,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906923.9483799022 
 08/01  00:03:00,25.98562225743416,24.961806905946795,26.13019366782233,26.064990225834359,25.152289385931355,24.455268877463479,25.289163907173046,26.585936852608783,25.827647949994128,25.94635440986813,26.029873885424416,26.800642445813336,25.667717992165888,25.79152000071643,25.863630806823865,26.611240671005154,25.335434561153698,25.851474302171597,25.207837846517717,26.999999999999788,27.00000000000003,27.000000000000094,27.127147662231164,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915574.1847817013 
 08/01  00:04:00,25.985553450358549,25.04271341730678,26.131678723222014,26.065755987370044,25.208402546966373,24.5360456666408,25.35130920864092,26.693681899692288,25.82553405876673,25.94430417949522,26.02794203573027,26.798618208596229,25.665315536201505,25.78912939978488,25.861312375033849,26.608810584240606,25.359044230811258,25.851565284845799,25.206644756294243,27.000000000000026,27.000000000000065,27.000000000000119,27.034642167095109,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912085.2560411857 
 08/01  00:05:00,25.98554790835949,25.11640519594084,26.133164343390829,26.066516200244835,25.258434426660373,24.607005654840675,25.406503267363769,26.7878857227578,25.82343864330866,25.94225026753237,26.02601193961221,26.796598607384856,25.662925195435354,25.786728604845668,25.858978308263827,26.60636458760024,25.38088546628881,25.851638840528027,25.205411654062599,26.999999999999806,26.999999999999944,26.99999999999986,27.12495723401198,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917496.3230368039 
 08/01  00:06:00,25.985616126891725,25.18381616973969,26.134650298201934,26.06727079874698,25.303263397889734,24.669619454351527,25.455732814943205,26.870310369822307,25.821360303165848,25.940195020167658,26.024083801887337,26.794584192481229,25.66054702487087,25.784319799351278,25.856630769826557,26.603905758852116,25.40116516892414,25.851696406182805,25.204142248663957,26.999999999999895,26.99999999999992,27.000000000000079,27.152337776194967,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920741.2730898233 
 08/01  00:07:00,25.985746120905796,25.245755070488835,26.136136426197039,26.068019781694255,25.34368071046685,24.72512695559074,25.49984507466582,26.94266712755644,25.81929837215462,25.938140242503054,26.022158327469925,26.792576179654348,25.65818165809981,25.781905359234317,25.854272096486228,26.60143735072993,25.42005754648445,25.85173911448052,25.202840091336318,27.00000000000005,27.000000000000047,26.999999999999987,27.043115342803227,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902700.2608077729 
 08/01  00:08:00,25.985923828048866,25.302974332330586,26.13762241480217,26.068762706093957,25.380290195723647,24.774607613885246,25.53958936296659,27.006585378329846,25.81725259627364,25.936087349123519,26.020236393026396,26.790576132679346,25.65582997240422,25.77948733002488,25.8519044009195,26.598962422415064,25.437713151627205,25.851767866761006,25.20150843751303,26.999999999999944,26.999999999999937,27.0000000000001,27.127426294701093,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,911320.2674106611 
 08/01  00:09:00,25.986139173079015,25.356138567885926,26.13910802360394,26.069499217864985,25.41355545438564,24.818965046730509,25.575601810372249,27.063465142826698,25.81522269609493,25.934037494425838,26.018318850463616,26.788585501288169,25.65349278134136,25.77706755455316,25.849529630411518,26.59648367943502,25.45426055986269,25.851783429776828,25.20015049348329,26.99999999999979,26.999999999999916,27.000000000000119,27.034871433467097,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907950.7562122643 
 08/01  00:10:00,25.98638608011387,25.40582069273008,26.14059305910575,26.070229192471105,25.444371606524244,24.858935243791977,25.60840901842984,27.11446002724958,25.813751138636595,25.93199150531059,26.01640628697385,26.786605186613906,25.651760460162273,25.774647648081879,25.847149425557576,26.59400321018647,25.469809857518258,25.851786478027216,25.198769531140124,26.999999999999895,27.000000000000047,26.999999999999859,27.12526979566806,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913300.8542104478 
 08/01  00:11:00,25.986660412891369,25.452511436301977,26.14207743216723,26.070952722249147,25.472829599409839,24.895123411361906,25.6384532165244,27.160538978377255,25.812568407406304,25.929949929069424,26.014499111356945,26.784635827732005,25.650341712046307,25.77222921953741,25.84476520946633,26.591522734408615,25.484455944838353,25.851777472271296,25.197368735233274,26.999999999999916,27.000000000000069,26.99999999999994,27.152508632842677,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916594.0896730486 
 08/01  00:12:00,25.986958858299834,25.496672595137747,26.143559864662405,26.07166938009551,25.4990142431284,24.928027715538648,25.666110334304777,27.202617923074415,25.811421256418578,25.927913345230836,26.01259792492216,26.78267861038774,25.648948050750904,25.76981437898098,25.842378924478344,26.589044854115046,25.498280982863386,25.851756898391249,25.195951495569007,26.99999999999992,27.00000000000007,26.999999999999955,27.043308356143624,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898491.074797139 
 08/01  00:13:00,25.98727867479718,25.389471440082674,26.14504031140501,26.072379358507449,25.39856225193809,24.736279837675555,25.547361824734876,26.71879804216668,25.81021033745458,25.92588201205643,26.010703030436,26.780733985243236,25.64746499615289,25.76740453728154,25.839991792735217,26.586570970108285,25.518325828178797,25.851725447778926,25.194521119801516,26.99999999999992,26.999999999999944,26.99999999999996,27.128202510045349,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,944093.8425099807 
 08/01  00:14:00,25.987617691462178,25.190268027388709,26.1465203820858,26.073083268787966,25.223634507434498,24.420144484713469,25.34397889687674,26.17658100927926,25.808923981972567,25.92385553288677,26.008814132842216,26.778801292021546,25.64588108545754,25.764999506017678,25.83760348320019,26.584100371414075,25.533197642746793,25.851683954205315,25.193080407117497,27.00000000000005,26.999999999999788,26.99999999999983,27.035263270587888,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935186.7825646733 
 08/01  00:15:00,25.987973525513497,24.975767506858419,26.148000338238153,26.073781156668824,25.039969320379247,24.101914331874114,25.132882658190128,25.750028659231906,25.807576512320315,25.92183365077749,26.006931291200237,26.776880748431098,25.64421679601941,25.76259979871106,25.835214390167687,26.581633651737929,25.536101108127395,25.851634957817337,25.1916320912348,27.000000000000076,26.99999999999989,26.999999999999806,27.125639007096983,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,940387.8022256624 
 08/01  00:16:00,25.988344323724858,24.783758274187826,26.149479585294729,26.07447286463867,24.879498018105516,23.837112648966,24.950576796824998,25.44893076955523,25.80618130245079,25.919816147773923,26.005054751335849,26.774973005463033,25.642491804597698,25.760206536349139,25.832825441611126,26.579172281273697,25.525737612354676,25.851580636252569,25.190178955290596,27.000000000000079,27.00000000000004,26.99999999999993,27.152693634813806,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,943623.2660974166 
 08/01  00:17:00,25.98872845574345,24.62249059176659,26.15095769400867,26.075158469155409,24.748330871713184,23.632108128641528,24.80332318200961,25.235603458692866,25.804745778346655,25.917802569840977,26.003184695662978,26.773078625655175,25.640718431285739,25.757820829913734,25.830437395367189,26.576717612823577,25.50445311060704,25.851522523929807,25.188723598503505,27.000000000000079,26.99999999999993,26.999999999999955,27.043499985767558,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,925386.0071440872 
 08/01  00:18:00,25.989124811907787,24.488345009526325,26.15243443767075,26.07583818134298,24.642272117864996,23.475027261426104,24.685579387346004,25.07675563389148,25.803273287758736,25.91579202047675,26.001321141448974,26.771197881002796,25.6389039121086,25.755443542938328,25.828050434875988,26.574270598994127,25.475787431663915,25.851461725456198,25.187268519632146,27.000000000000076,26.999999999999785,27.000000000000094,27.127963413542124,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,933883.2501056254 
 08/01  00:19:00,25.989532288683045,24.375819902139584,26.153909768450136,26.076512330010023,24.55568316665427,23.352804257389729,24.590380657312509,24.953250368255789,25.80176525575327,25.913782921749314,25.999464074717939,26.769330963814224,25.637053365315368,25.753075493486436,25.82566465157152,26.571832058448494,25.442914210883545,25.85139912011354,25.185816171792319,26.999999999999948,27.00000000000002,26.99999999999999,27.035304196384389,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930698.2213191246 
 08/01  00:20:00,25.989949978387704,24.280446792759855,26.155383539397698,26.077180820832493,24.484101084560935,23.255710968156444,24.512294651309426,24.854905802571328,25.800221753019899,25.911772767019295,25.997613397937934,26.767478182724216,25.63517094720085,25.750717089135997,25.823282264589975,26.569402619463948,25.40816559287043,25.851335447468619,25.184368830873749,26.999999999999927,27.00000000000006,26.999999999999966,27.125873436412847,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,935866.5103994338 
 08/01  00:21:00,25.990376909261614,24.199119905207785,26.1568556559078,26.077843629213584,24.424420993769198,23.177400136798548,24.447270271864605,24.775844272850127,25.798643803446706,25.90976439838603,25.99538853217159,26.765639899344277,25.633260601901659,25.74836874139167,25.820491492106308,26.56698293073913,25.373078754666925,25.851271359457365,25.182928679444136,26.999999999999923,27.000000000000069,27.000000000000094,27.152828760245219,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,939200.1546086703 
 08/01  00:22:00,25.9908123538027,24.12965163748692,26.158326041780194,26.078500934732973,24.374480424769485,23.113740356248074,24.39296066989514,24.712074410169277,25.79703567114322,25.907762026621677,25.99299562100363,26.763816283258114,25.631326188872824,25.746030917302208,25.81751937370422,26.56457356722739,25.33862826045459,25.851207415225166,25.18149780695854,26.99999999999979,27.000000000000069,27.000000000000115,27.043669206511266,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920913.9327768628 
 08/01  00:23:00,25.99125552440057,24.070322513578785,26.159794694629434,26.07915310226187,24.332616536164197,23.061741395265775,24.347615727001786,24.660434757225806,25.795403648490056,25.90576887977915,25.990604266401254,26.76200749871295,25.629371447894333,25.743704161769825,25.814560443791849,26.56217513093743,25.30543307086394,25.851144067705449,25.18007809587828,27.000000000000026,27.00000000000007,26.99999999999999,27.128216870654147,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,929385.7904607805 
 08/01  00:24:00,25.991705733050155,24.01966233692445,26.161261585024179,26.079800509398408,24.29745486574587,23.01905915512774,24.309724481056198,24.618318657118388,25.793753241472005,25.903787024670029,25.988278392876599,26.760213625330857,25.62739983270366,25.741388964692683,25.811690404184867,26.559788144520476,25.27388643457804,25.85108171453675,25.178671344388403,26.999999999999937,26.999999999999937,26.999999999999838,27.035506631317579,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926327.2512204975 
 08/01  00:25:00,25.992161967195078,23.976396198585929,26.162725570704663,26.08044305202937,24.26784233353883,22.983793623409395,24.27797607577722,24.58364811879431,25.792089089668467,25.901818139814269,25.986022821018488,26.758435513422726,25.62541524583353,25.739086630583363,25.808918534546359,26.55741435697814,25.244228029005098,25.85102072854065,25.177279462894164,27.000000000000055,27.000000000000047,26.99999999999981,27.12616454831468,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,931433.6733648158 
 08/01  00:26:00,25.992623543341556,23.93930657214108,26.164186433075519,26.081080679213579,24.242747749882818,22.954375595892473,24.251187419259226,24.554723227890965,25.790414833932244,25.89986326342403,25.983826909101969,26.756673556981686,25.62342043171206,25.736797503042458,25.806231698695407,26.555054411771203,25.216579252125955,25.850961457411406,25.175904208661807,26.999999999999809,26.999999999999806,27.000000000000065,27.15297854373919,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,934816.4329947888 
 08/01  00:27:00,25.993089949330338,23.907341697080935,26.165644646474769,26.081713683436037,24.22130607703308,22.92954016322038,24.2283734098784,24.53021616691419,25.78873345187948,25.897923063391933,25.981685064849097,26.754927734850229,25.62141744345712,25.734521463672288,25.80361624315671,26.55270823761452,25.19097208770702,25.850904229566809,25.174547210328887,27.00000000000003,26.999999999999763,26.99999999999985,27.04383767259204,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,916465.266440893 
 08/01  00:28:00,25.99356055546352,23.879660246933079,26.1671005734049,26.082342478203804,24.202833541085515,22.908311097742865,24.208767662013924,24.50913551744996,25.78704756292748,25.895998030187746,25.979595076475797,26.753197936876118,25.61940829870098,25.732258529097718,25.80106353967957,26.55037583849269,25.16737048014801,25.850849350623439,25.173210042273955,26.999999999999937,26.999999999999888,26.999999999999944,27.128467108369184,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,924904.9047112396 
 08/01  00:29:00,25.99403474630496,23.855586884849577,26.168554416818588,26.082967536172075,24.18678842940581,22.8899370493169,24.191772503000345,24.49073872603232,25.785359593583455,25.89408858741917,25.97755591652775,26.751484241352555,25.617395110306086,25.730008982873664,25.798568641117215,26.54805754563551,25.145690859227299,25.85079708923855,25.171894194281565,26.999999999999923,27.000000000000037,26.999999999999959,27.035702531275278,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921970.9212227712 
 08/01  00:30:00,25.994511803123488,23.834565588613797,26.17000622734802,26.08358927663562,24.172735464585803,22.873834005159467,24.17691330818216,24.474459900469378,25.783671735199513,25.892195030524737,25.975566532704297,26.74978677513579,25.615379919019636,25.727773176299903,25.796128149473139,26.5457538055986,25.125820890217534,25.85074768801266,25.17060109533326,26.999999999999923,27.000000000000065,26.999999999999827,27.12645007725803,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,927010.1044635198 
 08/01  00:31:00,25.994991134978464,23.81612956860155,26.171456047036018,26.084208124423915,24.160320629053208,22.85954298546687,24.16380710279467,24.459860236867926,25.7819859781211,25.89031761188372,25.973625668875767,26.748105757220704,25.613364678131704,25.725551576597306,25.793739262248704,26.543465193530215,25.10763505503121,25.850701372060649,25.169332122899726,26.999999999999788,26.999999999999937,27.00000000000007,27.15312242177897,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,930443.1727830295 
 08/01  00:32:00,25.99547204225718,23.799872329789019,26.172903718541009,26.084824107330826,24.14925294562484,22.84671736047821,24.152144411742794,24.446631931701796,25.7803040686789,25.8884564050279,25.97173215267512,26.7464416750951,25.611350973570379,25.723344419473457,25.79139963262651,26.541192368872438,25.091001079172814,25.850658335154045,25.168088582784553,27.00000000000002,26.99999999999991,27.000000000000108,27.043998619567515,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,912025.6355159187 
 08/01  00:33:00,25.99595399044071,23.785450147937419,26.174349132334528,26.08543729221894,24.139293822792614,22.835082816122218,24.141672943296358,24.43453463550259,25.778627571919626,25.88661141397789,25.969884886639734,26.744795118388756,25.609340276637526,25.721151983431644,25.78910716790501,26.538936070470247,25.075787509542655,25.850618752547974,25.166871712822386,26.999999999999937,26.999999999999785,27.000000000000119,27.128711119987693,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,920430.596426029 
 08/01  00:34:00,25.996436367298484,23.77257933654711,26.175792243074129,26.08604790665122,24.130248661085273,22.824413475454084,24.13218611350264,24.42336135922015,25.776957850624233,25.884782496787329,25.968082566884097,26.74316652248654,25.60733402072645,25.71897458853068,25.78685972529915,26.536696953628014,25.061866918430508,25.850582786007135,25.16568268579958,26.99999999999992,26.999999999999756,26.999999999999856,27.035891072759349,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,917619.437893772 
 08/01  00:35:00,25.996918771507809,23.761024928462203,26.177233099334616,26.08665632868743,24.121958893212847,22.81452593280663,24.123515361629825,24.412939824817646,25.7752961253883,25.882969367666516,25.96632383216578,26.741556378554824,25.60533364296584,25.71681265456965,25.78465528506826,26.534475748371194,25.04911782717328,25.850550573849163,25.164522620261566,26.99999999999979,27.000000000000019,26.999999999999944,27.126730482831076,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,922590.3135175491 
 08/01  00:36:00,25.997400701022845,23.750590648188728,26.17867173760331,26.087262939820798,24.114295195350715,22.805272815957598,24.115523271235497,24.403130483350073,25.773643414457827,25.881171320618085,25.964607287704948,26.73996519232334,25.603340486656664,25.71466657452926,25.78249194629263,26.532273195419714,25.03742619397175,25.850522239979733,25.163392569604157,26.99999999999989,26.999999999999927,27.00000000000008,27.153261803048737,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,926069.9591115918 
 08/01  00:37:00,25.997881826599035,23.741111273994226,26.180108227737227,26.087868144429707,24.107151809460438,22.796536069939515,24.108097552347798,24.393821398724517,25.772000548276244,25.879387730672695,25.962931648429835,26.738393616505076,25.60135584988174,25.71253682282714,25.78036808035856,26.530090186836128,25.026687075272969,25.850497900729459,25.16229351884862,26.99999999999991,27.000000000000047,26.999999999999984,27.044153270141146,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907583.7231913155 
 08/01  00:38:00,25.99836161614555,23.732457366987835,26.18154243884882,26.08847200791916,24.10045068771115,22.78824549137584,24.101159258343534,24.384960424720309,25.770368054651529,25.87762038464136,25.961295955655456,26.736842795157157,25.599380796852374,25.710423726294257,25.7782825443476,26.527927959900784,25.01680371396711,25.85047765342051,25.16122642278706,27.000000000000044,27.000000000000065,26.999999999999966,27.128950535629607,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,915952.9627711307 
 08/01  00:39:00,25.998839758482708,23.724519467412944,26.18297427972258,26.089074625983878,24.094128317807728,22.780345797105018,24.094644447912363,24.376506823070529,25.76874593108254,25.875871172101975,25.959699456987278,26.73531425370096,25.597416353199866,25.70832767637344,25.77623447684186,26.525788083480867,25.007688663395994,25.850461586397498,25.160192176330236,26.999999999999944,27.000000000000069,26.99999999999996,27.03607321611693,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,913266.2276119727 
 08/01  00:40:00,25.999315901327028,23.717199961901849,26.18440372286871,26.08967622000445,24.088128352081744,22.77278028736329,24.08849400745002,24.36840827414304,25.767133927023424,25.874141446650755,25.95814132415208,26.733809902637299,25.595463539359018,25.706249091829,25.77422296576905,26.523672477289887,24.999263447798186,25.850449782832006,25.159191600622277,27.00000000000005,27.00000000000007,26.99999999999996,27.127005930419015,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,918165.0595754469 
 08/01  00:41:00,25.999789916370856,23.71041284262535,26.185830832462054,26.090277136935144,24.082402286889797,22.76549713876821,24.08265586977575,24.36061307306464,25.765533028985858,25.87243217733614,25.956620793620258,26.73233377949368,25.5935234250497,25.70418850494299,25.772247219002268,26.521584664494648,24.991457694825976,25.85044231246737,25.158225505194627,27.00000000000007,27.00000000000007,26.99999999999983,27.153396133519846,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,921694.8912103116 
 08/01  00:42:00,26.000261559142488,23.704084142545356,26.187255661697337,26.090877719754933,24.07690925902359,22.758451810785038,24.077085564123715,24.353075377995187,25.763945170373263,25.87074405737794,25.955137186325975,26.730886144223108,25.591597045709969,25.70214645045078,25.770306545299876,26.519526408147934,24.984208117977916,25.850439239001966,25.157294643653523,27.000000000000079,27.000000000000069,26.999999999999934,27.044301185643005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903139.3901617698 
 08/01  00:43:00,26.000730749575383,23.826917628568038,26.18867829463189,26.09147833112468,24.18369355185224,22.93740048724438,24.199324828030215,24.599544214939994,25.76237273774028,25.869077715261946,25.953690081056707,26.72946137075735,25.5896854600015,25.70012358146157,25.768400504673204,26.517492822936267,25.012992859835565,25.85044062495944,25.156399693495623,27.000000000000079,26.999999999999937,26.999999999999955,27.129184617783105,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,881738.0691794488 
 08/01  00:44:00,26.00119740803516,24.016737599380709,26.190099737668029,26.09207957064329,24.346378550831447,23.20621962793742,24.384673847200216,24.965725014794527,25.76081760247604,25.867433464459177,25.952279311303408,26.728053357778625,25.587788981450357,25.698119855312357,25.766528619367926,26.51547744601717,25.061373032219654,25.850446530774314,25.15554130467115,26.99999999999995,26.99999999999991,27.00000000000009,27.036248754139835,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879225.2492167674 
 08/01  00:45:00,26.001661333789206,24.210765668859648,26.191519893246239,26.092681554096175,24.50912389663426,23.470808401373259,24.569328451610124,25.322841431486237,25.759281564792944,25.86581190323232,25.950905302913705,26.726658521135638,25.585908630989257,25.696136079176893,25.764691438598186,26.513476698407169,25.112210490757975,25.85045700824214,25.15472009827877,26.999999999999923,26.999999999999909,26.99999999999998,27.12727717202495,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,884101.1984016979 
 08/01  00:46:00,26.00212218981076,24.38267030518644,26.192938117466736,26.093284203243074,24.64928626136835,23.694147093808796,24.727619751660684,25.621697026706856,25.757766426592384,25.864213808672113,25.949568913470587,26.72527495540582,25.584045954818035,25.69417368679795,25.762890185754409,26.51148906149293,25.158017366604125,25.850472105566366,25.153936639582854,27.000000000000055,26.99999999999992,26.99999999999983,27.15352710335011,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887727.152145433 
 08/01  00:47:00,26.002579926735988,24.52945403197831,26.19435405543734,26.093887625035383,24.76525765461341,23.87491862576042,24.857953363457719,25.861921223706429,25.7562740485238,25.86264010107092,25.948271954089479,26.723901460481817,25.582202630091325,25.69223446881243,25.761127079787295,26.509513729148766,25.197693818023326,25.850491861136964,25.153191521967729,26.999999999999944,27.000000000000044,27.00000000000007,27.04444371199337,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869150.2889381375 
 08/01  00:48:00,26.00303448098463,24.65582362705232,26.195767597929426,26.094492030044568,24.86212399586542,24.022756350820936,24.96632345346849,26.057630386362815,25.75480651811533,25.86109191212636,25.947017672666875,26.722537001100837,25.5803805202948,25.690321597876097,25.759404802366139,26.50754997715807,25.232362505573208,25.850516306057995,25.152485283320077,26.99999999999992,26.99999999999993,26.999999999999849,27.12941513866959,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877492.7396233819 
 08/01  00:49:00,26.003485961678274,24.766675169862208,26.197178803532677,26.095097712101514,24.944817501777434,24.14664097032655,25.05849734477764,26.22159498868097,25.753367285373615,25.859570492665577,25.94580194263584,26.721180672264855,25.578582980841529,25.688435374506097,25.757718826397608,26.505597166190463,25.263281990513069,25.850545467421104,25.151818370716876,26.99999999999992,27.00000000000004,26.99999999999994,27.0364187920429,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875105.5903959985 
 08/01  00:50:00,26.003934249306938,24.865524553147674,26.1985875996539,26.095704787306528,25.016792418881626,24.25272537739938,25.13846598438369,26.362461106692807,25.751957659777714,25.85807330012417,25.94461868975506,26.719831997043607,25.57681046094712,25.686572594620246,25.756063302951224,26.503655043354077,25.291311439048714,25.85057936290355,25.15119126952683,27.000000000000047,27.000000000000065,27.000000000000087,27.127544391703343,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879904.9436437979 
 08/01  00:51:00,26.00437934639796,24.95459813199273,26.199993954070018,26.09631339900422,25.08023010482194,24.34481783929701,25.208735483489183,26.485356324238315,25.750574995431305,25.85659728023349,25.943463159278687,26.718490677859294,25.57506001128372,25.684729662309583,25.75443395765729,26.50172351847871,25.316972034726065,25.850618006133364,25.150604414897065,27.00000000000007,27.00000000000007,26.99999999999998,27.15365410290334,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,883581.0299357206 
 08/01  00:52:00,26.004821408251517,25.03535941851535,26.201397878038276,26.096923737625489,25.13652916378899,24.425332034601259,25.27089781725837,26.59326939035699,25.749215779921728,25.855140490203966,25.94233194357261,26.71715630832266,25.573328218697374,25.68290392781479,25.752827835550119,26.499802377819255,25.34060393018862,25.850661408403196,25.15005814717782,27.000000000000079,26.99999999999994,27.000000000000094,27.044580336146788,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,864933.0844699186 
 08/01  00:53:00,26.005260715316554,25.108923306571186,26.202799457363264,26.0975360649691,25.186738968047267,24.496076674713465,25.326143830393954,26.687900561399226,25.747877424065864,25.85370179535826,25.94122260928523,26.715828552014757,25.57161271541207,25.681093788884206,25.751242915983768,26.49789147027075,25.36245514313223,25.85070957310906,25.149552855806623,26.999999999999948,27.000000000000047,26.999999999999849,27.12964116576991,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873234.9590616694 
 08/01  00:54:00,26.005697674612685,25.176207117463244,26.204198761840844,26.098150622732509,25.231737922387354,24.558529482260107,25.375454429501933,26.77088728356373,25.74655824185738,25.852280381077234,25.940133173745705,26.714507079338064,25.56991206029147,25.67929818929994,25.749677596545174,26.495990636629509,25.38273117762185,25.85076249938644,25.149088879077114,27.000000000000058,26.999999999999934,27.000000000000069,27.0365829588331,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,870973.2187824932 
 08/01  00:55:00,26.00613268843345,25.2380186733313,26.20559588875929,26.09876767018487,25.272285867268356,24.613931943131165,25.41966470764999,26.84367071772714,25.745257104555564,25.85087560848399,25.939061928700548,26.712969459030086,25.568225390707224,25.677516412587868,25.748130551459434,26.4938633210111,25.40160834286042,25.850820182794334,25.148666454044088,26.999999999999809,27.000000000000047,26.99999999999985,27.12780818779541,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,875695.5948117862 
 08/01  00:56:00,26.006566053634548,25.29511428082911,26.20699072214091,26.099387318764476,25.309070053135167,24.66336082849044,25.459515664826257,26.907920888550359,25.74397321773551,25.849486955486648,25.938007629828875,26.711311292922699,25.566552230471595,25.67574799563569,25.746601061550409,26.491611966548076,25.419239875387516,25.850882592561143,25.148285856198667,26.99999999999977,27.00000000000006,27.000000000000069,27.153778501667927,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,879419.1304933494 
 08/01  00:57:00,26.00699799648186,25.348167435226427,26.208383183800348,26.100009701127225,25.342553985104784,24.707718287682469,25.495638045017157,26.965122232438558,25.74270594316336,25.848113999783629,25.936969259446273,26.7096285442331,25.564892274812704,25.673992637180509,25.7450886275169,26.48934052463766,25.435756502749677,25.850949670130583,25.14794728270359,26.99999999999989,26.99999999999993,26.99999999999998,27.0447121891233,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860697.7646611377 
 08/01  00:58:00,26.007429021492528,25.397731892635109,26.209773268087198,26.10063497410281,25.373115653675936,24.747734140659998,25.528552239921085,27.016456290891378,25.741454658402309,25.84675628966237,25.935945746341266,26.707962777806356,25.563245211516155,25.672250004404579,25.743592591673793,26.48709392543281,25.451269879120856,25.851021353682716,25.147650826013199,26.99999999999991,26.99999999999991,26.999999999999838,27.129864301904413,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868957.4676083154 
 08/01  00:59:00,26.00785956743482,25.44429709162371,26.21116105948598,26.101263348864689,25.40109439980865,24.784002572722636,25.558692632581765,27.062889137982699,25.740218819059913,25.845413448011685,25.93493611439733,26.706321496822964,25.561610806240219,25.67051986552014,25.742112340719314,26.48487997518538,25.46587599337089,25.85109759395224,25.147396673808726,26.99999999999992,27.00000000000004,26.999999999999806,27.03674221359641,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,866824.0720967988 
 08/01  01:00:00,26.00829001790981,25.488328254492659,26.212545558847159,26.101894473383785,25.426794740354106,24.817011214959945,25.586423500055174,27.105334303191389,25.738998155033394,25.84408535382867,25.93393963853679,26.70470154477855,25.55998948540088,25.668802672982385,25.740647856040878,26.48269522118701,25.4796577926873,25.851178348754716,25.147184947850734,26.999999999999785,26.999999999999937,27.000000000000058,27.128068517521979,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,871465.5261476613 
 08/01  01:01:00,26.008720864605367,25.530381655333629,26.21392685856051,26.102528537528923,25.450478939967984,24.84715898684919,25.612032132150295,27.144175870616335,25.737818248379484,25.84279941802325,25.93296277054372,26.703127978043285,25.55842014282734,25.667139492464579,25.739217637378219,26.480578100235367,25.49269409393649,25.851277328928199,25.14703187027707,26.999999999999895,27.000000000000044,26.999999999999976,27.15388265475812,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,876061.1285820893 
 08/01  01:02:00,26.009152684053107,25.57069016382265,26.215305421205036,26.10316594408185,25.47238824076739,24.874791273888495,25.63578903638678,27.179615515831136,25.736691889797446,25.84156940265082,25.932010310868617,26.70161165806553,25.556921890489343,25.66555045732609,25.737831907210173,26.478545902559909,25.50505181209181,25.851402489450267,25.14694632099118,27.000000000000044,26.99999999999994,26.999999999999834,27.044780611633468,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,858131.1204787596 
 08/01  01:03:00,26.00958575820219,25.609188512521745,26.21668156715883,26.10380702938919,25.492747407181207,24.900213528407059,25.657960786203828,27.211858332798128,25.735621680474226,25.840398114200313,25.93108587994397,26.700152406569349,25.555496912482885,25.664037713452996,25.736494207963739,26.476597790304987,25.516786354510765,25.851555519559335,25.146929193107188,26.99999999999994,26.999999999999916,26.99999999999994,27.129928662188296,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867290.7566291959 
 08/01  01:04:00,26.01002059421864,25.496990396846859,26.21805545579063,26.104452007980404,25.3877311663573,24.703814548548114,25.53531158526113,26.719090197286655,25.73460488195744,25.839282663864247,25.93018996553739,26.698744858626843,25.55413950419208,25.662595065981085,25.735202771378856,26.474725017695105,25.53659640791793,25.851735191499928,25.146977544304204,27.000000000000058,26.99999999999991,27.000000000000087,27.156197638883673,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904564.9874056293 
 08/01  01:05:00,26.01045777468431,25.290365810117458,26.219428292382536,26.105101628440214,25.20910061691553,24.38453197778152,25.328529719003425,26.169019783653046,25.73363683670236,25.838218165587358,25.9293207251407,26.69738176614117,25.552841598868068,25.661213899812453,25.733952906128164,26.472916519324707,25.55208497471101,25.851939634016298,25.147087710424896,26.999999999999809,27.00000000000004,26.999999999999984,27.16595458002133,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903027.4855505079 
 08/01  01:06:00,26.010897747934675,25.0671006352661,26.22080013627145,26.10575602532407,25.02208389996742,24.063635244053477,25.11422158344968,25.73583485052898,25.732713217511699,25.837200078382318,25.928475846570487,26.696057269105279,25.551596500253085,25.659887077110214,25.732740281397505,26.471163709538886,25.555564807169778,25.85216715051847,25.147256098265687,27.00000000000003,27.000000000000065,26.999999999999966,27.04860305641299,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,888484.1458165118 
 08/01  01:07:00,26.011340577709036,24.866246122795613,26.222170476508187,26.10641503086997,24.858483363470645,23.79633447370851,24.92886987049432,25.429231421368127,25.731830405157479,25.836224622799425,25.927653231895819,26.69476701108926,25.550399080537678,25.658609159944264,25.73156148407595,26.469460390154937,25.545339809132554,25.852416329212465,25.147479251879607,26.999999999999934,26.999999999999934,27.000000000000094,27.131170040378359,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896631.1344057464 
 08/01  01:08:00,26.011786493050189,24.69670709464874,26.22353882138483,26.107078561642017,24.724405461747,23.5888756066429,24.7787554052699,25.211075227035289,25.7309849847411,25.835288183748884,25.926850636068747,26.693506947360949,25.549244894704335,25.657375402843046,25.730413266724566,26.467801202272314,25.52369158887679,25.852685957264556,25.14775398768809,27.000000000000055,27.000000000000047,27.000000000000108,27.037088187146524,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894786.7896813243 
 08/01  01:09:00,26.012235567903568,24.555035500699188,26.22490496109238,26.10774666093268,24.61565278082937,23.429301010524065,24.658322288731406,25.047627160052234,25.730173792409276,25.834387407218626,25.92606593578861,26.6922734078189,25.548129929554834,25.656181537301767,25.72929263819944,26.46618134198051,25.49423762252608,25.852974930407759,25.148077170133307,27.000000000000076,26.999999999999806,26.999999999999984,27.128095996594035,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900310.8360771709 
