Date/Time,BASEMENT:Zone Mean Air Temperature [C](TimeStep),CORE_BOTTOM:Zone Mean Air Temperature [C](TimeStep),CORE_MID:Zone Mean Air Temperature [C](TimeStep),CORE_TOP:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Mean Air Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Mean Air Temperature [C](TimeStep),BASEMENT:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),BASEMENT:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_BOTTOM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_MID:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),CORE_TOP:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_BOT_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_MID_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_3:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_2:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PERIMETER_TOP_ZN_4:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),GROUNDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),MIDFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),TOPFLOOR_PLENUM:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BOT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_MID_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_TOP_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),DATACENTER_BASEMENT_ZN_6:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),Whole Building:Facility Total Electric Demand Power [W](TimeStep) 
 08/01  01:10:00,26.01268808676772,24.43570426142349,26.226268869866247,26.10841937470871,24.526580931214519,23.30455317968361,24.56059213504362,24.91956833650607,25.729393957254297,25.83351924297112,25.92529728748925,26.69106318849153,25.547050521213614,25.655023670335625,25.728196945095236,26.464596501108568,25.460261998146458,25.853282210830938,25.148445608851195,27.000000000000076,27.00000000000002,27.000000000000094,27.153803642501804,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,904903.2208076678 
 08/01  01:11:00,26.013144107161048,24.334385897224537,26.227630636939176,26.109096756146994,24.45284716126593,23.205272781182957,24.480303973492327,24.817222843217797,25.72864291881144,25.832681002556144,25.92454315104609,26.689873598354347,25.54600342739518,25.6538984032585,25.727123954681678,26.46304298960842,25.424163106276024,25.853606821456024,25.14885626720074,26.999999999999948,27.000000000000065,26.99999999999985,27.04467561815166,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887026.2907325521 
 08/01  01:12:00,26.013603736488287,24.24809327883848,26.22899034296796,26.109778808239729,24.391476016457163,23.12542961425522,24.41390916439747,24.73517883129897,25.7279183249986,25.83187020491156,25.923802119690025,26.688702275168436,25.544985714293057,25.652802657081428,25.72607166813784,26.461517542166545,25.387556827123487,25.85394783981544,25.149306138381477,26.999999999999927,27.000000000000069,27.00000000000006,27.129818779645626,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896224.5711339277 
 08/01  01:13:00,26.01406688082489,24.174626835912404,26.230348086766896,26.110465527556096,24.340326522199289,23.06095687972386,24.358893491063176,24.66951741492081,25.727218024201777,25.83108458802261,25.923072884618695,26.687547166809524,25.543994738543878,25.651733673125553,25.72503828920212,26.460017291338855,25.351506727706174,25.85430439429415,25.149792190577946,26.999999999999927,27.000000000000069,27.00000000000011,27.036630166179689,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,894986.9871555168 
 08/01  01:14:00,26.014533454557087,24.111985477892604,26.231703761949086,26.111156926655828,24.297571325703179,23.008574775599443,24.313136897896507,24.61667520109489,25.726539941158696,25.830321939283075,25.922353980717746,26.686406336319526,25.543028226421943,25.65068905449051,25.7240221767005,26.458539834280786,25.316710132342977,25.8546756714415,25.15031157421018,27.00000000000005,27.000000000000069,26.999999999999984,27.127913491117753,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900562.0884574293 
 08/01  01:15:00,26.01500324542797,24.058422046287455,26.233057294187625,26.111853010517284,24.26165980098477,22.965639007175139,24.274863599048954,24.573643707293038,25.72588216762196,25.82958022785704,25.921644078876605,26.685278084097229,25.542084148812088,25.649666678676775,25.723021857732108,26.45708308306056,25.283617369657287,25.855060905192159,25.150861499941347,26.99999999999994,26.99999999999994,26.999999999999959,27.15370765454821,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905184.5721441377 
 08/01  01:16:00,26.01547599719422,24.012501968461217,26.23440868077417,26.112553703055267,24.23134526844779,22.93011913415331,24.24266002334027,24.538131622090263,25.725242967647394,25.82885759664855,25.920942391660767,26.68416092355678,25.541160578900266,25.648664525214877,25.722035957002423,26.455645061853529,25.25249660579851,25.85545937087728,25.151439179540615,26.999999999999927,26.999999999999788,26.999999999999959,27.044602871368836,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887304.3803582862 
 08/01  01:17:00,26.015951392331979,23.973044759751049,26.235758002897954,26.113258904186077,24.205619964798485,22.90043957336531,24.215398345883889,24.50842995630008,25.724620808200524,25.828152435105986,25.920248564390414,26.683053637876648,25.540255787527028,25.647680820073565,25.72106330739067,26.45422405526163,25.223478808818976,25.85587039126063,25.152042012028916,27.000000000000055,27.000000000000015,26.999999999999827,27.129754944625238,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896494.9865078928 
 08/01  01:18:00,26.01642872361199,23.93907531002803,26.2371042938224,26.113967873180515,24.18367095695757,22.875404725279624,24.192165273360748,24.483276060587536,25.72401460809194,25.82746360321898,25.919562571138696,26.681955977198205,25.539368834339926,25.64671461567966,25.720103543899819,26.452819638590204,25.196595732583476,25.85629331797933,25.152667385223596,27.000000000000076,27.000000000000058,26.999999999999937,27.03656589215718,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895249.2030096678 
 08/01  01:19:00,26.01690766771561,23.909754665277825,26.238447640804023,26.11468045254262,24.164825319837186,22.854068108562573,24.172229770321264,24.4616954755958,25.723423111777785,25.826789777875978,25.918884016150188,26.68086705437441,25.538498292004829,25.645764448843126,25.719155712936474,26.4514304336371,25.171812782671958,25.856727538388438,25.153312753610967,27.00000000000008,27.000000000000065,26.999999999999955,27.127852120172045,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,900820.5814822295 
 08/01  01:20:00,26.017387941020549,23.88432092712185,26.239788496167809,26.115396857737716,24.148506637232157,22.835663475496785,24.154974664789898,24.442931534012723,25.72284489325572,25.826129429520195,25.9182121108194,26.679785499455908,25.53764260616223,25.644828691032005,25.718218542186599,26.450054702430938,25.149048217794,25.85717248283189,25.153975799006358,26.99999999999995,26.999999999999937,26.999999999999959,27.153647384646005,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905435.4007555391 
 08/01  01:21:00,26.017869259946314,23.862130535259895,26.241127172703427,26.116117212192536,24.134241288850345,22.81958324164527,24.139894725025124,24.426395461148748,25.722278674251574,25.825481194065739,25.917546123418285,26.678710176998075,25.536800443587738,25.64390596299185,25.71729095867953,26.44869102908196,25.128191374568407,25.857627614327158,25.154654281227399,26.999999999999923,26.99999999999991,26.999999999999959,27.044539966877438,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887551.2464204943 
 08/01  01:22:00,26.01835112683756,23.842664712114599,26.242463828434624,26.11684143223994,24.121652358746244,22.80535284783838,24.126588711010695,24.41162644079846,25.721723348130657,25.82484388114565,25.916885464081046,26.677640226086245,25.535970602304553,25.642995017275195,25.71637204589361,26.44733820605079,25.10911372660204,25.85809242859673,25.155345973704127,27.000000000000055,26.999999999999909,26.999999999999959,27.129694315488956,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896738.0110063469 
 08/01  01:23:00,26.01883315499113,23.825501843752439,26.243798579029744,26.11756934054674,24.11043784311477,22.792601561490178,24.114736730771918,24.398265339958145,25.721177983308949,25.824216516069418,25.916229711202047,26.67657504749677,25.535152052185244,25.642094821815708,25.71546109361735,26.44599528267761,25.091677756349588,25.85856646707971,25.156048809267259,27.00000000000008,26.999999999999785,27.000000000000087,27.0365024653728,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895487.444199116 
 08/01  01:24:00,26.01931483480318,23.810292444609208,26.245131495279219,26.118300699413525,24.100353453641107,22.781037682617109,24.10408129749687,24.386031374083463,25.72064172925296,25.823598198429538,25.915578480853055,26.675514125487113,25.53434383463616,25.641204406450787,25.714557441059136,26.44466138391169,25.0757443287136,25.859049317880595,25.1567607904233,27.000000000000087,26.99999999999989,27.000000000000108,27.127790761089494,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901054.9110082283 
 08/01  01:25:00,26.019795837867375,23.796742632310708,26.24646266268581,26.11903527769592,24.091203235061206,22.770429851116526,24.094413286874436,24.37470336285012,25.720113814540075,25.822988117268325,25.91493142807045,26.674457021436746,25.533545055880827,25.640322873371763,25.713660466858486,26.44333569949659,25.061178976180558,25.859540570783986,25.15747994360798,26.999999999999948,26.999999999999909,26.999999999999984,27.153586680393724,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905667.1322940479 
 08/01  01:26:00,26.020275649700886,23.784607539765625,26.247791984291923,26.119772917496478,24.082831246528977,22.760617186414036,24.085570388333954,24.36414405480748,25.719593476914935,25.82238544991113,25.91428811891569,26.673403289571664,25.532755047542549,25.639449534617599,25.71276966180609,26.44201769594086,25.047852957865044,25.86003981860883,25.158204442117787,27.000000000000055,27.000000000000044,26.999999999999834,27.044476740799053,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887780.5279438422 
 08/01  01:27:00,26.020753947870369,23.773680172938115,26.249119390972039,26.120513470398785,24.075109128012899,22.751472292736094,24.07742118628144,24.35424587167414,25.71908002004677,25.821789450183773,25.9136481432523,26.67235254649797,25.531973214651808,25.638583790826976,25.711884571111495,26.440706916324137,25.03564642878984,25.860546659652024,25.1589325278028,26.999999999999944,27.000000000000058,26.999999999999937,27.129633200316609,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,896964.8648589382 
 08/01  01:28:00,26.021230312747016,23.76378417265752,26.250444879807554,26.121256714329886,24.06792884029341,22.742881625188759,24.06985716570554,24.344904026469604,25.718572804491417,25.821199422696187,25.913011138842625,26.671304433737313,25.53119889443622,25.637724961989425,25.711004687839468,26.439402777772835,25.024449006514016,25.861060703716743,25.15966247116582,27.00000000000006,27.000000000000065,26.999999999999959,27.036438826587707,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895708.6171910407 
 08/01  01:29:00,26.02170455919157,23.754769522453129,26.251768523101246,26.122002406657818,24.061200486300057,22.734748427954317,24.062785848522777,24.336025460290207,25.718071282534824,25.820614798242138,25.912376847393206,26.670258688162677,25.53043145868996,25.63687243616669,25.710129576312086,26.4381047351288,25.014159568544913,25.86158158513834,25.16039267204315,27.000000000000079,27.000000000000065,26.999999999999959,27.12772971698377,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,901274.9881086452 
 08/01  01:30:00,26.0221763766882,23.746509274131719,26.2530903876671,26.122750275066684,24.05484988638727,22.726992643315975,24.05612970426817,24.327531697694604,25.717574942424453,25.820035035733456,25.91174502268837,26.669215055898517,25.529670285259873,25.636025594794967,25.7092587937947,26.436812226486386,25.004685839637003,25.862108921048536,25.16112159479997,26.999999999999948,27.000000000000069,27.000000000000087,27.153526714827345,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905881.5421946739 
 08/01  01:31:00,26.022645643236264,23.73889604689208,26.25441055845938,26.1235000622911,24.048815929673994,22.71954882363306,24.049824274148738,24.319357765893757,25.71708332147605,25.819459652754817,25.91111544684519,26.668173323579464,25.528914779489609,25.635183851603555,25.70839191089629,26.435524711815558,24.9959444570593,25.862642348971897,25.161847734432987,27.000000000000058,27.000000000000065,27.000000000000108,27.044413992692804,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,887993.3297000404 
 08/01  01:32:00,26.023111977809479,23.731852679517979,26.255728937404255,26.124251572765126,24.043056871734064,22.712385941361544,24.043828371828569,24.31148304673805,25.71659594299415,25.818888133771325,25.910487818687885,26.66713325149115,25.528164524961004,25.63434678289952,25.707528589974236,26.4342418837985,24.987859765275404,25.863181542896848,25.162569695323094,26.999999999999944,26.999999999999809,26.99999999999985,27.12957280593296,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897175.6006946372 
 08/01  01:33:00,26.023575200754125,23.725313672950749,26.257045451003987,26.125004625607717,24.037538789117535,22.70547953158953,24.03810868310498,24.303891095704619,25.716112372759093,25.81832001648288,25.909861854976339,26.666094640086,25.527419152819865,25.633514025449349,25.70666853222677,26.432963486910816,24.980364215336136,25.863726197962725,25.163286141500433,26.999999999999795,27.00000000000002,26.99999999999994,27.036375628398934,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,895915.6694830102 
 08/01  01:34:00,26.02403509114111,23.846782554285026,26.258360091751759,26.125758984264857,24.142660678569749,22.881375402278125,24.15834027368358,24.54648100660676,25.71563221324891,25.817754869900467,25.90923730783319,26.665057295785468,25.526678219831408,25.632685128464059,25.705811379835038,26.431689135263665,25.0088746978329,25.86427602246833,25.163995770930197,27.000000000000026,26.99999999999993,27.000000000000079,27.12766867793692,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872760.5811366949 
 08/01  01:35:00,26.024491935427137,24.03466853768033,26.25967396058129,26.126515012456176,24.302877450309127,23.145296268932055,24.340787210343213,24.907019591176053,25.715154793712558,25.817191992605087,25.90861365642535,26.66402025171006,25.525940649597833,25.63185899077323,25.704956113957164,26.430417324332784,25.05698197455784,25.86483075504715,25.164697426125639,27.00000000000007,27.000000000000044,26.99999999999998,27.153466428442337,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877365.9024832526 
 08/01  01:36:00,26.024945577325288,24.226775582277857,26.260987111133735,26.127272441141924,24.46314285484561,23.405005041685358,24.52258707246206,25.258772862755185,25.71467976746685,25.816631026717617,25.907990707030714,26.662983319875516,25.525205959253428,25.63103513877786,25.704102364792669,26.4291476011617,25.107577904979498,25.86539014482404,25.165389972364208,27.00000000000008,27.000000000000065,27.00000000000009,27.044351065830765,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859477.976034408 
 08/01  01:37:00,26.02539588719501,24.397000594974537,26.262299052156167,26.12803068779794,24.601141117936,23.62425789626147,24.678427893158938,25.553165080516274,25.71420704663389,25.81607190188531,25.907368534280957,26.66194688403892,25.524474096241428,25.630213564551338,25.703250234304723,26.427880240864885,25.153182873593339,25.86595394896416,25.16607227988989,26.99999999999995,27.000000000000069,26.99999999999998,27.129512050318483,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868660.7416744354 
 08/01  01:38:00,26.025842520904875,24.542494154227716,26.263609312431237,26.128789324229797,24.71537743446558,23.801929135289716,24.806820168124419,25.79004898317614,25.713736453721887,25.815514430742036,25.906747060474375,26.660911140283628,25.523745031422157,25.629394256351696,25.70239975723326,26.426615498875134,25.192695869648259,25.86652194426832,25.16674328925931,26.999999999999795,26.99999999999994,27.00000000000009,27.03631227238679,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867397.6372668606 
 08/01  01:39:00,26.02628540416078,24.66800552139711,26.264917681543208,26.129548078156874,24.810929168194769,23.947583870184237,24.91373342411761,25.983485098932684,25.713267755395166,25.81495837042954,25.906126129007757,26.659876101252146,25.523018606284834,25.628577070984304,25.70155081619402,26.42535337795643,25.227233275473407,25.86709391471161,25.16740199608085,27.000000000000026,27.000000000000047,26.999999999999984,27.12760800071314,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,872964.1189329361 
 08/01  01:40:00,26.02672451690897,24.778393847746018,26.266224126384306,26.13030670720502,24.89268515210303,24.07003358158605,25.00483422515486,26.146042427928394,25.71280070477366,25.814403455453936,25.905505569027789,26.65884167475166,25.522294515882707,25.62776170090352,25.700703154661605,26.424093620471664,25.25805163783505,25.86766964776313,25.16804743817786,26.999999999999937,26.999999999999934,26.999999999999959,27.153406826411574,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877567.1075305016 
 08/01  01:41:00,26.02716003266654,24.876905643706036,26.267528718613606,26.13106499196803,24.963881313179586,24.174973937845338,25.083869263329633,26.285817589476353,25.712335095382288,25.8138494901479,25.904885274131958,26.657807791178635,25.521572440061868,25.626947851686439,25.699856540183128,26.422835933810256,25.286011992745917,25.868248943674318,25.168678712201634,26.999999999999923,26.999999999999788,26.999999999999955,27.04428860554798,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859679.7555366419 
 08/01  01:42:00,26.02759212198424,24.965554480694615,26.268831526218834,26.131822699611239,25.026515574851943,24.26588830466043,25.153151331336006,26.407476118769155,25.711870728024836,25.813296278100567,25.90426513475308,26.656774368151866,25.520852045726917,25.626135204498813,25.699010722359107,26.421579995669238,25.311633526265948,25.868831611507014,25.169294963265373,26.99999999999992,27.00000000000002,26.999999999999959,27.12945200580695,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868862.692158635 
 08/01  01:43:00,26.0280210484136,25.0457347647589,26.27013263077198,26.132579615937919,25.08190885839098,24.345104404455375,25.214204450556325,26.51407239835419,25.711407427429515,25.812743654586556,25.903645056814136,26.655741349918068,25.520133009449503,25.625323454395457,25.6981654551501,26.42032549729378,25.335240960050503,25.869417465622506,25.1698953786755,27.000000000000055,27.00000000000006,26.999999999999959,27.03624934374346,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867598.8283312277 
 08/01  01:44:00,26.02844691134333,25.11866790916832,26.271431926209045,26.133335520669609,25.131162151321079,24.41453797962133,25.268288892973833,26.60735398897073,25.71094497028531,25.812191388001449,25.903024857794628,26.654708633703629,25.519415095994373,25.624512371253734,25.697320527493923,26.41907227692299,25.357077301129345,25.87000633640184,25.170479187638916,26.999999999999948,26.99999999999981,27.00000000000008,27.127547227454078,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873165.5242618664 
 08/01  01:45:00,26.028869871990616,25.185382396687066,26.272729332914815,26.134090215656859,25.175214300203089,24.475782072667895,25.31647118907035,26.689096769674575,25.710483150591043,25.811639272257293,25.90240435710497,26.65367614032334,25.518698092145816,25.623701757965283,25.69647575003675,26.41782020431701,25.377345478297359,25.870598062170797,25.17104566404266,27.000000000000055,27.000000000000019,26.999999999999976,27.153346794017169,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877769.6924659809 
 08/01  01:46:00,26.029290338781867,25.246728442800426,26.274024841843656,26.134843495648157,25.214844318053865,24.530115309150778,25.359624037228465,26.761022816559973,25.710021784847723,25.81108711799331,25.90178338100029,26.65264379126522,25.51798173547014,25.62289135676935,25.695630895324574,26.416569054769007,25.396221555849946,25.871192486614367,25.17159412685444,26.99999999999994,27.000000000000058,26.999999999999959,27.044225894166073,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,859884.02386742 
 08/01  01:47:00,26.02970872749465,25.30342601218031,26.275318518954216,26.135595176623075,25.25071212355057,24.578571056584364,25.39846596628138,26.82467626180623,25.709560730424639,25.810534804546756,25.901161860363165,26.651611550449844,25.517265770272198,25.622080944457826,25.694785781904714,26.415318606119425,25.413858170569339,25.871789465877187,25.17212392283218,27.000000000000058,26.999999999999937,26.999999999999824,27.12939137831719,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869067.9962314712 
 08/01  01:48:00,26.030125624474189,25.356100571742247,26.276610427823358,26.1363450679485,25.283350532357856,24.621995026293577,25.43359408389908,26.88137218775686,25.709099845472897,25.8099822047298,25.900539747809149,26.65057936901328,25.516549928465975,25.621270275532486,25.693940212524895,26.414068611293485,25.430386532643018,25.872388863897347,25.172634440505797,27.000000000000076,26.999999999999916,27.00000000000006,27.036186102244945,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,867802.1917837658 
 08/01  01:49:00,26.03054151277166,25.40528593662309,26.27790064932474,26.13709300005457,25.313126825776079,24.66108792646333,25.46550979890668,26.93221628334373,25.708639003341586,25.809429214980488,25.899917018150306,26.649547219912905,25.51583394544841,25.62045911353503,25.693093990734228,26.412818833052694,25.445917892183315,25.872990548465454,25.173125116107287,26.999999999999948,27.00000000000004,27.000000000000108,27.127486527350304,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873370.5820910269 
 08/01  01:50:00,26.030956556692169,25.45147549260346,26.279188093824403,26.13783819174451,25.340357056015784,24.696435824257614,25.49464053528643,26.978152212840926,25.70817835518096,25.808876025766183,25.899293912096494,26.6485158493461,25.515118238544365,25.619647944299826,25.69224763080205,26.41157024523799,25.460548130651295,25.87359439012571,25.173595391421985,26.999999999999795,27.000000000000069,26.999999999999984,27.153287098915066,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,877973.103174058 
 08/01  01:51:00,26.03137105560989,25.49515992146124,26.280472674993868,26.13858044148226,25.36533608495833,24.72853931398098,25.521356415891814,27.020137028485757,25.70771775512797,25.80832251064027,25.898670355297918,26.647485256048055,25.514402646532795,25.618836639721328,25.691401008704518,26.410322796550294,25.474359474287366,25.87420026829929,25.174044751198168,27.000000000000026,27.000000000000069,27.00000000000009,27.044163442309814,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860088.2232731052 
 08/01  01:52:00,26.031785715741387,25.536920611750874,26.281754934219625,26.139319886641503,25.388333134656237,24.757822853679916,25.545976083944067,27.058454030061506,25.707256844174759,25.807768305853068,25.898046049229398,26.646454899895088,25.513686553694407,25.618024578539658,25.690553507073895,26.409075652625483,25.487423123767085,25.874808066070839,25.174472733846664,26.999999999999944,27.000000000000065,26.99999999999998,27.12933117294673,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869272.2373175353 
 08/01  01:53:00,26.03220104245763,25.576925074105128,26.283035326131665,26.140056610599044,25.409588531201164,24.784644345561625,25.568775601301249,27.093393524062575,25.706795338954476,25.807213161340937,25.897420811287316,26.645424402266725,25.51296943826042,25.61721127714638,25.689704667608728,26.40782816075121,25.499801343104989,25.875417676053908,25.174878881077427,26.9999999999998,26.999999999999934,26.999999999999827,27.036123130154605,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,868006.2683454577 
 08/01  01:54:00,26.03261765863998,25.61506926840254,26.284314076448945,26.14079056588173,25.429315643684825,24.809306870594364,25.589999739337978,27.12518778417072,25.706333027051483,25.806656908981194,25.896794538992436,26.644393582903839,25.512250914238679,25.616396404728705,25.688854197481086,26.406579934175224,25.511548973731345,25.876028999906894,25.175262772361049,26.999999999999898,27.000000000000047,26.999999999999934,27.127425521293124,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,873574.8640920627 
 08/01  01:55:00,26.033035920260276,25.651263130316598,26.285591300670715,26.14152165178805,25.447706521294945,24.832069153465267,25.609878165639367,27.154113807843438,25.705869736094077,25.80609944723242,25.89616718493185,26.643362399528315,25.511530664672656,25.61557973198502,25.688001901195994,26.405330755551135,25.5227140562029,25.87664194577635,25.17562404127667,26.99999999999992,27.00000000000007,26.999999999999824,27.15322676445584,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,878178.5550820299 
 08/01  01:56:00,26.033456176291258,25.685477228026657,26.286866868310115,26.142249637360697,25.46493972970323,24.8531448356472,25.62863497775794,27.1804486061707,25.705405208310439,25.80554060273543,25.895538628554659,26.64233080040456,25.510808360645023,25.61476105273643,25.68714758739013,26.40408052869718,25.533339809775844,25.87725643521987,25.175962314052698,26.999999999999788,26.999999999999937,26.9999999999998,27.044100573984026,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,860295.5822943567 
 08/01  01:57:00,26.033878542116488,25.717681232761977,26.288140667389553,26.14297431203826,25.481172597096838,24.872717915984706,25.646270734020086,27.204458848421969,25.70493913109926,25.804980207952047,25.89490874761991,26.64129875618096,25.51008358788011,25.61394017664039,25.68629107548643,26.402829186782456,25.543465220964085,25.877872395199355,25.176277251288018,26.999999999999898,27.000000000000044,27.000000000000058,27.12927025999118,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,869480.5405769784 
 08/01  01:58:00,26.03430339997948,25.5995037624061,26.28941267472816,26.143695518377969,25.372921196989578,24.671901027853285,25.52027759283108,26.71871703980057,25.704471063200545,25.80441809736157,25.894277431563265,26.640266234715314,25.509355565532866,25.613116876440736,25.685432168933056,26.401576605278426,25.562728471567526,25.87848975502851,25.17656856767073,27.000000000000047,27.000000000000065,26.999999999999838,27.1555270872389,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,906915.2735171921 
 08/01  01:59:00,26.03473123963865,25.38655393476992,26.290683947285335,26.144413701084976,25.19096846978623,24.348981511234,25.309796495550907,26.16856074823203,25.703998825810986,25.803853753133248,25.893644249822935,26.639232388066679,25.508624064030064,25.612290221462989,25.684569970873107,26.400321521131766,25.578467392353166,25.879108461787906,25.176835939077585,26.999999999999944,26.99999999999993,26.999999999999937,27.165296896180075,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,905452.9159949939 
 08/01  02:00:00,26.03516241206142,25.155438126243828,26.2919545423971,26.14512876372967,25.00055258815392,24.024811015312687,25.091535475627475,25.728819047369389,25.703525273042854,25.803286960585245,25.893009078263387,26.638197135147565,25.507890171383019,25.611459892596718,25.68370423553236,26.399063727434379,25.58232017170547,25.87972846341318,25.177079087183274,26.999999999999923,26.99999999999991,26.999999999999824,27.047921561186408,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,890894.7781194149 
 08/01  02:01:00,26.03559688007118,24.946200121209306,26.29322398896014,26.145840326529716,24.83369770480235,23.754533467554894,24.90235562191481,25.41374969929111,25.703057715139879,25.80272400007891,25.892380290181163,26.637279041944518,25.507160113515785,25.610631658641276,25.682843137619345,26.39792328203655,25.572142977608583,25.880349279281366,25.177297292871363,26.999999999999927,27.000000000000044,26.99999999999993,27.130510055835015,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899048.7170933869 
 08/01  02:02:00,26.036034800724285,24.768679380468137,26.294491838297735,26.146547979607019,24.696682384855138,23.54445697626907,24.74879336659662,25.187980286163943,25.702599384680086,25.802168531531579,25.891761682343849,26.63642066746082,25.506437152896038,25.609809017279568,25.681990418143874,26.39684197785483,25.550052637895634,25.880970637824256,25.17749007306122,26.999999999999923,26.999999999999937,26.99999999999995,27.036393909639619,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897180.6602268202 
 08/01  02:03:00,26.03647619416714,24.619848013586844,26.295757889035735,26.14725146138078,24.585369635147655,23.382653678031394,24.625373051957824,25.018544768794678,25.702150078567525,25.801620697793916,25.891153124291294,26.635563706093686,25.505721169940228,25.608992028332474,25.6811457240812,26.395758887809174,25.519688533234075,25.88159248172877,25.177657256229727,26.99999999999992,27.000000000000044,27.00000000000008,27.127421600642376,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902713.968133182 
 08/01  02:04:00,26.036921256468763,24.494252900277503,26.29702211150623,26.14795063409288,24.49410243311763,23.256032619517268,24.52509411419943,24.88590075558537,25.7017086811569,25.801079422974707,25.890553380266508,26.634689940049549,25.50501100313848,25.608179491213236,25.68030753668286,26.394654974609784,25.484439848075075,25.88221484223673,25.177798863817718,26.99999999999979,26.999999999999937,27.00000000000011,27.153132958421737,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907291.8236493034 
 08/01  02:05:00,26.037369968025489,24.387498367915336,26.298284573898756,26.148645440280018,24.418496764413115,23.155193124470317,24.442638658557706,24.779973525910685,25.701274254489868,25.800543619673829,25.889961429808385,26.63380029935162,25.504305596283087,25.607370142436744,25.679474532679728,26.393531398783506,25.446827165121463,25.882837764915008,25.177914920967859,26.999999999999898,26.99999999999991,27.00000000000011,27.043968309481014,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889423.3207874514 
 08/01  02:06:00,26.037822357755766,24.296497813217259,26.29954534369106,26.14933583151133,24.355531617985993,23.0740567898947,24.37439929450744,24.69505001553182,25.700846175770406,25.80001221236942,25.88937657126728,26.632899942318156,25.503604201376889,25.60656286509137,25.678645765807898,26.392393788911798,25.408547768591104,25.88346128352045,25.178005490083846,26.999999999999785,26.99999999999991,26.999999999999849,27.129130078571568,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898628.1050609218 
 08/01  02:07:00,26.038278278807235,24.218958731806454,26.30080449949006,26.15002177594686,24.303024754590216,23.008509732584295,24.317810946882756,24.627028185735829,25.700424031116329,25.79948542054464,25.8887983024089,26.63199261702896,25.50290629180098,25.605758274680946,25.67782054217269,26.391246247062339,25.3707315760374,25.884085418841769,25.17807070100846,26.999999999999895,27.000000000000044,26.999999999999934,27.035904559243954,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897373.3413326184 
 08/01  02:08:00,26.03873760599568,24.152796643327887,26.30206194239015,26.150703062069185,24.259116341722139,22.95523520214028,24.27071212628077,24.5722311999951,25.700007502943817,25.798963611158379,25.88822620969842,26.631080036564119,25.502211480392316,25.604956508037988,25.676998321726484,26.390090708234383,25.334144816400636,25.88471019237014,25.178110653387355,26.99999999999992,26.999999999999937,26.99999999999995,27.12720795724278,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,902963.144105033 
 08/01  02:09:00,26.0392001054848,24.096190232993629,26.3033175968245,26.15137950632575,24.222225186184155,22.911556592987105,24.23129142414071,24.5275693895908,25.699596313361949,25.798446690639559,25.887659910687803,26.63016289470452,25.50151943240066,25.60415722696579,25.676178599380948,26.388927995159933,25.299290103215847,25.885335625406336,25.178125485393069,27.000000000000055,26.999999999999916,26.99999999999995,27.153005718632838,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907568.7663787694 
 08/01  02:10:00,26.039665471523518,24.047639755131905,26.30457145776675,26.152051016758255,24.191076376811247,22.875410454474758,24.198104336060774,24.49068703903061,25.699190177589484,25.797934317774286,25.88709898167135,26.62924161350291,25.500829807107725,25.603359977807587,25.675360779878447,26.38775861127213,25.266470285028885,25.885961740445123,25.178115404768339,27.00000000000008,27.00000000000005,26.999999999999955,27.04386354966129,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889699.5366461899 
 08/01  02:11:00,26.04013335098695,24.00590741131342,26.30582359013554,26.152717581197078,24.164637904478214,22.845211680454967,24.169987553414388,24.459827818555785,25.698788831198386,25.797426173804138,25.88654299510009,26.628316637104527,25.500142282551253,25.60256438721561,25.67454406499437,26.386583055215107,25.235837594443287,25.886588567987503,25.178080578384365,27.000000000000076,26.999999999999934,27.00000000000008,27.129034808513837,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,898901.3165002237 
 08/01  02:12:00,26.04060299247212,23.969968602952745,26.30707310097817,26.15337871784557,24.14207693589417,22.81974286690273,24.146024205426348,24.433688111943856,25.698392326630594,25.796922325148079,25.885991754443159,26.6273891984886,25.499457176094788,25.601770817920245,25.673729292102679,26.385402909613796,25.207435805079084,25.887216137052709,25.178021259125904,26.99999999999995,27.000000000000047,27.00000000000011,27.03580808639162,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897634.7109847467 
 08/01  02:13:00,26.041074054345207,23.938940397665044,26.30832005733793,26.154034436760008,24.1227038495536,22.79803463259344,24.125463403819169,24.411255358026684,25.698000464167117,25.796422585248359,25.885444243214523,26.626459807442449,25.498774265890977,25.600979067624658,25.67291721373568,26.384218723050418,25.181236149058685,25.887844493375778,25.17793772370817,26.999999999999795,27.000000000000069,26.999999999999987,27.127114990314774,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903223.4300283794 
 08/01  02:14:00,26.041546242355975,23.912021236194496,26.30956487296538,26.15468480263673,24.105929290009369,22.779306911882295,24.10766816268639,24.39174688957963,25.697612860543349,25.79592656061502,25.884901640657629,26.62552844556215,25.498092960163019,25.600188532789063,25.67210744830951,26.383030331192506,25.157158316480105,25.88847372762841,25.177830160170698,26.999999999999898,27.000000000000065,27.000000000000094,27.152913907342108,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,907830.1140391548 
 08/01  02:15:00,26.04201926864294,23.88853355754827,26.31080783068905,26.15532983286628,24.091268994375445,22.76294305432382,24.09211798683232,24.37455480786286,25.697229196826,25.79543393740686,25.884364186566967,26.624595174363319,25.497412779347049,25.599398738485847,25.67129941355447,26.381837691157249,25.135089971116746,25.88910390609021,25.17769877422148,26.999999999999916,27.00000000000007,26.99999999999998,27.04376859513532,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,889963.6095154082 
 08/01  02:16:00,26.042492601507886,23.86793027274612,26.312049076428847,26.155969548931645,24.07833683618795,22.74846093095113,24.07840007439377,24.359202195966206,25.696849225940715,25.79494447163247,25.88383160952954,26.62366016653228,25.496733399700113,25.59860936219264,25.670492647346309,26.380640942290709,25.114898735734259,25.88973502316156,25.17754383590659,27.000000000000058,26.99999999999994,27.00000000000009,27.12894275577394,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,899166.2496536763 
 08/01  02:17:00,26.042965835900639,23.849766107954247,26.31328871076096,26.156604003050235,24.06682324309197,22.735483414492515,24.066185644276265,24.34529090779882,25.696472763391339,25.794458001936506,25.883303595373943,26.622723666425889,25.496054602890934,25.59782020838344,25.669686869559845,26.379440324008895,25.096441848662019,25.890367042270648,25.177365563367294,26.99999999999982,27.000000000000047,26.99999999999985,27.035712608400826,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,897905.2519199154 
 08/01  02:18:00,26.04343843036807,23.833671623663304,26.314526798248406,26.157233244201163,24.05647763507529,22.723713509688144,24.055210106169257,24.33254388323131,25.69609964267448,25.79397437643464,25.882779877920706,26.621785907630945,25.495376210779907,25.59703111279237,25.668881877182114,26.378236078127846,25.07957403556639,25.89099992047921,25.17716419526224,26.9999999999999,26.999999999999934,26.999999999999806,27.127022133778245,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,15.6,26.7,0.0,0.0,0.0,0.0,0.0,0.0,18.0,27.0,18.0,27.0,18.0,27.0,18.0,27.0,903496.2607738733 
